time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502740,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4112243652344,0.0,0.0,0.0001017650065477,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1681823730469,0.0,0.0,0.0001071632505045,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7948913574219,0.0,0.0,7.915068999864161e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5120544433594,0.0,0.0,0.0001071637816494,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0005083280266262,279.23388671875,294.1499938964844,255.95738220214844,255.07302856445312,266.7613525390625,255.936264038086,278.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800023552645e-08,0.001084339339286,-0.0402327477931976,0.0,0.0,0.0,-0.0126098580658435,60.0,-17.07562255859375,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4112243652344,0.0,0.0,0.0001017650065477,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1681823730469,0.0,0.0,0.0001071632505045,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7948913574219,0.0,0.0,7.915068999864161e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5120544433594,0.0,0.0,0.0001071637816494,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0005083280266262,279.23388671875,294.1499938964844,255.95738220214844,255.07302856445312,266.7613525390625,255.936264038086,278.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800023552645e-08,0.001084339339286,-0.0402327477931976,0.0,0.0,0.0,-0.0126098580658435,60.0,-17.07562255859375,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3812866210937,0.0,0.0,0.0001011645799735,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280822753906,0.0,0.0,0.0001065309770638,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.77325439453125,0.0,0.0,7.868368993513286e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,280.49420166015625,0.0,0.0,0.0001065315009327,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0005053289351053,279.23291015625,294.1499938964844,255.97091674804688,255.0828552246093,266.5547180175781,255.95046997070312,278.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-16.954795837402344,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3812866210937,0.0,0.0,0.0001011645799735,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280822753906,0.0,0.0,0.0001065309770638,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.77325439453125,0.0,0.0,7.868368993513286e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,280.49420166015625,0.0,0.0,0.0001065315009327,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0005053289351053,279.23291015625,294.1499938964844,255.97091674804688,255.0828552246093,266.5547180175781,255.95046997070312,278.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-16.954795837402344,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3518981933594,0.0,0.0,0.0001005644298857,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0887145996094,0.0,0.0,0.0001058989946614,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7519836425781,0.0,0.0,7.821690815035254e-05,290.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4766540527344,0.0,0.0,0.0001058995039784,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0005023312405683,279.2319030761719,294.1499938964844,255.9824676513672,255.09097290039065,266.3534851074219,255.9633178710937,278.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829936761642e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-16.83490753173828,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3518981933594,0.0,0.0,0.0001005644298857,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0887145996094,0.0,0.0,0.0001058989946614,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7519836425781,0.0,0.0,7.821690815035254e-05,290.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4766540527344,0.0,0.0,0.0001058995039784,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0005023312405683,279.2319030761719,294.1499938964844,255.9824676513672,255.09097290039065,266.3534851074219,255.9633178710937,278.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829936761642e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681462481617,60.0,-16.83490753173828,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3373718261719,0.0,0.0,0.0001002667340799,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0692749023437,0.0,0.0,0.0001055855027516,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.741455078125,0.0,0.0,7.798535807523876e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.46795654296875,0.0,0.0,0.0001055860120686,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0005008442676626,279.2313537597656,294.1499938964844,255.98736572265625,255.09425354003903,266.2548217773437,255.96913146972656,278.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.386083514631764e-08,0.0010683743748813,-0.0353502295911312,0.0,0.0,0.0,-0.0116842286661267,60.0,-16.775794982910156,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3229675292969,0.0,0.0,9.997175220632926e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0500183105469,0.0,0.0,0.0001052748775691,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.73101806640625,0.0,0.0,7.775592530379072e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4593505859375,0.0,0.0,0.0001052753796102,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0004993708571419,279.2308044433594,294.1499938964844,255.99159240722656,255.0969696044922,266.1574401855469,255.97447204589844,278.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-16.717487335205078,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2945556640625,0.0,0.0,9.93930661934428e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0119934082031,0.0,0.0,0.0001046654942911,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7104187011719,0.0,0.0,7.730583456577733e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4423522949219,0.0,0.0,0.0001046659817802,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,0.0004964803811162,279.22967529296875,294.1499938964844,255.9978179931641,255.1005096435547,265.9663391113281,255.9835968017578,278.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-16.603994369506836,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2945556640625,0.0,0.0,9.93930661934428e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0119934082031,0.0,0.0,0.0001046654942911,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7104187011719,0.0,0.0,7.730583456577733e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4423522949219,0.0,0.0,0.0001046659817802,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,0.0004964803811162,279.22967529296875,294.1499938964844,255.9978179931641,255.1005096435547,265.9663391113281,255.9835968017578,278.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-16.603994369506836,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2666015625,0.0,0.0,9.88340616459027e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9746398925781,0.0,0.0,0.0001040768474922,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.6901550292969,0.0,0.0,7.68710597185418e-05,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4255676269531,0.0,0.0,0.0001040773277054,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0004936882178299,279.2284545898437,294.1499938964844,256.000732421875,255.1011657714844,265.7799987792969,255.9903564453125,278.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075475730455313e-08,0.0010531084844842,-0.0306792948395013,0.0,0.0,0.0,-0.0107991527765989,60.0,-16.49573516845703,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2666015625,0.0,0.0,9.88340616459027e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9746398925781,0.0,0.0,0.0001040768474922,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.6901550292969,0.0,0.0,7.68710597185418e-05,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4255676269531,0.0,0.0,0.0001040773277054,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0004936882178299,279.2284545898437,294.1499938964844,256.000732421875,255.1011657714844,265.7799987792969,255.9903564453125,278.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075475730455313e-08,0.0010531084844842,-0.0306792948395013,0.0,0.0,0.0,-0.0107991527765989,60.0,-16.49573516845703,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2391357421875,0.0,0.0,9.829951159190388e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9378967285156,0.0,0.0,0.0001035139357554,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.670166015625,0.0,0.0,7.645528967259452e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4090576171875,0.0,0.0,0.0001035144086927,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,0.0004910181742161,279.2272033691406,294.1499938964844,255.99989318847656,255.0985870361328,265.59814453125,255.9944610595703,278.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-16.39385414123535,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2391357421875,0.0,0.0,9.829951159190388e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9378967285156,0.0,0.0,0.0001035139357554,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.670166015625,0.0,0.0,7.645528967259452e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4090576171875,0.0,0.0,0.0001035144086927,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,0.0004910181742161,279.2272033691406,294.1499938964844,255.99989318847656,255.0985870361328,265.59814453125,255.9944610595703,278.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-16.39385414123535,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2120666503906,0.0,0.0,9.779315587366e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9017639160156,0.0,0.0,0.0001029807244776,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.6505126953125,0.0,0.0,7.6061456638854e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3927917480469,0.0,0.0,0.0001029811901389,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0004884889931418,279.2258605957031,294.1499938964844,255.99484252929688,255.0923614501953,265.4205627441406,255.99563598632807,278.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-16.299325942993164,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2120666503906,0.0,0.0,9.779315587366e-05,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9017639160156,0.0,0.0,0.0001029807244776,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.6505126953125,0.0,0.0,7.6061456638854e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3927917480469,0.0,0.0,0.0001029811901389,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0004884889931418,279.2258605957031,294.1499938964844,255.99484252929688,255.0923614501953,265.4205627441406,255.99563598632807,278.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-16.299325942993164,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1986999511719,0.0,0.0,9.755147038958968e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8839111328125,0.0,0.0,0.0001027262187562,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6407775878906,0.0,0.0,7.587347499793395e-05,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3847351074219,0.0,0.0,0.0001027266771416,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58184814453125,0.0,0.0,0.0004872817371506,279.2251892089844,294.1499938964844,255.99058532714844,255.08778381347656,265.33331298828125,255.9950256347656,278.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-16.255088806152344,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1854248046875,0.0,0.0,9.731779573485257e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8662109375,0.0,0.0,0.0001024801531457,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6311340332031,0.0,0.0,7.569173612864688e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.3767395019531,0.0,0.0,0.000102480611531,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54669189453125,0.0,0.0,0.0004861145862378,279.2244873046875,294.1499938964844,255.9851226806641,255.08213806152344,265.2470397949219,255.9935760498047,278.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-16.212980270385742,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1591796875,0.0,0.0,9.687527926871552e-05,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83123779296875,0.0,0.0,0.0001020141644403,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.61199951171875,0.0,0.0,7.534755422966555e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.36090087890625,0.0,0.0,0.0001020146155497,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772033691406,0.0,0.0,0.0004839042667299,279.2230224609375,294.1499938964844,255.9703369140625,255.0675048828125,265.07720947265625,255.988021850586,278.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900103330612,0.0,0.0,0.0,-0.0095890648663043,60.0,-16.13544464111328,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1591796875,0.0,0.0,9.687527926871552e-05,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83123779296875,0.0,0.0,0.0001020141644403,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.61199951171875,0.0,0.0,7.534755422966555e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.36090087890625,0.0,0.0,0.0001020146155497,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772033691406,0.0,0.0,0.0004839042667299,279.2230224609375,294.1499938964844,255.9703369140625,255.0675048828125,265.07720947265625,255.988021850586,278.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634516295875528e-09,0.0010322361486032,-0.0242900103330612,0.0,0.0,0.0,-0.0095890648663043,60.0,-16.13544464111328,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1333312988281,0.0,0.0,9.646411490393804e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7967529296875,0.0,0.0,0.0001015811940305,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5931701660156,0.0,0.0,7.502775406464934e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.3452453613281,0.0,0.0,0.000101581630588,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40887451171875,0.0,0.0,0.0004818505549337,279.22149658203125,294.1499938964844,255.9499969482422,255.048095703125,264.9109191894531,255.97869873046875,278.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122138600048402e-09,0.0010278548579663,-0.0229484476149082,0.0,0.0,0.0,-0.0093350568786263,60.0,-16.067089080810547,-0.0,-7.203271223943376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1333312988281,0.0,0.0,9.646411490393804e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7967529296875,0.0,0.0,0.0001015811940305,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5931701660156,0.0,0.0,7.502775406464934e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.3452453613281,0.0,0.0,0.000101581630588,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40887451171875,0.0,0.0,0.0004818505549337,279.22149658203125,294.1499938964844,255.9499969482422,255.048095703125,264.9109191894531,255.97869873046875,278.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122138600048402e-09,0.0010278548579663,-0.0229484476149082,0.0,0.0,0.0,-0.0093350568786263,60.0,-16.067089080810547,-0.0,-7.203271223943376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1078491210937,0.0,0.0,9.605100785847752e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7628173828125,0.0,0.0,0.0001011461645248,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5745544433594,0.0,0.0,7.470644050044939e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3298034667969,0.0,0.0,0.0001011466010822,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,0.0004797870933543,279.21990966796875,294.1499938964844,255.92222595214844,255.02218627929688,264.7479248046875,255.96519470214844,278.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607337953492333e-09,0.0010234529618173,-0.0216004215180873,0.0,0.0,0.0,-0.0090798493474721,60.0,-16.006359100341797,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1078491210937,0.0,0.0,9.605100785847752e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7628173828125,0.0,0.0,0.0001011461645248,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5745544433594,0.0,0.0,7.470644050044939e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3298034667969,0.0,0.0,0.0001011466010822,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,0.0004797870933543,279.21990966796875,294.1499938964844,255.92222595214844,255.02218627929688,264.7479248046875,255.96519470214844,278.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607337953492333e-09,0.0010234529618173,-0.0216004215180873,0.0,0.0,0.0,-0.0090798493474721,60.0,-16.006359100341797,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0827331542969,0.0,0.0,9.560459875501692e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7294006347656,0.0,0.0,0.0001006760794552,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.55621337890625,0.0,0.0,7.435923907905817e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3145751953125,0.0,0.0,0.0001006765087367,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,0.0004775573324877,279.21826171875,294.1499938964844,255.8858795166016,254.9887084960937,264.5880432128906,255.9468231201172,278.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.05105671020101e-09,0.0010186963481828,-0.0201436448842287,0.0,0.0,0.0,-0.0088040772825479,60.0,-15.947553634643556,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0827331542969,0.0,0.0,9.560459875501692e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7294006347656,0.0,0.0,0.0001006760794552,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.55621337890625,0.0,0.0,7.435923907905817e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3145751953125,0.0,0.0,0.0001006765087367,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2754821777344,0.0,0.0,0.0004775573324877,279.21826171875,294.1499938964844,255.8858795166016,254.9887084960937,264.5880432128906,255.9468231201172,278.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.05105671020101e-09,0.0010186963481828,-0.0201436448842287,0.0,0.0,0.0,-0.0088040772825479,60.0,-15.947553634643556,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0703125,0.0,0.0,9.537936421111226e-05,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7128601074219,0.0,0.0,0.0001004389050649,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.547119140625,0.0,0.0,7.418405584758148e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3070373535156,0.0,0.0,0.0001004393270704,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2427978515625,0.0,0.0,0.0004764323239214,279.2174072265625,294.1499938964844,255.86471557617188,254.9693145751953,264.5092163085937,255.93572998046875,278.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039144139735e-09,0.001016296329908,-0.0194085948169231,0.0,0.0,0.0,-0.0086649395525455,60.0,-15.919092178344728,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0579833984375,0.0,0.0,9.515822603134438e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.69647216796875,0.0,0.0,0.0001002060307655,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5381164550781,0.0,0.0,7.401205220958218e-05,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2995300292969,0.0,0.0,0.000100206452771,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2103881835937,0.0,0.0,0.0004753277462441,279.216552734375,294.1499938964844,255.84165954589844,254.9482879638672,264.4310607910156,255.92340087890625,278.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.49482520490119e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-15.891931533813477,-0.0,-7.009535352153763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0335693359375,0.0,0.0,9.474744729232044e-05,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640319824219,0.0,0.0,9.977346780942752e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5202331542969,0.0,0.0,7.369255763478577e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.28466796875,0.0,0.0,9.977387526305392e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463317871094,0.0,0.0,0.0004732759261969,279.2147827148437,294.1499938964844,255.790267944336,254.9015350341797,264.2767028808594,255.89512634277344,278.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095697361975,6.982946665345935e-09,0.0010095627512782,-0.0173461530357599,0.0,0.0,0.0,-0.0082745682448148,60.0,-15.844127655029297,-0.0,-6.949140640699626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0335693359375,0.0,0.0,9.474744729232044e-05,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640319824219,0.0,0.0,9.977346780942752e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5202331542969,0.0,0.0,7.369255763478577e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.28466796875,0.0,0.0,9.977387526305392e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463317871094,0.0,0.0,0.0004732759261969,279.2147827148437,294.1499938964844,255.790267944336,254.9015350341797,264.2767028808594,255.89512634277344,278.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095697361975,6.982946665345935e-09,0.0010095627512782,-0.0173461530357599,0.0,0.0,0.0,-0.0082745682448148,60.0,-15.844127655029297,-0.0,-6.949140640699626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0094909667969,0.0,0.0,9.440709254704416e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.632080078125,0.0,0.0,9.941506141331048e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5025939941406,0.0,0.0,7.342783646890894e-05,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2699584960937,0.0,0.0,9.941546159097923e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0832824707031,0.0,0.0,0.0004715759132523,279.2129211425781,294.1499938964844,255.732421875,254.8490753173828,264.124755859375,255.86209106445312,278.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588161568541645e-09,0.0010059357155114,-0.0162351969629526,0.0,0.0,0.0,-0.0080643072724342,60.0,-15.809393882751465,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0094909667969,0.0,0.0,9.440709254704416e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.632080078125,0.0,0.0,9.941506141331048e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5025939941406,0.0,0.0,7.342783646890894e-05,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2699584960937,0.0,0.0,9.941546159097923e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0832824707031,0.0,0.0,0.0004715759132523,279.2129211425781,294.1499938964844,255.732421875,254.8490753173828,264.124755859375,255.86209106445312,278.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588161568541645e-09,0.0010059357155114,-0.0162351969629526,0.0,0.0,0.0,-0.0080643072724342,60.0,-15.809393882751465,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9857177734375,0.0,0.0,9.41677571972832e-05,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6005249023437,0.0,0.0,9.916302951751275e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.48516845703125,0.0,0.0,7.324168836930767e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.25543212890625,0.0,0.0,9.916342969518156e-05,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0211181640625,0.0,0.0,0.0004703804734162,279.2110290527344,294.1499938964844,255.6688232421875,254.79151916503903,263.9748840332031,255.82432556152344,278.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260549412218097e-09,0.0010033849393948,-0.0154538890346884,0.0,0.0,0.0,-0.0079164411872625,60.0,-15.792811393737791,-0.0,-6.864351576041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9857177734375,0.0,0.0,9.41677571972832e-05,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6005249023437,0.0,0.0,9.916302951751275e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.48516845703125,0.0,0.0,7.324168836930767e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.25543212890625,0.0,0.0,9.916342969518156e-05,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0211181640625,0.0,0.0,0.0004703804734162,279.2110290527344,294.1499938964844,255.6688232421875,254.79151916503903,263.9748840332031,255.82432556152344,278.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260549412218097e-09,0.0010033849393948,-0.0154538890346884,0.0,0.0,0.0,-0.0079164411872625,60.0,-15.792811393737791,-0.0,-6.864351576041372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.96221923828125,0.0,0.0,9.404826414538547e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5693664550781,0.0,0.0,9.903719910653308e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4678955078125,0.0,0.0,7.314874528674409e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.24102783203125,0.0,0.0,9.903759200824425e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95977783203125,0.0,0.0,0.0004697836702689,279.20904541015625,294.1499938964844,255.60015869140625,254.7294921875,263.8267822265625,255.7814483642578,278.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637170299887,0.0,0.0,0.0,-0.0078426003456115,60.0,-15.7982177734375,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.96221923828125,0.0,0.0,9.404826414538547e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5693664550781,0.0,0.0,9.903719910653308e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4678955078125,0.0,0.0,7.314874528674409e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.24102783203125,0.0,0.0,9.903759200824425e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95977783203125,0.0,0.0,0.0004697836702689,279.20904541015625,294.1499938964844,255.60015869140625,254.7294921875,263.8267822265625,255.7814483642578,278.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604111680435e-09,0.0010021108901128,-0.0150637170299887,0.0,0.0,0.0,-0.0078426003456115,60.0,-15.7982177734375,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9505615234375,0.0,0.0,9.403594594914466e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.55389404296875,0.0,0.0,9.9024226074107e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4593200683594,0.0,0.0,7.313916285056621e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2338562011719,0.0,0.0,9.902461897581816e-05,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9294128417969,0.0,0.0,0.000469722202979,279.2080383300781,294.1499938964844,255.5641632080078,254.69699096679688,263.7532958984375,255.75784301757807,278.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-15.809944152832031,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.9389343261719,0.0,0.0,9.405493619851768e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5385131835937,0.0,0.0,9.904422768158838e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4507751464844,0.0,0.0,7.3153933044523e-05,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.22674560546875,0.0,0.0,9.904462058329956e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992004394531,0.0,0.0,0.0004698171105701,279.2070007324219,294.1499938964844,255.52716064453125,254.66358947753903,263.6801452636719,255.73269653320312,278.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119857065556289e-09,0.0010021810885518,-0.0150853376835584,0.0,0.0,0.0,-0.0078466907143592,60.0,-15.827616691589355,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9158630371094,0.0,0.0,9.418118133908138e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5079650878906,0.0,0.0,9.917717397911474e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.43377685546875,0.0,0.0,7.32521220925264e-05,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2125244140625,0.0,0.0,9.917755960486828e-05,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392028808594,0.0,0.0,0.0004704477905761,279.20489501953125,294.1499938964844,255.4505310058593,254.59445190429688,263.53466796875,255.6773834228516,278.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277086406214494e-09,0.0010035252198576,-0.0154972104355692,0.0,0.0,0.0,-0.0079246340319514,60.0,-15.880172729492188,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
