time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505080,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9158630371094,0.0,0.0,9.418118133908138e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5079650878906,0.0,0.0,9.917717397911474e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.43377685546875,0.0,0.0,7.32521220925264e-05,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2125244140625,0.0,0.0,9.917755960486828e-05,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392028808594,0.0,0.0,0.0004704477905761,279.20489501953125,294.1499938964844,255.4505310058593,254.59445190429688,263.53466796875,255.6773834228516,278.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277086406214494e-09,0.0010035252198576,-0.0154972104355692,0.0,0.0,0.0,-0.0079246340319514,60.0,-15.880172729492188,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8929443359375,0.0,0.0,9.440922440262511e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4776611328125,0.0,0.0,9.941731696017088e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4169006347656,0.0,0.0,7.342948811128736e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1983947753906,0.0,0.0,9.94176953099668e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.77978515625,0.0,0.0,0.0004715870018117,279.20269775390625,294.1499938964844,255.37095642089844,254.522689819336,263.3901062011719,255.6147003173828,278.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.561152510187185e-09,0.0010059539927169,-0.0162413176149129,0.0,0.0,0.0,-0.0080654565244913,60.0,-15.954139709472656,-0.0,-6.899571047824794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8929443359375,0.0,0.0,9.440922440262511e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4776611328125,0.0,0.0,9.941731696017088e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4169006347656,0.0,0.0,7.342948811128736e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1983947753906,0.0,0.0,9.94176953099668e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.77978515625,0.0,0.0,0.0004715870018117,279.20269775390625,294.1499938964844,255.37095642089844,254.522689819336,263.3901062011719,255.6147003173828,278.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.561152510187185e-09,0.0010059539927169,-0.0162413176149129,0.0,0.0,0.0,-0.0080654565244913,60.0,-15.954139709472656,-0.0,-6.899571047824794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.87017822265625,0.0,0.0,9.469876385992392e-05,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.44757080078125,0.0,0.0,9.972221596399322e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.40008544921875,0.0,0.0,7.365468627540395e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.184326171875,0.0,0.0,9.972259431378916e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72088623046875,0.0,0.0,0.0004730333748739,279.2004089355469,294.1499938964844,255.2891540527344,254.44891357421875,263.24627685546875,255.5443572998047,278.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921843542784245e-09,0.0010090381838381,-0.0171861071139574,0.0,0.0,0.0,-0.0082442658022046,60.0,-16.044605255126953,-0.0,-6.941949237670998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.87017822265625,0.0,0.0,9.469876385992392e-05,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.44757080078125,0.0,0.0,9.972221596399322e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.40008544921875,0.0,0.0,7.365468627540395e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.184326171875,0.0,0.0,9.972259431378916e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72088623046875,0.0,0.0,0.0004730333748739,279.2004089355469,294.1499938964844,255.2891540527344,254.44891357421875,263.24627685546875,255.5443572998047,278.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921843542784245e-09,0.0010090381838381,-0.0171861071139574,0.0,0.0,0.0,-0.0082442658022046,60.0,-16.044605255126953,-0.0,-6.941949237670998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8475646972656,0.0,0.0,9.498529107077049e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4176940917969,0.0,0.0,0.0001000239426502,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.38336181640625,0.0,0.0,7.387754158116877e-05,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1703186035156,0.0,0.0,0.0001000243137241,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6624450683594,0.0,0.0,0.0004744646721519,279.19805908203125,294.1499938964844,255.20584106445312,254.373764038086,263.1031188964844,255.46725463867188,278.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120975784957,7.278774027952295e-09,0.0010120903607457,-0.0181210003793239,0.0,0.0,0.0,-0.0084212124347686,60.0,-16.141735076904297,-0.0,-6.984012657085259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8475646972656,0.0,0.0,9.498529107077049e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4176940917969,0.0,0.0,0.0001000239426502,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.38336181640625,0.0,0.0,7.387754158116877e-05,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1703186035156,0.0,0.0,0.0001000243137241,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6624450683594,0.0,0.0,0.0004744646721519,279.19805908203125,294.1499938964844,255.20584106445312,254.373764038086,263.1031188964844,255.46725463867188,278.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120975784957,7.278774027952295e-09,0.0010120903607457,-0.0181210003793239,0.0,0.0,0.0,-0.0084212124347686,60.0,-16.141735076904297,-0.0,-6.984012657085259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8363037109375,0.0,0.0,9.511547978036106e-05,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.40283203125,0.0,0.0,0.0001001610362436,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3750305175781,0.0,0.0,7.397880108328536e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.163330078125,0.0,0.0,0.0001001614073175,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6334228515625,0.0,0.0,0.0004751150554511,279.19683837890625,294.1499938964844,255.163818359375,254.3358764648437,263.03179931640625,255.426498413086,278.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134846670553,7.440955407389538e-09,0.0010134772164747,-0.0185457803308963,0.0,0.0,0.0,-0.0085016135126352,60.0,-16.189865112304688,-0.0,-7.00316746815588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8250732421875,0.0,0.0,9.523412154521792e-05,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3880310058594,0.0,0.0,0.0001002859789878,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3667297363281,0.0,0.0,7.407107477774844e-05,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.1563720703125,0.0,0.0,0.0001002863500616,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6045227050781,0.0,0.0,0.0004757077258545,279.1955871582031,294.1499938964844,255.1217041015625,254.29786682128903,262.96063232421875,255.38473510742188,278.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.588750072784478e-09,0.0010147410212084,-0.0189328696578741,0.0,0.0,0.0,-0.0085748815909028,60.0,-16.23680305480957,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.802734375,0.0,0.0,9.543064516037704e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.35858154296875,0.0,0.0,0.0001004929217742,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,280.35015869140625,0.0,0.0,7.422392081934959e-05,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.1424560546875,0.0,0.0,0.0001004932928481,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5470886230469,0.0,0.0,0.0004766894562635,279.1930847167969,294.1499938964844,255.0374450683593,254.22183227539065,262.8188781738281,255.29904174804688,278.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833543591573289e-09,0.0010168344015255,-0.0195739902555942,0.0,0.0,0.0,-0.0086962366476655,60.0,-16.32527732849121,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.802734375,0.0,0.0,9.543064516037704e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.35858154296875,0.0,0.0,0.0001004929217742,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,280.35015869140625,0.0,0.0,7.422392081934959e-05,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.1424560546875,0.0,0.0,0.0001004932928481,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5470886230469,0.0,0.0,0.0004766894562635,279.1930847167969,294.1499938964844,255.0374450683593,254.22183227539065,262.8188781738281,255.29904174804688,278.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833543591573289e-09,0.0010168344015255,-0.0195739902555942,0.0,0.0,0.0,-0.0086962366476655,60.0,-16.32527732849121,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.7805480957031,0.0,0.0,9.556973964208736e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.329345703125,0.0,0.0,0.0001006394013529,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3337097167969,0.0,0.0,7.433210703311488e-05,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.1286315917969,0.0,0.0,0.0001006397651508,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901733398437,0.0,0.0,0.0004773843393195,279.19049072265625,294.1499938964844,254.95379638671875,254.1463165283203,262.6778564453125,255.21170043945312,278.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006792562298415e-09,0.0010183161357417,-0.0200277213007211,0.0,0.0,0.0,-0.0087821250781416,60.0,-16.404552459716797,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.7805480957031,0.0,0.0,9.556973964208736e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.329345703125,0.0,0.0,0.0001006394013529,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3337097167969,0.0,0.0,7.433210703311488e-05,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.1286315917969,0.0,0.0,0.0001006397651508,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4901733398437,0.0,0.0,0.0004773843393195,279.19049072265625,294.1499938964844,254.95379638671875,254.1463165283203,262.6778564453125,255.21170043945312,278.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006792562298415e-09,0.0010183161357417,-0.0200277213007211,0.0,0.0,0.0,-0.0087821250781416,60.0,-16.404552459716797,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7585144042969,0.0,0.0,9.564992797095329e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003845214844,0.0,0.0,0.000100723846117,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.3173522949219,0.0,0.0,7.439447654178366e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1148681640625,0.0,0.0,0.0001007242026389,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.433837890625,0.0,0.0,0.0004777849826496,279.18780517578125,294.1499938964844,254.8714294433593,254.0719146728516,262.5377502441406,255.124252319336,278.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106645132954782e-09,0.0010191700421273,-0.0202892236411571,0.0,0.0,0.0,-0.0088316267356276,60.0,-16.473350524902344,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7585144042969,0.0,0.0,9.564992797095329e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003845214844,0.0,0.0,0.000100723846117,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.3173522949219,0.0,0.0,7.439447654178366e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1148681640625,0.0,0.0,0.0001007242026389,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.433837890625,0.0,0.0,0.0004777849826496,279.18780517578125,294.1499938964844,254.8714294433593,254.0719146728516,262.5377502441406,255.124252319336,278.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106645132954782e-09,0.0010191700421273,-0.0202892236411571,0.0,0.0,0.0,-0.0088316267356276,60.0,-16.473350524902344,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.7366943359375,0.0,0.0,9.567179949954152e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2716979980469,0.0,0.0,0.0001007468817988,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.30108642578125,0.0,0.0,7.441148773068562e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1011962890625,0.0,0.0,0.0001007472310448,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.37811279296875,0.0,0.0,0.0004778942966368,279.1850280761719,294.1499938964844,254.7910919189453,253.99929809570312,262.39862060546875,255.03797912597656,278.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133836715273901e-09,0.0010194027563557,-0.0203604344278574,0.0,0.0,0.0,-0.0088451076298952,60.0,-16.530981063842773,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.7366943359375,0.0,0.0,9.567179949954152e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2716979980469,0.0,0.0,0.0001007468817988,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.30108642578125,0.0,0.0,7.441148773068562e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1011962890625,0.0,0.0,0.0001007472310448,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.37811279296875,0.0,0.0,0.0004778942966368,279.1850280761719,294.1499938964844,254.7910919189453,253.99929809570312,262.39862060546875,255.03797912597656,278.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133836715273901e-09,0.0010194027563557,-0.0203604344278574,0.0,0.0,0.0,-0.0088451076298952,60.0,-16.530981063842773,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.725830078125,0.0,0.0,9.566159133100882e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2574462890625,0.0,0.0,0.0001007361279334,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.29302978515625,0.0,0.0,7.440354238497093e-05,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.0943603515625,0.0,0.0,0.0001007364771794,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3504943847656,0.0,0.0,0.0004778433358296,279.1836242675781,294.1499938964844,254.7518768310547,253.9638519287109,262.3294982910156,254.9956817626953,278.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019301940687,8.121083361345427e-09,0.0010192937916144,-0.0203270353376865,0.0,0.0,0.0,-0.0088387858122587,60.0,-16.5552978515625,-0.0,-7.08378067315607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7150573730469,0.0,0.0,9.563769708620384e-05,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2432861328125,0.0,0.0,0.000100710967672,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.28497314453125,0.0,0.0,7.438495958922431e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.08758544921875,0.0,0.0,0.000100711316918,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3230285644531,0.0,0.0,0.0004777240392286,279.18218994140625,294.1499938964844,254.71343994140625,253.92909240722656,262.2606811523437,254.95411682128903,278.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190472239628,8.091285863542907e-09,0.0010190390748903,-0.0202490016818046,0.0,0.0,0.0,-0.0088240150362253,60.0,-16.57674217224121,-0.0,-7.080239328161042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.693603515625,0.0,0.0,9.55543146119453e-05,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.21514892578125,0.0,0.0,0.0001006231614155,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.2689819335937,0.0,0.0,7.432010170305148e-05,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.0740966796875,0.0,0.0,0.0001006235033855,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2685852050781,0.0,0.0,0.0004773075925186,279.1792907714844,294.1499938964844,254.63922119140625,253.86192321777344,262.1238708496094,254.8731689453125,278.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987334349479625e-09,0.0010181503603234,-0.0199767611920833,0.0,0.0,0.0,-0.0087724821642041,60.0,-16.61195945739746,-0.0,-7.067891516499003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.693603515625,0.0,0.0,9.55543146119453e-05,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.21514892578125,0.0,0.0,0.0001006231614155,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.2689819335937,0.0,0.0,7.432010170305148e-05,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.0740966796875,0.0,0.0,0.0001006235033855,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2685852050781,0.0,0.0,0.0004773075925186,279.1792907714844,294.1499938964844,254.63922119140625,253.86192321777344,262.1238708496094,254.8731689453125,278.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987334349479625e-09,0.0010181503603234,-0.0199767611920833,0.0,0.0,0.0,-0.0087724821642041,60.0,-16.61195945739746,-0.0,-7.067891516499003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.67236328125,0.0,0.0,9.542825864627956e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.18731689453125,0.0,0.0,0.0001004904261208,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.25311279296875,0.0,0.0,7.422206545015797e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0606994628906,0.0,0.0,0.0001004907608148,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2148132324219,0.0,0.0,0.0004766780184581,279.1763000488281,294.1499938964844,254.56912231445312,253.7984313964844,261.98846435546875,254.7962188720703,278.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168148437514,7.830224468818871e-09,0.0010168070439249,-0.0195652972906827,0.0,0.0,0.0,-0.0086945965886116,60.0,-16.635868072509766,-0.0,-7.049249717283601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.67236328125,0.0,0.0,9.542825864627956e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.18731689453125,0.0,0.0,0.0001004904261208,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.25311279296875,0.0,0.0,7.422206545015797e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0606994628906,0.0,0.0,0.0001004907608148,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2148132324219,0.0,0.0,0.0004766780184581,279.1763000488281,294.1499938964844,254.56912231445312,253.7984313964844,261.98846435546875,254.7962188720703,278.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168148437514,7.830224468818871e-09,0.0010168070439249,-0.0195652972906827,0.0,0.0,0.0,-0.0086945965886116,60.0,-16.635868072509766,-0.0,-7.049249717283601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6513366699219,0.0,0.0,9.526949725113808e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1597900390625,0.0,0.0,0.0001003232464427,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.23736572265625,0.0,0.0,7.409858517348766e-05,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.04736328125,0.0,0.0,0.0001003235738608,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1617126464844,0.0,0.0,0.0004758850554935,279.1732482910156,294.1499938964844,254.5038452148437,253.73928833007807,261.8544616699219,254.7234344482422,278.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015122863464,7.632361409548594e-09,0.0010151151800528,-0.0190470889210701,0.0,0.0,0.0,-0.0085965078324079,60.0,-16.650367736816406,-0.0,-7.025807491345405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6513366699219,0.0,0.0,9.526949725113808e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1597900390625,0.0,0.0,0.0001003232464427,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.23736572265625,0.0,0.0,7.409858517348766e-05,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.04736328125,0.0,0.0,0.0001003235738608,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1617126464844,0.0,0.0,0.0004758850554935,279.1732482910156,294.1499938964844,254.5038452148437,253.73928833007807,261.8544616699219,254.7234344482422,278.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015122863464,7.632361409548594e-09,0.0010151151800528,-0.0190470889210701,0.0,0.0,0.0,-0.0085965078324079,60.0,-16.650367736816406,-0.0,-7.025807491345405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6305236816406,0.0,0.0,9.508890798315406e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.132568359375,0.0,0.0,0.0001001330747385,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2217712402344,0.0,0.0,7.395812281174585e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0341796875,0.0,0.0,0.0001001334021566,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1092529296875,0.0,0.0,0.0004749830404762,279.17010498046875,294.1499938964844,254.4441070556641,253.6851043701172,261.721923828125,254.6553192138672,278.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407299218442631e-09,0.0010131907183676,-0.0184576269239187,0.0,0.0,0.0,-0.0084849344566464,60.0,-16.65631103515625,-0.0,-6.99919056046383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6305236816406,0.0,0.0,9.508890798315406e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.132568359375,0.0,0.0,0.0001001330747385,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2217712402344,0.0,0.0,7.395812281174585e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0341796875,0.0,0.0,0.0001001334021566,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1092529296875,0.0,0.0,0.0004749830404762,279.17010498046875,294.1499938964844,254.4441070556641,253.6851043701172,261.721923828125,254.6553192138672,278.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407299218442631e-09,0.0010131907183676,-0.0184576269239187,0.0,0.0,0.0,-0.0084849344566464,60.0,-16.65631103515625,-0.0,-6.99919056046383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6202087402344,0.0,0.0,9.49937166296877e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1190795898437,0.0,0.0,0.0001000328265945,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2140197753906,0.0,0.0,7.388408266706392e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0276184082031,0.0,0.0,0.0001000331540126,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.08331298828125,0.0,0.0,0.000474507571198,279.16851806640625,294.1499938964844,254.41651916503903,253.6600799560547,261.6563415527344,254.6233062744141,278.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121836094185,7.288665226923284e-09,0.0010121763916686,-0.0181469060480594,0.0,0.0,0.0,-0.0084261232987046,60.0,-16.656309127807617,-0.0,-6.985180078800114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.60992431640625,0.0,0.0,9.489710646448656e-05,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.1056823730469,0.0,0.0,9.99311014311388e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.206298828125,0.0,0.0,7.380894385278225e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.02105712890625,0.0,0.0,9.993142884923144e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0575256347656,0.0,0.0,0.0004740250587929,279.1669311523437,294.1499938964844,254.39059448242188,253.63653564453125,261.5911560058594,254.59259033203125,278.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111541487276,7.168276194846612e-09,0.0010111469309777,-0.0178315807133913,0.0,0.0,0.0,-0.0083664413541555,60.0,-16.65477752685547,-0.0,-6.970977040055004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.58953857421875,0.0,0.0,9.47037187870592e-05,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0790710449219,0.0,0.0,9.972745465347543e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.19097900390625,0.0,0.0,7.365852798102424e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.008056640625,0.0,0.0,9.972777479561046e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0064392089844,0.0,0.0,0.00047305910266,279.1636657714844,294.1499938964844,254.3440399169922,253.5942230224609,261.4620666503906,254.5350952148437,278.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090930154547,6.9272712011070325e-09,0.0010090860305354,-0.0172003228217363,0.0,0.0,0.0,-0.0082469647750258,60.0,-16.64768409729004,-0.0,-6.942588015590445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.58953857421875,0.0,0.0,9.47037187870592e-05,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0790710449219,0.0,0.0,9.972745465347543e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.19097900390625,0.0,0.0,7.365852798102424e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.008056640625,0.0,0.0,9.972777479561046e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0064392089844,0.0,0.0,0.00047305910266,279.1636657714844,294.1499938964844,254.3440399169922,253.5942230224609,261.4620666503906,254.5350952148437,278.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090930154547,6.9272712011070325e-09,0.0010090860305354,-0.0172003228217363,0.0,0.0,0.0,-0.0082469647750258,60.0,-16.64768409729004,-0.0,-6.942588015590445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5693664550781,0.0,0.0,9.451707592234015e-05,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0527648925781,0.0,0.0,9.95309092104435e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,280.17578125,0.0,0.0,7.351335807470605e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9951477050781,0.0,0.0,9.95312220766209e-05,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559936523437,0.0,0.0,0.0004721268778666,279.1603088378906,294.1499938964844,254.3051300048828,253.55880737304688,261.33477783203125,254.48321533203125,278.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071038268506,6.6946723720207055e-09,0.0010070970747619,-0.0165910627692937,0.0,0.0,0.0,-0.0081316549330949,60.0,-16.635847091674805,-0.0,-6.915243488947453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5693664550781,0.0,0.0,9.451707592234015e-05,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0527648925781,0.0,0.0,9.95309092104435e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,280.17578125,0.0,0.0,7.351335807470605e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9951477050781,0.0,0.0,9.95312220766209e-05,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559936523437,0.0,0.0,0.0004721268778666,279.1603088378906,294.1499938964844,254.3051300048828,253.55880737304688,261.33477783203125,254.48321533203125,278.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071038268506,6.6946723720207055e-09,0.0010070970747619,-0.0165910627692937,0.0,0.0,0.0,-0.0081316549330949,60.0,-16.635847091674805,-0.0,-6.915243488947453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.54937744140625,0.0,0.0,9.434371895622462e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0267333984375,0.0,0.0,9.934835543390363e-05,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.16070556640625,0.0,0.0,7.33785200282e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9823303222656,0.0,0.0,9.934866830008104e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9061889648437,0.0,0.0,0.0004712609807029,279.15692138671875,294.1499938964844,254.27456665039065,253.53094482421875,261.2093811035156,254.4371032714844,278.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-16.62014389038086,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.54937744140625,0.0,0.0,9.434371895622462e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0267333984375,0.0,0.0,9.934835543390363e-05,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.16070556640625,0.0,0.0,7.33785200282e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9823303222656,0.0,0.0,9.934866830008104e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9061889648437,0.0,0.0,0.0004712609807029,279.15692138671875,294.1499938964844,254.27456665039065,253.53094482421875,261.2093811035156,254.4371032714844,278.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-16.62014389038086,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5295715332031,0.0,0.0,9.418877016287296e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0009765625,0.0,0.0,9.918519208440556e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.145751953125,0.0,0.0,7.325800834223628e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.9696044921875,0.0,0.0,9.918549767462535e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85699462890625,0.0,0.0,0.0004704870807472,279.1534423828125,294.1499938964844,254.2530670166016,253.51126098632807,261.08599853515625,254.397201538086,278.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855280980045344e-09,0.0010035983286798,-0.0155193218961358,0.0,0.0,0.0,-0.0079288240522146,60.0,-16.601125717163086,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5295715332031,0.0,0.0,9.418877016287296e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0009765625,0.0,0.0,9.918519208440556e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.145751953125,0.0,0.0,7.325800834223628e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.9696044921875,0.0,0.0,9.918549767462535e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85699462890625,0.0,0.0,0.0004704870807472,279.1534423828125,294.1499938964844,254.2530670166016,253.51126098632807,261.08599853515625,254.397201538086,278.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855280980045344e-09,0.0010035983286798,-0.0155193218961358,0.0,0.0,0.0,-0.0079288240522146,60.0,-16.601125717163086,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.5197448730469,0.0,0.0,9.41198886721395e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9881896972656,0.0,0.0,9.911265806294978e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1383361816406,0.0,0.0,7.320442819036543e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9632873535156,0.0,0.0,9.911296365316956e-05,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8326416015625,0.0,0.0,0.0004701430152636,279.1517028808594,294.1499938964844,254.2459411621093,253.5046844482422,261.025146484375,254.3798217773437,278.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199678992402369e-09,0.0010028642136603,-0.0152944354340434,0.0,0.0,0.0,-0.0078862644731998,60.0,-16.590436935424805,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.50994873046875,0.0,0.0,9.405590390088037e-05,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9754943847656,0.0,0.0,9.904528269544244e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.13092041015625,0.0,0.0,7.315466791624203e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.9569702148437,0.0,0.0,9.904558100970462e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80841064453125,0.0,0.0,0.0004698234552051,279.14990234375,294.1499938964844,254.2413482666016,253.5003967285156,260.9647521972656,254.3638153076172,278.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021884227171,6.119936113435642e-09,0.001002182252705,-0.01508554443717,0.0,0.0,0.0,-0.0078467326238751,60.0,-16.579172134399414,-0.0,-6.847908196050413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
