time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507420,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.4905090332031,0.0,0.0,9.394722292199732e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9502258300781,0.0,0.0,9.893083188217132e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1161804199219,0.0,0.0,7.307013584068045e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.94439697265625,0.0,0.0,9.893113019643351e-05,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,0.0004692806396633,279.1463317871094,294.1499938964844,254.2400817871093,253.4990081787109,260.8454895019531,254.336654663086,278.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984476914022707e-09,0.0010010239202529,-0.0147306947037577,0.0,0.0,0.0,-0.0077795791439712,60.0,-16.55451202392578,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.4905090332031,0.0,0.0,9.394722292199732e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9502258300781,0.0,0.0,9.893083188217132e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1161804199219,0.0,0.0,7.307013584068045e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.94439697265625,0.0,0.0,9.893113019643351e-05,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,0.0004692806396633,279.1463317871094,294.1499938964844,254.2400817871093,253.4990081787109,260.8454895019531,254.336654663086,278.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984476914022707e-09,0.0010010239202529,-0.0147306947037577,0.0,0.0,0.0,-0.0077795791439712,60.0,-16.55451202392578,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.47119140625,0.0,0.0,9.386454621562734e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9252319335937,0.0,0.0,9.884377504931764e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.1015319824219,0.0,0.0,7.30058309272863e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.931884765625,0.0,0.0,9.88440733635798e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127990722656,0.0,0.0,0.0004688677436206,279.14263916015625,294.1499938964844,254.25,253.5077209472656,260.7284851074219,254.31675720214844,278.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001484770327,5.881426012877e-09,0.0010001426562666,-0.0144607387483119,0.0,0.0,0.0,-0.0077284919098019,60.0,-16.526832580566406,-0.0,-6.820061315693239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.47119140625,0.0,0.0,9.386454621562734e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9252319335937,0.0,0.0,9.884377504931764e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.1015319824219,0.0,0.0,7.30058309272863e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.931884765625,0.0,0.0,9.88440733635798e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127990722656,0.0,0.0,0.0004688677436206,279.14263916015625,294.1499938964844,254.25,253.5077209472656,260.7284851074219,254.31675720214844,278.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001484770327,5.881426012877e-09,0.0010001426562666,-0.0144607387483119,0.0,0.0,0.0,-0.0077284919098019,60.0,-16.526832580566406,-0.0,-6.820061315693239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4520568847656,0.0,0.0,9.381993731949478e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.90045166015625,0.0,0.0,9.879680146696046e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0870056152344,0.0,0.0,7.297113188542426e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.9194641113281,0.0,0.0,9.879709250526504e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6658020019531,0.0,0.0,0.0004686449537985,279.138916015625,294.1499938964844,254.26608276367188,253.5219573974609,260.6138916015625,254.3042755126953,278.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996725711971,5.8257989543619715e-09,0.000999666750431,-0.0143150147050619,0.0,0.0,0.0,-0.007700914517045,60.0,-16.49811553955078,-0.0,-6.81357548160122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4520568847656,0.0,0.0,9.381993731949478e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.90045166015625,0.0,0.0,9.879680146696046e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0870056152344,0.0,0.0,7.297113188542426e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.9194641113281,0.0,0.0,9.879709250526504e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6658020019531,0.0,0.0,0.0004686449537985,279.138916015625,294.1499938964844,254.26608276367188,253.5219573974609,260.6138916015625,254.3042755126953,278.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996725711971,5.8257989543619715e-09,0.000999666750431,-0.0143150147050619,0.0,0.0,0.0,-0.007700914517045,60.0,-16.49811553955078,-0.0,-6.81357548160122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4330749511719,0.0,0.0,9.38252851483412e-05,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8758850097656,0.0,0.0,9.880243305815384e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.0725402832031,0.0,0.0,7.297529373317957e-05,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9070739746094,0.0,0.0,9.88027240964584e-05,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6192932128906,0.0,0.0,0.0004686717293225,279.1351013183594,294.1499938964844,254.28282165527344,253.5367431640625,260.5016174316406,254.29800415039065,278.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997290326282,5.8324154394995276e-09,0.0009997232118621,-0.0143323466181755,0.0,0.0,0.0,-0.0077041937038302,60.0,-16.475196838378906,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4330749511719,0.0,0.0,9.38252851483412e-05,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8758850097656,0.0,0.0,9.880243305815384e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.0725402832031,0.0,0.0,7.297529373317957e-05,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9070739746094,0.0,0.0,9.88027240964584e-05,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6192932128906,0.0,0.0,0.0004686717293225,279.1351013183594,294.1499938964844,254.28282165527344,253.5367431640625,260.5016174316406,254.29800415039065,278.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997290326282,5.8324154394995276e-09,0.0009997232118621,-0.0143323466181755,0.0,0.0,0.0,-0.0077041937038302,60.0,-16.475196838378906,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4236145019531,0.0,0.0,9.38448793021962e-05,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8636779785156,0.0,0.0,9.882306767394766e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0653381347656,0.0,0.0,7.299052958842367e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.9009094238281,0.0,0.0,9.882335143629462e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5962219238281,0.0,0.0,0.0004687696346081,279.1331787109375,294.1499938964844,254.2914276123047,253.54432678222656,260.44635009765625,254.2967834472656,278.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856799489833975e-09,0.0009999317117035,-0.0143962251022458,0.0,0.0,0.0,-0.0077162813395261,60.0,-16.466629028320312,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4142150878906,0.0,0.0,9.387481259182096e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8515014648437,0.0,0.0,9.885459439828992e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.05816650390625,0.0,0.0,7.301381265278906e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.894775390625,0.0,0.0,9.885487816063689e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5732421875,0.0,0.0,0.0004689191991928,279.1312255859375,294.1499938964844,254.30018615722656,253.55203247070312,260.3916320800781,254.29669189453125,278.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.894076782197999e-09,0.0010002503404393,-0.0144938798621296,0.0,0.0,0.0,-0.0077347611077129,60.0,-16.45987892150879,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3954772949219,0.0,0.0,9.396356472279876e-05,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.82733154296875,0.0,0.0,9.89480540738441e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0438537597656,0.0,0.0,7.308284693863243e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.8824768066406,0.0,0.0,9.894833056023344e-05,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.52764892578125,0.0,0.0,0.0004693625960499,279.1272888183594,294.1499938964844,254.318115234375,253.5677795410156,260.2838134765625,254.29946899414065,278.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012014536187,6.004611030618889e-09,0.0010011954000219,-0.0147834382951259,0.0,0.0,0.0,-0.0077895573340356,60.0,-16.45145034790039,-0.0,-6.834437016323136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3954772949219,0.0,0.0,9.396356472279876e-05,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.82733154296875,0.0,0.0,9.89480540738441e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0438537597656,0.0,0.0,7.308284693863243e-05,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.8824768066406,0.0,0.0,9.894833056023344e-05,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.52764892578125,0.0,0.0,0.0004693625960499,279.1272888183594,294.1499938964844,254.318115234375,253.5677795410156,260.2838134765625,254.29946899414065,278.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012014536187,6.004611030618889e-09,0.0010011954000219,-0.0147834382951259,0.0,0.0,0.0,-0.0077895573340356,60.0,-16.45145034790039,-0.0,-6.834437016323136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3768615722656,0.0,0.0,9.408684854861348e-05,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8033142089844,0.0,0.0,9.907787898555398e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.02960205078125,0.0,0.0,7.317872950807214e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,279.8702392578125,0.0,0.0,9.907815547194332e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48248291015625,0.0,0.0,0.00046997849131,279.12322998046875,294.1499938964844,254.33657836914065,253.5839385986328,260.1781005859375,254.3057098388672,278.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158167753511634e-09,0.0010025084484368,-0.0151856960728764,0.0,0.0,0.0,-0.0078656813129782,60.0,-16.449113845825195,-0.0,-6.852377509858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3768615722656,0.0,0.0,9.408684854861348e-05,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8033142089844,0.0,0.0,9.907787898555398e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.02960205078125,0.0,0.0,7.317872950807214e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,279.8702392578125,0.0,0.0,9.907815547194332e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48248291015625,0.0,0.0,0.00046997849131,279.12322998046875,294.1499938964844,254.33657836914065,253.5839385986328,260.1781005859375,254.3057098388672,278.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158167753511634e-09,0.0010025084484368,-0.0151856960728764,0.0,0.0,0.0,-0.0078656813129782,60.0,-16.449113845825195,-0.0,-6.852377509858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3583374023437,0.0,0.0,9.42396800382994e-05,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.77947998046875,0.0,0.0,9.92388158920221e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.0154113769531,0.0,0.0,7.329759682761505e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.8580627441406,0.0,0.0,9.923909237841144e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.43768310546875,0.0,0.0,0.0004707419429905,279.119140625,294.1499938964844,254.35552978515625,253.6004943847656,260.074462890625,254.31497192382807,278.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.3485372514549e-09,0.0010041361674666,-0.0156843774020671,0.0,0.0,0.0,-0.0079600559547543,60.0,-16.4520320892334,-0.0,-6.87465160353895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3583374023437,0.0,0.0,9.42396800382994e-05,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.77947998046875,0.0,0.0,9.92388158920221e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.0154113769531,0.0,0.0,7.329759682761505e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.8580627441406,0.0,0.0,9.923909237841144e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.43768310546875,0.0,0.0,0.0004707419429905,279.119140625,294.1499938964844,254.35552978515625,253.6004943847656,260.074462890625,254.31497192382807,278.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041425703093,6.3485372514549e-09,0.0010041361674666,-0.0156843774020671,0.0,0.0,0.0,-0.0079600559547543,60.0,-16.4520320892334,-0.0,-6.87465160353895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.33990478515625,0.0,0.0,9.441658039577304e-05,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7557983398437,0.0,0.0,9.942510223481804e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.00128173828125,0.0,0.0,7.343518518609926e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.84588623046875,0.0,0.0,9.942537872120738e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3932800292969,0.0,0.0,0.0004716256516985,279.1149597167969,294.1499938964844,254.3749389648437,253.61740112304688,259.9728088378906,254.32687377929688,278.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568900090542229e-09,0.0010060204658657,-0.016261612996459,0.0,0.0,0.0,-0.0080692982301115,60.0,-16.459300994873047,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.33990478515625,0.0,0.0,9.441658039577304e-05,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7557983398437,0.0,0.0,9.942510223481804e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.00128173828125,0.0,0.0,7.343518518609926e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.84588623046875,0.0,0.0,9.942537872120738e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3932800292969,0.0,0.0,0.0004716256516985,279.1149597167969,294.1499938964844,254.3749389648437,253.61740112304688,259.9728088378906,254.32687377929688,278.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060269851237,6.568900090542229e-09,0.0010060204658657,-0.016261612996459,0.0,0.0,0.0,-0.0080692982301115,60.0,-16.459300994873047,-0.0,-6.90047983198383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3307189941406,0.0,0.0,9.45121719269082e-05,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7440185546875,0.0,0.0,9.952576510841028e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.9942321777344,0.0,0.0,7.350953092100099e-05,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,279.8398132324219,0.0,0.0,9.9526034318842e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3712158203125,0.0,0.0,0.0004721031873486,279.1128234863281,294.1499938964844,254.38479614257807,253.6259765625,259.9227294921875,254.33370971679688,278.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.6879755067361665e-09,0.0010070386342704,-0.0165735222399234,0.0,0.0,0.0,-0.008128329180181,60.0,-16.464263916015625,-0.0,-6.914456918138967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3215637207031,0.0,0.0,9.461142326472328e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.7322692871094,0.0,0.0,9.9630284239538e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9871826171875,0.0,0.0,7.358672883128747e-05,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.833740234375,0.0,0.0,9.963055344996974e-05,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3492431640625,0.0,0.0,0.0004725989711005,279.1106872558594,294.1499938964844,254.39474487304688,253.6346130371093,259.8731384277344,254.3410797119141,278.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.8116148277397315e-09,0.0010080959182232,-0.0168973803520202,0.0,0.0,0.0,-0.0081896223127841,60.0,-16.469928741455078,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.3033447265625,0.0,0.0,9.481726738158612e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7088623046875,0.0,0.0,9.984704229282217e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,279.97314453125,0.0,0.0,7.374682900262997e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8216247558594,0.0,0.0,9.984731150325388e-05,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3055725097656,0.0,0.0,0.0004736272676382,279.1063537597656,294.1499938964844,254.41493225097656,253.6521148681641,259.7754211425781,254.3572692871093,278.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.068035934310046e-09,0.0010102884843945,-0.0175690278410911,0.0,0.0,0.0,-0.0083167413249611,60.0,-16.48278045654297,-0.0,-6.959162135444785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.3033447265625,0.0,0.0,9.481726738158612e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7088623046875,0.0,0.0,9.984704229282217e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,279.97314453125,0.0,0.0,7.374682900262997e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8216247558594,0.0,0.0,9.984731150325388e-05,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3055725097656,0.0,0.0,0.0004736272676382,279.1063537597656,294.1499938964844,254.41493225097656,253.6521148681641,259.7754211425781,254.3572692871093,278.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.068035934310046e-09,0.0010102884843945,-0.0175690278410911,0.0,0.0,0.0,-0.0083167413249611,60.0,-16.48278045654297,-0.0,-6.959162135444785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2851867675781,0.0,0.0,9.502630564384162e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.68560791015625,0.0,0.0,0.0001000671763904,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9591369628906,0.0,0.0,7.390941755147651e-05,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.8095092773437,0.0,0.0,0.0001000674383249,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2622375488281,0.0,0.0,0.000474671513075,279.1018981933594,294.1499938964844,254.43544006347656,253.6698303222656,259.6795654296875,254.3751220703125,278.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328443629717185e-09,0.0010125152766704,-0.0182510931044816,0.0,0.0,0.0,-0.0084458366036415,60.0,-16.496612548828125,-0.0,-6.989876766283487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2851867675781,0.0,0.0,9.502630564384162e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.68560791015625,0.0,0.0,0.0001000671763904,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9591369628906,0.0,0.0,7.390941755147651e-05,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.8095092773437,0.0,0.0,0.0001000674383249,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2622375488281,0.0,0.0,0.000474671513075,279.1018981933594,294.1499938964844,254.43544006347656,253.6698303222656,259.6795654296875,254.3751220703125,278.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328443629717185e-09,0.0010125152766704,-0.0182510931044816,0.0,0.0,0.0,-0.0084458366036415,60.0,-16.496612548828125,-0.0,-6.989876766283487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.26708984375,0.0,0.0,9.522988693788648e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6625061035156,0.0,0.0,0.0001002815624815,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9451904296875,0.0,0.0,7.406775694107637e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,279.79742431640625,0.0,0.0,0.00010028181714,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0004756884882226,279.097412109375,294.1499938964844,254.4562225341797,253.6877593994141,259.58563232421875,254.39434814453125,278.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146914282813,7.5820514311431e-09,0.0010146838612854,-0.0189153254032135,0.0,0.0,0.0,-0.0085715614259243,60.0,-16.510009765625,-0.0,-7.019853143219734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.26708984375,0.0,0.0,9.522988693788648e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6625061035156,0.0,0.0,0.0001002815624815,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9451904296875,0.0,0.0,7.406775694107637e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,279.79742431640625,0.0,0.0,0.00010028181714,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21923828125,0.0,0.0,0.0004756884882226,279.097412109375,294.1499938964844,254.4562225341797,253.6877593994141,259.58563232421875,254.39434814453125,278.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146914282813,7.5820514311431e-09,0.0010146838612854,-0.0189153254032135,0.0,0.0,0.0,-0.0085715614259243,60.0,-16.510009765625,-0.0,-7.019853143219734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2491149902344,0.0,0.0,9.541887993691488e-05,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6395263671875,0.0,0.0,0.0001004805817501,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9312438964844,0.0,0.0,7.42147458367981e-05,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7853698730469,0.0,0.0,0.0001004808364086,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766052246094,0.0,0.0,0.0004766325873788,279.0928039550781,294.1499938964844,254.47726440429688,253.7058563232422,259.4935913085937,254.4146423339844,278.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167049476876,7.817479996674592e-09,0.0010166970314458,-0.0195319224148988,0.0,0.0,0.0,-0.0086882738396525,60.0,-16.5214900970459,-0.0,-7.047739103427375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2491149902344,0.0,0.0,9.541887993691488e-05,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6395263671875,0.0,0.0,0.0001004805817501,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9312438964844,0.0,0.0,7.42147458367981e-05,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7853698730469,0.0,0.0,0.0001004808364086,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1766052246094,0.0,0.0,0.0004766325873788,279.0928039550781,294.1499938964844,254.47726440429688,253.7058563232422,259.4935913085937,254.4146423339844,278.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167049476876,7.817479996674592e-09,0.0010166970314458,-0.0195319224148988,0.0,0.0,0.0,-0.0086882738396525,60.0,-16.5214900970459,-0.0,-7.047739103427375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.2401428222656,0.0,0.0,9.550490358378738e-05,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6280822753906,0.0,0.0,0.0001005711674224,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,279.92431640625,0.0,0.0,7.428165554301813e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,279.77935791015625,0.0,0.0,0.0001005714220809,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1554260253906,0.0,0.0,0.0004770623345393,279.0904846191406,294.1499938964844,254.48785400390625,253.71495056152344,259.4482727050781,254.42510986328125,278.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176213691011,7.924638723011412e-09,0.0010176134528592,-0.0198125671595335,0.0,0.0,0.0,-0.0087413964793086,60.0,-16.525981903076172,-0.0,-7.06045000242739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.231201171875,0.0,0.0,9.558352030580863e-05,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6166687011719,0.0,0.0,0.0001006539532681,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.9173583984375,0.0,0.0,7.434280269080773e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,279.7733459472656,0.0,0.0,0.0001006542079267,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.13433837890625,0.0,0.0,0.0004774550616275,279.088134765625,294.1499938964844,254.4984893798828,253.7240753173828,259.4034423828125,254.43572998046875,278.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022571051924388e-09,0.0010184508282691,-0.0200690440833568,0.0,0.0,0.0,-0.0087899463251233,60.0,-16.52937889099121,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2134094238281,0.0,0.0,9.571378177497536e-05,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.593994140625,0.0,0.0,0.0001007911196211,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.9035339355469,0.0,0.0,7.444411312462762e-05,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.7613220214844,0.0,0.0,0.0001007913742796,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0924377441406,0.0,0.0,0.0004781057650689,279.0834045410156,294.1499938964844,254.51988220214844,253.74237060546875,259.3151550292969,254.45733642578125,278.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198465315625,8.184819932921528e-09,0.0010198383824899,-0.0204939525574445,0.0,0.0,0.0,-0.0088703809306025,60.0,-16.532148361206055,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2134094238281,0.0,0.0,9.571378177497536e-05,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.593994140625,0.0,0.0,0.0001007911196211,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.9035339355469,0.0,0.0,7.444411312462762e-05,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.7613220214844,0.0,0.0,0.0001007913742796,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0924377441406,0.0,0.0,0.0004781057650689,279.0834045410156,294.1499938964844,254.51988220214844,253.74237060546875,259.3151550292969,254.45733642578125,278.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198465315625,8.184819932921528e-09,0.0010198383824899,-0.0204939525574445,0.0,0.0,0.0,-0.0088703809306025,60.0,-16.532148361206055,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.1956787109375,0.0,0.0,9.579997276887298e-05,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5714416503906,0.0,0.0,0.0001008818871923,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8897399902344,0.0,0.0,7.45111537980847e-05,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,279.74932861328125,0.0,0.0,0.0001008821345749,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0508728027344,0.0,0.0,0.0004785363853443,279.0785827636719,294.1499938964844,254.54139709472656,253.7607269287109,259.228759765625,254.47921752929688,278.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292170505797003e-09,0.0010207564337179,-0.0207750834524631,0.0,0.0,0.0,-0.0089235994964838,60.0,-16.528005599975586,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.1956787109375,0.0,0.0,9.579997276887298e-05,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5714416503906,0.0,0.0,0.0001008818871923,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8897399902344,0.0,0.0,7.45111537980847e-05,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,279.74932861328125,0.0,0.0,0.0001008821345749,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0508728027344,0.0,0.0,0.0004785363853443,279.0785827636719,294.1499938964844,254.54139709472656,253.7607269287109,259.228759765625,254.47921752929688,278.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292170505797003e-09,0.0010207564337179,-0.0207750834524631,0.0,0.0,0.0,-0.0089235994964838,60.0,-16.528005599975586,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1780700683594,0.0,0.0,9.583306382410228e-05,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.549072265625,0.0,0.0,0.0001009167390293,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,279.8760070800781,0.0,0.0,7.453688886016607e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7373962402344,0.0,0.0,0.0001009169864119,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097351074219,0.0,0.0,0.0004787017242051,279.0736694335937,294.1499938964844,254.56298828125,253.7790985107422,259.1443176269531,254.5011749267578,278.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211172048002,8.333362444545855e-09,0.001021108822897,-0.0208829566836357,0.0,0.0,0.0,-0.0089440215378999,60.0,-16.515417098999023,-0.0,-7.109036204155927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1780700683594,0.0,0.0,9.583306382410228e-05,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.549072265625,0.0,0.0,0.0001009167390293,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,279.8760070800781,0.0,0.0,7.453688886016607e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7373962402344,0.0,0.0,0.0001009169864119,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097351074219,0.0,0.0,0.0004787017242051,279.0736694335937,294.1499938964844,254.56298828125,253.7790985107422,259.1443176269531,254.5011749267578,278.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211172048002,8.333362444545855e-09,0.001021108822897,-0.0208829566836357,0.0,0.0,0.0,-0.0089440215378999,60.0,-16.515417098999023,-0.0,-7.109036204155927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1605834960937,0.0,0.0,9.580551704857498e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.52685546875,0.0,0.0,0.0001008877297863,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.86236572265625,0.0,0.0,7.45154611649923e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.7254943847656,0.0,0.0,0.0001008879698929,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690246582031,0.0,0.0,0.0004785641795024,279.0686950683594,294.1499938964844,254.5846099853516,253.7974548339844,259.0617980957031,254.5230255126953,278.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208234889432,8.298996156952398e-09,0.0010208152234554,-0.0207929573953151,0.0,0.0,0.0,-0.0089269848540425,60.0,-16.49300193786621,-0.0,-7.104944188540685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1605834960937,0.0,0.0,9.580551704857498e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.52685546875,0.0,0.0,0.0001008877297863,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.86236572265625,0.0,0.0,7.45154611649923e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.7254943847656,0.0,0.0,0.0001008879698929,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690246582031,0.0,0.0,0.0004785641795024,279.0686950683594,294.1499938964844,254.5846099853516,253.7974548339844,259.0617980957031,254.5230255126953,278.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208234889432,8.298996156952398e-09,0.0010208152234554,-0.0207929573953151,0.0,0.0,0.0,-0.0089269848540425,60.0,-16.49300193786621,-0.0,-7.104944188540685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1518859863281,0.0,0.0,9.57664888119325e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5158386230469,0.0,0.0,0.0001008466279017,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8555603027344,0.0,0.0,7.448510586982593e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,279.71954345703125,0.0,0.0,0.0001008468680083,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488220214844,0.0,0.0,0.000478369242046,279.0661926269531,294.1499938964844,254.59542846679688,253.80661010742188,259.02130126953125,254.5338592529297,278.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204075369983,8.250347072191744e-09,0.0010203992715105,-0.020665556192398,0.0,0.0,0.0,-0.0089028682559728,60.0,-16.477584838867188,-0.0,-7.099153975786976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
