time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509760,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.1432189941406,0.0,0.0,9.571274131303652e-05,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.5048522949219,0.0,0.0,0.0001007900355034,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8487548828125,0.0,0.0,7.444329821737483e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,279.713623046875,0.0,0.0,0.00010079027561,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9287414550781,0.0,0.0,0.0004781007883138,279.06365966796875,294.1499938964844,254.60623168945312,253.81573486328125,258.9812316894531,254.54461669921875,278.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019834773615,8.183363320313221e-09,0.0010198266245424,-0.0204901378601789,0.0,0.0,0.0,-0.0088696619495749,60.0,-16.45985221862793,-0.0,-7.091185949548162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.1259765625,0.0,0.0,9.555604628985748e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4830322265625,0.0,0.0,0.0001006250240607,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.8352355957031,0.0,0.0,7.432142592733726e-05,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7018127441406,0.0,0.0,0.0001006252641673,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8888854980469,0.0,0.0,0.0004773181281052,279.0585632324219,294.1499938964844,254.62779235839844,253.8339233398437,258.902587890625,254.56581115722656,278.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018165028654,7.988092853850048e-09,0.0010181571124121,-0.0199787467718124,0.0,0.0,0.0,-0.0087728593498468,60.0,-16.41571807861328,-0.0,-7.067981755426447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.1259765625,0.0,0.0,9.555604628985748e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4830322265625,0.0,0.0,0.0001006250240607,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.8352355957031,0.0,0.0,7.432142592733726e-05,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7018127441406,0.0,0.0,0.0001006252641673,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8888854980469,0.0,0.0,0.0004773181281052,279.0585632324219,294.1499938964844,254.62779235839844,253.8339233398437,258.902587890625,254.56581115722656,278.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018165028654,7.988092853850048e-09,0.0010181571124121,-0.0199787467718124,0.0,0.0,0.0,-0.0087728593498468,60.0,-16.41571807861328,-0.0,-7.067981755426447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.1088562011719,0.0,0.0,9.534446871839464e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.46142578125,0.0,0.0,0.0001004022269626,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8218078613281,0.0,0.0,7.415686559397727e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6900634765625,0.0,0.0,0.0001004024597932,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8495178222656,0.0,0.0,0.0004762613098137,279.05340576171875,294.1499938964844,254.64927673339844,253.8519897460937,258.825927734375,254.58653259277344,278.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159105295315,7.724439754497325e-09,0.0010159027297049,-0.0192882474511861,0.0,0.0,0.0,-0.0086421556770801,60.0,-16.3614444732666,-0.0,-7.036712190711114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.1088562011719,0.0,0.0,9.534446871839464e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.46142578125,0.0,0.0,0.0001004022269626,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8218078613281,0.0,0.0,7.415686559397727e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6900634765625,0.0,0.0,0.0001004024597932,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8495178222656,0.0,0.0,0.0004762613098137,279.05340576171875,294.1499938964844,254.64927673339844,253.8519897460937,258.825927734375,254.58653259277344,278.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159105295315,7.724439754497325e-09,0.0010159027297049,-0.0192882474511861,0.0,0.0,0.0,-0.0086421556770801,60.0,-16.3614444732666,-0.0,-7.036712190711114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0918884277344,0.0,0.0,9.510095696896316e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4400329589844,0.0,0.0,0.0001001458003884,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.8084716796875,0.0,0.0,7.396746514132246e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6783752441406,0.0,0.0,0.0001001460259431,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8106384277344,0.0,0.0,0.0004750449734274,279.0481872558594,294.1499938964844,254.67062377929688,253.869873046875,258.7511901855469,254.60671997070312,278.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013315632008,7.421004699637024e-09,0.0010133081814274,-0.0184935238212347,0.0,0.0,0.0,-0.0084917303174734,60.0,-16.299747467041016,-0.0,-7.000809887358629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0918884277344,0.0,0.0,9.510095696896316e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4400329589844,0.0,0.0,0.0001001458003884,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.8084716796875,0.0,0.0,7.396746514132246e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6783752441406,0.0,0.0,0.0001001460259431,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8106384277344,0.0,0.0,0.0004750449734274,279.0481872558594,294.1499938964844,254.67062377929688,253.869873046875,258.7511901855469,254.60671997070312,278.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013315632008,7.421004699637024e-09,0.0010133081814274,-0.0184935238212347,0.0,0.0,0.0,-0.0084917303174734,60.0,-16.299747467041016,-0.0,-7.000809887358629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0750732421875,0.0,0.0,9.486301860306412e-05,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4188232421875,0.0,0.0,9.98952382360585e-05,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.79522705078125,0.0,0.0,7.378240115940571e-05,290.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6667785644531,0.0,0.0,9.989546379074454e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.772216796875,0.0,0.0,0.0004738565185107,279.0429382324219,294.1499938964844,254.69178771972656,253.88755798339844,258.6783447265625,254.6264190673828,278.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107799898833,7.124516088197197e-09,0.0010107727721333,-0.0177169628441333,0.0,0.0,0.0,-0.008344748057425,60.0,-16.235774993896484,-0.0,-6.96581778925065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0750732421875,0.0,0.0,9.486301860306412e-05,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4188232421875,0.0,0.0,9.98952382360585e-05,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.79522705078125,0.0,0.0,7.378240115940571e-05,290.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6667785644531,0.0,0.0,9.989546379074454e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.772216796875,0.0,0.0,0.0004738565185107,279.0429382324219,294.1499938964844,254.69178771972656,253.88755798339844,258.6783447265625,254.6264190673828,278.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107799898833,7.124516088197197e-09,0.0010107727721333,-0.0177169628441333,0.0,0.0,0.0,-0.008344748057425,60.0,-16.235774993896484,-0.0,-6.96581778925065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.0667419433594,0.0,0.0,9.475535625824703e-05,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4083251953125,0.0,0.0,9.97818642645143e-05,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.78863525390625,0.0,0.0,7.369866216322407e-05,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6609802246094,0.0,0.0,9.978208981920034e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7532043457031,0.0,0.0,0.0004733187379315,279.040283203125,294.1499938964844,254.70230102539065,253.89630126953125,258.6427001953125,254.6361083984375,278.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096326004713,6.990356737901493e-09,0.0010096254991367,-0.0173655617982149,0.0,0.0,0.0,-0.0082782385870814,60.0,-16.204872131347656,-0.0,-6.950013187179138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.05841064453125,0.0,0.0,9.465645416639744e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3978576660156,0.0,0.0,9.967771620722488e-05,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,279.78204345703125,0.0,0.0,7.362174073932692e-05,290.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,279.6552124023437,0.0,0.0,9.967794176191092e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7342834472656,0.0,0.0,0.0004728247004095,279.03759765625,294.1499938964844,254.71275329589844,253.9049835205078,258.6074523925781,254.645736694336,278.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085784597322,6.867110879937854e-09,0.0010085715912282,-0.0170427430421113,0.0,0.0,0.0,-0.0082171401008963,60.0,-16.175085067749023,-0.0,-6.93551029939954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0418701171875,0.0,0.0,9.449334174860267e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3770446777344,0.0,0.0,9.950595267582683e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.7689514160156,0.0,0.0,7.349486986640841e-05,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,279.6437072753906,0.0,0.0,9.950617095455529e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6967468261719,0.0,0.0,0.0004720099968835,279.0322265625,294.1499938964844,254.73345947265625,253.92214965820312,258.5382385253906,254.66482543945312,278.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068400297313,6.663849916321851e-09,0.001006833394058,-0.0165103264153003,0.0,0.0,0.0,-0.0081163747236132,60.0,-16.120712280273438,-0.0,-6.911623984251491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0418701171875,0.0,0.0,9.449334174860267e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3770446777344,0.0,0.0,9.950595267582683e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.7689514160156,0.0,0.0,7.349486986640841e-05,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,279.6437072753906,0.0,0.0,9.950617095455529e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6967468261719,0.0,0.0,0.0004720099968835,279.0322265625,294.1499938964844,254.73345947265625,253.92214965820312,258.5382385253906,254.66482543945312,278.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068400297313,6.663849916321851e-09,0.001006833394058,-0.0165103264153003,0.0,0.0,0.0,-0.0081163747236132,60.0,-16.120712280273438,-0.0,-6.911623984251491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.02545166015625,0.0,0.0,9.438180131837726e-05,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3564453125,0.0,0.0,9.938849689206108e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.7559509277344,0.0,0.0,7.34081186237745e-05,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6322631835937,0.0,0.0,9.938871517078952e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6596374511719,0.0,0.0,0.0004714528622571,279.0267944335937,294.1499938964844,254.7538604736328,253.93898010253903,258.4707946777344,254.68380737304688,278.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524844664568263e-09,0.0010056445607915,-0.0161462109535932,0.0,0.0,0.0,-0.0080474624410271,60.0,-16.07477569580078,-0.0,-6.895312765209384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.02545166015625,0.0,0.0,9.438180131837726e-05,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3564453125,0.0,0.0,9.938849689206108e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.7559509277344,0.0,0.0,7.34081186237745e-05,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6322631835937,0.0,0.0,9.938871517078952e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6596374511719,0.0,0.0,0.0004714528622571,279.0267944335937,294.1499938964844,254.7538604736328,253.93898010253903,258.4707946777344,254.68380737304688,278.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524844664568263e-09,0.0010056445607915,-0.0161462109535932,0.0,0.0,0.0,-0.0080474624410271,60.0,-16.07477569580078,-0.0,-6.895312765209384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.0091247558594,0.0,0.0,9.432420483790338e-05,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3359680175781,0.0,0.0,9.932784450938924e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,279.74298095703125,0.0,0.0,7.336332055274397e-05,290.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.620849609375,0.0,0.0,9.932806278811768e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6229248046875,0.0,0.0,0.0004711652291007,279.02130126953125,294.1499938964844,254.77394104003903,253.9554748535156,258.40496826171875,254.70278930664065,278.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453051870636273e-09,0.0010050305863842,-0.0159581527113914,0.0,0.0,0.0,-0.0080118710175156,60.0,-16.037946701049805,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.0091247558594,0.0,0.0,9.432420483790338e-05,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3359680175781,0.0,0.0,9.932784450938924e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,279.74298095703125,0.0,0.0,7.336332055274397e-05,290.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.620849609375,0.0,0.0,9.932806278811768e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6229248046875,0.0,0.0,0.0004711652291007,279.02130126953125,294.1499938964844,254.77394104003903,253.9554748535156,258.40496826171875,254.70278930664065,278.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453051870636273e-09,0.0010050305863842,-0.0159581527113914,0.0,0.0,0.0,-0.0080118710175156,60.0,-16.037946701049805,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9928894042969,0.0,0.0,9.431769285583869e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.315673828125,0.0,0.0,9.932099055731668e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7300720214844,0.0,0.0,7.33582564862445e-05,290.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6094665527344,0.0,0.0,9.93212015600875e-05,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5865783691406,0.0,0.0,0.0004711327492259,279.0157470703125,294.1499938964844,254.7936248779297,253.97157287597656,258.3406677246094,254.72189331054688,278.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905942259993e-09,0.0010049607371911,-0.0159368142485618,0.0,0.0,0.0,-0.0080078318715095,60.0,-16.01026153564453,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9928894042969,0.0,0.0,9.431769285583869e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.315673828125,0.0,0.0,9.932099055731668e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7300720214844,0.0,0.0,7.33582564862445e-05,290.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6094665527344,0.0,0.0,9.93212015600875e-05,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5865783691406,0.0,0.0,0.0004711327492259,279.0157470703125,294.1499938964844,254.7936248779297,253.97157287597656,258.3406677246094,254.72189331054688,278.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905942259993e-09,0.0010049607371911,-0.0159368142485618,0.0,0.0,0.0,-0.0080078318715095,60.0,-16.01026153564453,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9848022460937,0.0,0.0,9.433225932298228e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3055725097656,0.0,0.0,9.9336335551925e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,279.7236328125,0.0,0.0,7.336958515224978e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6037902832031,0.0,0.0,9.93365465546958e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5685119628906,0.0,0.0,0.0004712055379059,279.012939453125,294.1499938964844,254.8033142089844,253.97946166992188,258.3091125488281,254.7314910888672,278.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630394369658015e-09,0.0010051156859844,-0.0159843135625123,0.0,0.0,0.0,-0.0080168209969997,60.0,-15.99978256225586,-0.0,-6.888065939847365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.97674560546875,0.0,0.0,9.435503307031468e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.2955017089844,0.0,0.0,9.936031710822137e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7172241210937,0.0,0.0,7.338730210904032e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5981140136719,0.0,0.0,9.936052083503456e-05,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.550537109375,0.0,0.0,0.0004713193047791,279.0101318359375,294.1499938964844,254.8128967285156,253.9872436523437,258.2778625488281,254.7411346435547,278.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394088925517e-09,0.0010053581790998,-0.0160585902631282,0.0,0.0,0.0,-0.0080308774486184,60.0,-15.990862846374512,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.960693359375,0.0,0.0,9.442523150937632e-05,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.27545166015625,0.0,0.0,9.943424083758146e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.7043762207031,0.0,0.0,7.344190089497715e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,279.5867614746094,0.0,0.0,9.943444456439464e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5148010253906,0.0,0.0,0.0004716700059361,279.0044250488281,294.1499938964844,254.83169555664065,254.00244140625,258.2164306640625,254.7605133056641,278.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.0162876024842262,0.0,0.0,0.0,-0.0080742184072732,60.0,-15.978325843811035,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.960693359375,0.0,0.0,9.442523150937632e-05,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.27545166015625,0.0,0.0,9.943424083758146e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.7043762207031,0.0,0.0,7.344190089497715e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,279.5867614746094,0.0,0.0,9.943444456439464e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5148010253906,0.0,0.0,0.0004716700059361,279.0044250488281,294.1499938964844,254.83169555664065,254.00244140625,258.2164306640625,254.7605133056641,278.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821931668699e-09,0.0010061055654659,-0.0162876024842262,0.0,0.0,0.0,-0.0080742184072732,60.0,-15.978325843811035,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9446716308594,0.0,0.0,9.451692312723026e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2555236816406,0.0,0.0,9.953079279512168e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,279.69158935546875,0.0,0.0,7.351321255555376e-05,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,279.575439453125,0.0,0.0,9.953099652193488e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4794006347656,0.0,0.0,0.0004721280420199,278.9986877441406,294.1499938964844,254.8500061035156,254.01715087890625,258.1563720703125,254.77999877929688,278.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693024356962951e-09,0.0010070821736007,-0.016586747020483,0.0,0.0,0.0,-0.0081308335065841,60.0,-15.97087287902832,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9446716308594,0.0,0.0,9.451692312723026e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2555236816406,0.0,0.0,9.953079279512168e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,279.69158935546875,0.0,0.0,7.351321255555376e-05,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,279.575439453125,0.0,0.0,9.953099652193488e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4794006347656,0.0,0.0,0.0004721280420199,278.9986877441406,294.1499938964844,254.8500061035156,254.01715087890625,258.1563720703125,254.77999877929688,278.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693024356962951e-09,0.0010070821736007,-0.016586747020483,0.0,0.0,0.0,-0.0081308335065841,60.0,-15.97087287902832,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9287414550781,0.0,0.0,9.46284126257524e-05,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2357177734375,0.0,0.0,9.964819764718412e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6788330078125,0.0,0.0,7.35999274183996e-05,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,279.56414794921875,0.0,0.0,9.964840137399732e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4442443847656,0.0,0.0,0.0004726850311271,278.99285888671875,294.1499938964844,254.8680877685547,254.03155517578125,258.0975646972656,254.7995147705078,278.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-15.967018127441406,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9287414550781,0.0,0.0,9.46284126257524e-05,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2357177734375,0.0,0.0,9.964819764718412e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6788330078125,0.0,0.0,7.35999274183996e-05,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,279.56414794921875,0.0,0.0,9.964840137399732e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4442443847656,0.0,0.0,0.0004726850311271,278.99285888671875,294.1499938964844,254.8680877685547,254.03155517578125,258.0975646972656,254.7995147705078,278.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-15.967018127441406,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,279.91290283203125,0.0,0.0,9.476880950387569e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.21600341796875,0.0,0.0,9.979604510590434e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6661071777344,0.0,0.0,7.370912499027327e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.5528564453125,0.0,0.0,9.979624155675992e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4093933105469,0.0,0.0,0.0004733863752335,278.9869689941406,294.1499938964844,254.8862762451172,254.0458526611328,258.0401916503906,254.8191375732422,278.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067929236472545e-09,0.0010097649646922,-0.0174086149781942,0.0,0.0,0.0,-0.0082863811403512,60.0,-15.967696189880373,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,279.91290283203125,0.0,0.0,9.476880950387569e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.21600341796875,0.0,0.0,9.979604510590434e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6661071777344,0.0,0.0,7.370912499027327e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.5528564453125,0.0,0.0,9.979624155675992e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4093933105469,0.0,0.0,0.0004733863752335,278.9869689941406,294.1499938964844,254.8862762451172,254.0458526611328,258.0401916503906,254.8191375732422,278.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067929236472545e-09,0.0010097649646922,-0.0174086149781942,0.0,0.0,0.0,-0.0082863811403512,60.0,-15.967696189880373,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.90496826171875,0.0,0.0,9.485035843681544e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2061767578125,0.0,0.0,9.988192323362456e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,279.6597595214844,0.0,0.0,7.37725495127961e-05,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,279.5472106933594,0.0,0.0,9.988211968448012e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.39208984375,0.0,0.0,0.0004737937415484,278.9839782714844,294.1499938964844,254.8953857421875,254.052963256836,258.0119934082031,254.8290100097656,278.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106407571583,7.108382327203344e-09,0.0010106336558237,-0.0176747068762779,0.0,0.0,0.0,-0.0083367433398962,60.0,-15.969797134399414,-0.0,-6.963916376889756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.8970947265625,0.0,0.0,9.493750258116052e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1963806152344,0.0,0.0,9.997368761105464e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,279.65338134765625,0.0,0.0,7.384032505797222e-05,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.54156494140625,0.0,0.0,9.99738840619102e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.37481689453125,0.0,0.0,0.0004742290475405,278.9809875488281,294.1499938964844,254.904525756836,254.06005859375,257.9840393066406,254.83892822265625,278.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115690529346,7.216937270015933e-09,0.0010115618351846,-0.0179590359330177,0.0,0.0,0.0,-0.0083905588835477,60.0,-15.9727783203125,-0.0,-6.976716804274474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8813171386719,0.0,0.0,9.513339318800718e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.1768493652344,0.0,0.0,0.0001001799682853,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.64068603515625,0.0,0.0,7.399269088637084e-05,290.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5302734375,0.0,0.0,0.0001001801647362,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3404541015625,0.0,0.0,0.0004752076347358,278.9749755859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9290466308594,254.85891723632807,278.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-15.982415199279783,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8813171386719,0.0,0.0,9.513339318800718e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.1768493652344,0.0,0.0,0.0001001799682853,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.64068603515625,0.0,0.0,7.399269088637084e-05,290.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5302734375,0.0,0.0,0.0001001801647362,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3404541015625,0.0,0.0,0.0004752076347358,278.9749755859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9290466308594,254.85891723632807,278.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-15.982415199279783,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8656005859375,0.0,0.0,9.535596473142503e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.15740966796875,0.0,0.0,0.000100414348708,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6280212402344,0.0,0.0,7.416580046992749e-05,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.5189819335937,0.0,0.0,0.0001004145451588,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.30633544921875,0.0,0.0,0.0004763194592669,278.9688415527344,294.1499938964844,254.941162109375,254.088134765625,257.8752746582031,254.879135131836,278.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-15.996530532836914,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8656005859375,0.0,0.0,9.535596473142503e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.15740966796875,0.0,0.0,0.000100414348708,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6280212402344,0.0,0.0,7.416580046992749e-05,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.5189819335937,0.0,0.0,0.0001004145451588,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.30633544921875,0.0,0.0,0.0004763194592669,278.9688415527344,294.1499938964844,254.941162109375,254.088134765625,257.8752746582031,254.879135131836,278.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-15.996530532836914,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.84991455078125,0.0,0.0,9.560487524140626e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.1380615234375,0.0,0.0,0.000100676465081,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,279.6153259277344,0.0,0.0,7.435939187416807e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5076599121094,0.0,0.0,0.0001006766542559,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2724914550781,0.0,0.0,0.0004775628331117,278.962646484375,294.1499938964844,254.9595184326172,254.1020050048828,257.82275390625,254.8995513916016,277.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048342436950406e-09,0.0010186709696426,-0.0201365370303392,0.0,0.0,0.0,-0.0088027212768793,60.0,-16.01519203186035,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.84991455078125,0.0,0.0,9.560487524140626e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.1380615234375,0.0,0.0,0.000100676465081,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,279.6153259277344,0.0,0.0,7.435939187416807e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5076599121094,0.0,0.0,0.0001006766542559,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2724914550781,0.0,0.0,0.0004775628331117,278.962646484375,294.1499938964844,254.9595184326172,254.1020050048828,257.82275390625,254.8995513916016,277.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048342436950406e-09,0.0010186709696426,-0.0201365370303392,0.0,0.0,0.0,-0.0088027212768793,60.0,-16.01519203186035,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.83428955078125,0.0,0.0,9.587797103449702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.1187744140625,0.0,0.0,0.0001009640473057,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6026611328125,0.0,0.0,7.457179890479892e-05,290.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.4963684082031,0.0,0.0,0.0001009642364806,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2388000488281,0.0,0.0,0.0004789270460605,278.9563903808594,294.1499938964844,254.9778594970703,254.11573791503903,257.7712097167969,254.9201202392578,277.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568950579156e-09,0.0010215799557045,-0.0210275314748287,0.0,0.0,0.0,-0.0089713847264647,60.0,-16.03756332397461,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.83428955078125,0.0,0.0,9.587797103449702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.1187744140625,0.0,0.0,0.0001009640473057,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6026611328125,0.0,0.0,7.457179890479892e-05,290.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.4963684082031,0.0,0.0,0.0001009642364806,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2388000488281,0.0,0.0,0.0004789270460605,278.9563903808594,294.1499938964844,254.9778594970703,254.11573791503903,257.7712097167969,254.9201202392578,277.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568950579156e-09,0.0010215799557045,-0.0210275314748287,0.0,0.0,0.0,-0.0089713847264647,60.0,-16.03756332397461,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
