time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512100,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,279.82647705078125,0.0,0.0,9.602438512956724e-05,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.109130859375,0.0,0.0,0.0001011182248475,290.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,279.5963439941406,0.0,0.0,7.468567491741851e-05,290.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,279.49072265625,0.0,0.0,0.0001011184140224,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2220458984375,0.0,0.0,0.0004796584253199,278.9532470703125,294.1499938964844,254.9870147705078,254.12255859375,257.7459411621094,254.9304656982422,277.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231484193354,8.57097415263297e-09,0.0010231398046016,-0.0215051975101232,0.0,0.0,0.0,-0.0090618105605244,60.0,-16.050548553466797,-0.0,-7.137358437603325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.81866455078125,0.0,0.0,9.617587056709452e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0995178222656,0.0,0.0,0.0001012777502182,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,279.5899963378906,0.0,0.0,7.48035017750226e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,279.48504638671875,0.0,0.0,0.0001012779393931,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2053527832031,0.0,0.0,0.0004804151249118,278.9500427246094,294.1499938964844,254.9961700439453,254.1293487548828,257.72088623046875,254.9408416748047,277.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247621685266,8.759698744142952e-09,0.0010247534373775,-0.0219993982464075,0.0,0.0,0.0,-0.0091553693637251,60.0,-16.064334869384766,-0.0,-7.159893300467959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,279.8031005859375,0.0,0.0,9.649548883317038e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.0803527832031,0.0,0.0,0.0001016143214656,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,279.57733154296875,0.0,0.0,7.505209214286879e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.4737243652344,0.0,0.0,0.0001016145033645,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1720886230469,0.0,0.0,0.000482011702843,278.9436340332031,294.1499938964844,255.01443481445312,254.1428375244141,257.6716003417969,254.96160888671875,277.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-16.094724655151367,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,279.8031005859375,0.0,0.0,9.649548883317038e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.0803527832031,0.0,0.0,0.0001016143214656,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,279.57733154296875,0.0,0.0,7.505209214286879e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.4737243652344,0.0,0.0,0.0001016145033645,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1720886230469,0.0,0.0,0.000482011702843,278.9436340332031,294.1499938964844,255.01443481445312,254.1428375244141,257.6716003417969,254.96160888671875,277.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281582362949,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-16.094724655151367,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,279.7875061035156,0.0,0.0,9.683553071226925e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0612487792969,0.0,0.0,0.0001019724077195,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.56463623046875,0.0,0.0,7.531656592618674e-05,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,279.4623718261719,0.0,0.0,0.0001019725896185,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1390075683594,0.0,0.0,0.0004837103188037,278.9371337890625,294.1499938964844,255.0326232910156,254.1561737060547,257.6233825683594,254.9823760986328,277.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-16.128660202026367,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,279.7875061035156,0.0,0.0,9.683553071226925e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0612487792969,0.0,0.0,0.0001019724077195,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.56463623046875,0.0,0.0,7.531656592618674e-05,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,279.4623718261719,0.0,0.0,0.0001019725896185,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1390075683594,0.0,0.0,0.0004837103188037,278.9371337890625,294.1499938964844,255.0326232910156,254.1561737060547,257.6233825683594,254.9823760986328,277.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-16.128660202026367,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.77197265625,0.0,0.0,9.71933623077348e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.04217529296875,0.0,0.0,0.0001023492222884,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,279.5519714355469,0.0,0.0,7.559488585684448e-05,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.45098876953125,0.0,0.0,0.0001023494041874,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1061096191406,0.0,0.0,0.0004854978178627,278.9305114746094,294.1499938964844,255.0507202148437,254.1693725585937,257.5762023925781,255.0030975341797,277.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-16.165685653686523,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.77197265625,0.0,0.0,9.71933623077348e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.04217529296875,0.0,0.0,0.0001023492222884,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,279.5519714355469,0.0,0.0,7.559488585684448e-05,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.45098876953125,0.0,0.0,0.0001023494041874,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1061096191406,0.0,0.0,0.0004854978178627,278.9305114746094,294.1499938964844,255.0507202148437,254.1693725585937,257.5762023925781,255.0030975341797,277.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-16.165685653686523,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,279.7564392089844,0.0,0.0,9.756675717653708e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0231628417969,0.0,0.0,0.0001027424223138,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5392761230469,0.0,0.0,7.5885298429057e-05,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.4396057128906,0.0,0.0,0.0001027426042128,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0733947753906,0.0,0.0,0.0004873629950452,278.923828125,294.1499938964844,255.06871032714844,254.1824188232422,257.5301818847656,255.023666381836,277.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492542834583674e-08,0.0010395704302936,-0.0265362970530986,0.0,0.0,0.0,-0.0100144129246473,60.0,-16.205543518066406,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,279.7564392089844,0.0,0.0,9.756675717653708e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0231628417969,0.0,0.0,0.0001027424223138,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5392761230469,0.0,0.0,7.5885298429057e-05,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.4396057128906,0.0,0.0,0.0001027426042128,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0733947753906,0.0,0.0,0.0004873629950452,278.923828125,294.1499938964844,255.06871032714844,254.1824188232422,257.5301818847656,255.023666381836,277.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492542834583674e-08,0.0010395704302936,-0.0265362970530986,0.0,0.0,0.0,-0.0100144129246473,60.0,-16.205543518066406,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.7486877441406,0.0,0.0,9.775759826879948e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.013671875,0.0,0.0,0.0001029433915391,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.53289794921875,0.0,0.0,7.603373524034396e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,279.4338684082031,0.0,0.0,0.0001029435661621,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0570983886719,0.0,0.0,0.0004883163492195,278.92047119140625,294.1499938964844,255.07765197753903,254.1888885498047,257.5074768066406,255.0338897705078,277.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730312638429496e-08,0.001041603507474,-0.0271586999297142,0.0,0.0,0.0,-0.0101322839036583,60.0,-16.226184844970703,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.74090576171875,0.0,0.0,9.795163350645451e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.00421142578125,0.0,0.0,0.0001031477222568,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.52655029296875,0.0,0.0,7.618465315317735e-05,290.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,279.4281616210937,0.0,0.0,0.0001031479041557,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.04083251953125,0.0,0.0,0.000489285623189,278.9170837402344,294.1499938964844,255.0865631103516,254.19532775878903,257.48504638671875,255.04405212402344,277.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972060593417154e-08,0.0010436706943437,-0.0277914870530366,0.0,0.0,0.0,-0.0102521292865276,60.0,-16.247417449951172,-0.0,-7.42671275588691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.72540283203125,0.0,0.0,9.83458012342453e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9852600097656,0.0,0.0,0.0001035627938108,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5138244628906,0.0,0.0,7.649121835129336e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4167175292969,0.0,0.0,0.0001035629684338,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0084228515625,0.0,0.0,0.0004912545555271,278.91021728515625,294.1499938964844,255.1042633056641,254.20806884765625,257.4408874511719,255.0642242431641,277.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-16.2910099029541,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.72540283203125,0.0,0.0,9.83458012342453e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9852600097656,0.0,0.0,0.0001035627938108,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5138244628906,0.0,0.0,7.649121835129336e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4167175292969,0.0,0.0,0.0001035629684338,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0084228515625,0.0,0.0,0.0004912545555271,278.91021728515625,294.1499938964844,255.1042633056641,254.20806884765625,257.4408874511719,255.0642242431641,277.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-16.2910099029541,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.7098999023437,0.0,0.0,9.874634997686373e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.96636962890625,0.0,0.0,0.0001039845883497,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5010681152344,0.0,0.0,7.680276030441746e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4052429199219,0.0,0.0,0.0001039847629726,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9761962890625,0.0,0.0,0.0004932553856633,278.9032897949219,294.1499938964844,255.12179565429688,254.2206420898437,257.397705078125,255.0841064453125,277.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-16.33592414855957,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.7098999023437,0.0,0.0,9.874634997686373e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.96636962890625,0.0,0.0,0.0001039845883497,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5010681152344,0.0,0.0,7.680276030441746e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4052429199219,0.0,0.0,0.0001039847629726,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9761962890625,0.0,0.0,0.0004932553856633,278.9032897949219,294.1499938964844,255.12179565429688,254.2206420898437,257.397705078125,255.0841064453125,277.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-16.33592414855957,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,279.69439697265625,0.0,0.0,9.91501146927476e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9475402832031,0.0,0.0,0.0001044097807607,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4883117675781,0.0,0.0,7.711679791100323e-05,290.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.39373779296875,0.0,0.0,0.0001044099553837,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9441223144531,0.0,0.0,0.0004952723393216,278.8962707519531,294.1499938964844,255.13912963867188,254.23306274414065,257.3554077148437,255.1036834716797,277.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-16.38161277770996,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,279.69439697265625,0.0,0.0,9.91501146927476e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9475402832031,0.0,0.0,0.0001044097807607,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4883117675781,0.0,0.0,7.711679791100323e-05,290.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.39373779296875,0.0,0.0,0.0001044099553837,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9441223144531,0.0,0.0,0.0004952723393216,278.8962707519531,294.1499938964844,255.13912963867188,254.23306274414065,257.3554077148437,255.1036834716797,277.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-16.38161277770996,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,279.6820068359375,0.0,0.0,9.947349462890998e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.9324645996094,0.0,0.0,0.000104750310129,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,279.47808837890625,0.0,0.0,7.736831321381032e-05,290.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.384521484375,0.0,0.0,0.000104750484752,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9185791015625,0.0,0.0,0.0004968877183273,278.8905944824219,294.1499938964844,255.15284729003903,254.2428741455078,257.322265625,255.1190795898437,277.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-16.418411254882812,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.6789245605469,0.0,0.0,9.955421410268173e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9287109375,0.0,0.0,0.0001048353151418,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,279.4755249023437,0.0,0.0,7.743109745206311e-05,290.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.3822021484375,0.0,0.0,0.0001048354897648,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9122009277344,0.0,0.0,0.0004972909227944,278.88916015625,294.1499938964844,255.15625,254.2453155517578,257.3140869140625,255.1228942871093,277.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-16.4276123046875,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,279.6711730957031,0.0,0.0,9.975550347007812e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9193115234375,0.0,0.0,0.000105047278339,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4691467285156,0.0,0.0,7.75876542320475e-05,290.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3764343261719,0.0,0.0,0.000105047452962,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.89630126953125,0.0,0.0,0.0004982964019291,278.88555908203125,294.1499938964844,255.1647186279297,254.2513732910156,257.2937927246094,255.13235473632807,277.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-16.450572967529297,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,279.6634521484375,0.0,0.0,9.995595610234886e-05,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9099426269531,0.0,0.0,0.0001052583684213,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,279.4627380371094,0.0,0.0,7.774356345180422e-05,290.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.3706359863281,0.0,0.0,0.0001052585357683,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.88043212890625,0.0,0.0,0.0004992977483198,278.8819580078125,294.1499938964844,255.1731414794922,254.25738525390625,257.27374267578125,255.14170837402344,277.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-16.47344398498535,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.64794921875,0.0,0.0,0.0001003530342131,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8912048339844,0.0,0.0,0.0001056765177054,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.4499206542969,0.0,0.0,7.805240602465346e-05,290.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3590393066406,0.0,0.0,0.0001056766850524,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8488464355469,0.0,0.0,0.000501281232573,278.8746643066406,294.1499938964844,255.1897735595703,254.269287109375,257.2343139648437,255.16015625,277.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-16.51873779296875,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.64794921875,0.0,0.0,0.0001003530342131,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8912048339844,0.0,0.0,0.0001056765177054,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.4499206542969,0.0,0.0,7.805240602465346e-05,290.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3590393066406,0.0,0.0,0.0001056766850524,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8488464355469,0.0,0.0,0.000501281232573,278.8746643066406,294.1499938964844,255.1897735595703,254.269287109375,257.2343139648437,255.16015625,277.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-16.51873779296875,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,279.63250732421875,0.0,0.0,0.0001007431928883,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.8724975585937,0.0,0.0,0.0001060873764799,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4371032714844,0.0,0.0,7.83558571129106e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.347412109375,0.0,0.0,0.000106087536551,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8174133300781,0.0,0.0,0.0005032301996834,278.8672790527344,294.1499938964844,255.2061309814453,254.281005859375,257.19580078125,255.17819213867188,277.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763230904936,60.0,-16.56309700012207,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,279.63250732421875,0.0,0.0,0.0001007431928883,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.8724975585937,0.0,0.0,0.0001060873764799,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4371032714844,0.0,0.0,7.83558571129106e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.347412109375,0.0,0.0,0.000106087536551,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8174133300781,0.0,0.0,0.0005032301996834,278.8672790527344,294.1499938964844,255.2061309814453,254.281005859375,257.19580078125,255.17819213867188,277.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763230904936,60.0,-16.56309700012207,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6170349121094,0.0,0.0,0.0001011244748951,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.85382080078125,0.0,0.0,0.000106488878373,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.4242553710937,0.0,0.0,7.865241059334949e-05,290.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,279.33575439453125,0.0,0.0,0.00010648904572,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7861328125,0.0,0.0,0.0005051348125562,278.8598022460937,294.1499938964844,255.22218322753903,254.29254150390625,257.158203125,255.19580078125,277.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925117142183808e-08,0.0010774714173749,-0.0381335876882076,0.0,0.0,0.0,-0.0122118210420012,60.0,-16.606210708618164,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6170349121094,0.0,0.0,0.0001011244748951,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.85382080078125,0.0,0.0,0.000106488878373,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.4242553710937,0.0,0.0,7.865241059334949e-05,290.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,279.33575439453125,0.0,0.0,0.00010648904572,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7861328125,0.0,0.0,0.0005051348125562,278.8598022460937,294.1499938964844,255.22218322753903,254.29254150390625,257.158203125,255.19580078125,277.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925117142183808e-08,0.0010774714173749,-0.0381335876882076,0.0,0.0,0.0,-0.0122118210420012,60.0,-16.606210708618164,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.6015930175781,0.0,0.0,0.0001014956797007,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.835205078125,0.0,0.0,0.0001068797791958,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.411376953125,0.0,0.0,7.89411278674379e-05,290.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3240661621094,0.0,0.0,0.0001068799392669,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7550048828125,0.0,0.0,0.0005069890758022,278.8522644042969,294.1499938964844,255.2379302978516,254.3038787841797,257.1214294433594,255.2130126953125,277.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-16.647911071777344,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.6015930175781,0.0,0.0,0.0001014956797007,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.835205078125,0.0,0.0,0.0001068797791958,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.411376953125,0.0,0.0,7.89411278674379e-05,290.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3240661621094,0.0,0.0,0.0001068799392669,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7550048828125,0.0,0.0,0.0005069890758022,278.8522644042969,294.1499938964844,255.2379302978516,254.3038787841797,257.1214294433594,255.2130126953125,277.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-16.647911071777344,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,279.5938720703125,0.0,0.0,0.0001016766036627,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.8258972167969,0.0,0.0,0.000107070300146,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4049377441406,0.0,0.0,7.90818448876962e-05,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.3182373046875,0.0,0.0,0.000107070460217,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7395324707031,0.0,0.0,0.0005078928661532,278.84844970703125,294.1499938964844,255.24566650390625,254.3094787597656,257.1034240722656,255.221435546875,277.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-16.668045043945312,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,279.5861511230469,0.0,0.0,0.0001018552065943,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,279.8166198730469,0.0,0.0,0.0001072583763743,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.39849853515625,0.0,0.0,7.92207574704662e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3123779296875,0.0,0.0,0.0001072585364454,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7240600585937,0.0,0.0,0.000508785014972,278.8446350097656,294.1499938964844,255.2533264160156,254.3150329589844,257.0856018066406,255.22976684570312,277.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-16.687843322753906,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,279.5707092285156,0.0,0.0,0.000102202531707,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.798095703125,0.0,0.0,0.0001076241242117,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,279.3855895996094,0.0,0.0,7.94908992247656e-05,289.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3006286621094,0.0,0.0,0.0001076242842827,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6932678222656,0.0,0.0,0.0005105200107209,278.8369140625,294.1499938964844,255.2683868408203,254.32598876953125,257.0505676269531,255.24609375,277.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-16.725980758666992,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,279.5707092285156,0.0,0.0,0.000102202531707,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.798095703125,0.0,0.0,0.0001076241242117,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,279.3855895996094,0.0,0.0,7.94908992247656e-05,289.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3006286621094,0.0,0.0,0.0001076242842827,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6932678222656,0.0,0.0,0.0005105200107209,278.8369140625,294.1499938964844,255.2683868408203,254.32598876953125,257.0505676269531,255.24609375,277.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-16.725980758666992,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.5552978515625,0.0,0.0,0.00010253641085,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.77960205078125,0.0,0.0,0.0001079757203115,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3726806640625,0.0,0.0,7.97505781520158e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,279.28887939453125,0.0,0.0,0.0001079758803825,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6626892089844,0.0,0.0,0.000512187834829,278.8291015625,294.1499938964844,255.2830505371093,254.3367614746093,257.0164489746094,255.26193237304688,277.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839142948389,60.0,-16.76206398010254,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.5552978515625,0.0,0.0,0.00010253641085,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.77960205078125,0.0,0.0,0.0001079757203115,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3726806640625,0.0,0.0,7.97505781520158e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,279.28887939453125,0.0,0.0,0.0001079758803825,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6626892089844,0.0,0.0,0.000512187834829,278.8291015625,294.1499938964844,255.2830505371093,254.3367614746093,257.0164489746094,255.26193237304688,277.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323170006275,0.0,0.0,0.0,-0.0130839142948389,60.0,-16.76206398010254,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5399169921875,0.0,0.0,0.0001028580009005,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7611389160156,0.0,0.0,0.0001083143652067,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.3597717285156,0.0,0.0,8.000070374691859e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.277099609375,0.0,0.0,0.0001083145252778,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6322326660156,0.0,0.0,0.0005137942498549,278.8212280273437,294.1499938964844,255.2973175048828,254.34732055664065,256.98309326171875,255.27737426757807,277.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-16.79640769958496,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5399169921875,0.0,0.0,0.0001028580009005,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7611389160156,0.0,0.0,0.0001083143652067,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.3597717285156,0.0,0.0,8.000070374691859e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.277099609375,0.0,0.0,0.0001083145252778,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6322326660156,0.0,0.0,0.0005137942498549,278.8212280273437,294.1499938964844,255.2973175048828,254.34732055664065,256.98309326171875,255.27737426757807,277.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-16.79640769958496,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5245361328125,0.0,0.0,0.0001031658030115,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.7427673339844,0.0,0.0,0.0001086385018425,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3468322753906,0.0,0.0,8.024011185625568e-05,289.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.2652893066406,0.0,0.0,0.0001086386546376,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6019897460937,0.0,0.0,0.0005153318634256,278.8132629394531,294.1499938964844,255.3111724853516,254.357666015625,256.9506225585937,255.29226684570312,277.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235494621,1.7468474666770817e-08,0.0010992180323228,-0.0447814427316188,0.0,0.0,0.0,-0.0134726660326123,60.0,-16.828521728515625,-0.0,-8.238379223257652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
