time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514440,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5245361328125,0.0,0.0,0.0001031658030115,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.7427673339844,0.0,0.0,0.0001086385018425,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3468322753906,0.0,0.0,8.024011185625568e-05,289.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.2652893066406,0.0,0.0,0.0001086386546376,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6019897460937,0.0,0.0,0.0005153318634256,278.8132629394531,294.1499938964844,255.3111724853516,254.357666015625,256.9506225585937,255.29226684570312,277.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099235494621,1.7468474666770817e-08,0.0010992180323228,-0.0447814427316188,0.0,0.0,0.0,-0.0134726660326123,60.0,-16.828521728515625,-0.0,-8.238379223257652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.516845703125,0.0,0.0,0.000103315403976,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,279.73358154296875,0.0,0.0,0.0001087960336008,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3403625488281,0.0,0.0,8.035646169446409e-05,289.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,279.2593688964844,0.0,0.0,0.0001087961863959,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.5869140625,0.0,0.0,0.0005160791333764,278.8092346191406,294.1499938964844,255.31793212890625,254.36276245117188,256.9346618652344,255.299545288086,277.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008293367922,1.7654862460858567e-08,0.0011008116416633,-0.0452684052288532,0.0,0.0,0.0,-0.0135650653392076,60.0,-16.84394073486328,-0.0,-8.262286854687775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5091552734375,0.0,0.0,0.0001034613742376,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,279.72442626953125,0.0,0.0,0.0001089497527573,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.3338928222656,0.0,0.0,8.04699957370758e-05,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.25347900390625,0.0,0.0,0.0001089499055524,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5718994140625,0.0,0.0,0.0005168083007447,278.8052062988281,294.1499938964844,255.3245849609375,254.3678131103516,256.9189453125,255.30670166015625,277.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023845290765,1.7836732979503722e-08,0.0011023667175322,-0.0457435362040996,0.0,0.0,0.0,-0.0136552257463335,60.0,-16.85884666442871,-0.0,-8.285648078754093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4938049316406,0.0,0.0,0.0001037447073031,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.70611572265625,0.0,0.0,0.0001092481179512,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3209533691406,0.0,0.0,8.069036266533658e-05,289.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,279.2416381835937,0.0,0.0,0.0001092482707463,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5419921875,0.0,0.0,0.0005182236782275,278.7970886230469,294.1499938964844,255.3375244140625,254.37774658203125,256.8879699707031,255.32066345214844,277.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189750150554573e-08,0.0011053850175812,-0.0466656945645809,0.0,0.0,0.0,-0.0138302305713295,60.0,-16.887470245361328,-0.0,-8.331087997248687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4938049316406,0.0,0.0,0.0001037447073031,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.70611572265625,0.0,0.0,0.0001092481179512,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3209533691406,0.0,0.0,8.069036266533658e-05,289.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,279.2416381835937,0.0,0.0,0.0001092482707463,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5419921875,0.0,0.0,0.0005182236782275,278.7970886230469,294.1499938964844,255.3375244140625,254.37774658203125,256.8879699707031,255.32066345214844,277.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054031783714,1.8189750150554573e-08,0.0011053850175812,-0.0466656945645809,0.0,0.0,0.0,-0.0138302305713295,60.0,-16.887470245361328,-0.0,-8.331087997248687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.4784851074219,0.0,0.0,0.0001040171628119,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6878662109375,0.0,0.0,0.0001095350235118,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.3080139160156,0.0,0.0,8.090227493084967e-05,289.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.2297668457031,0.0,0.0,0.0001095351763069,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.51226806640625,0.0,0.0,0.0005195846315473,278.7889099121094,294.1499938964844,255.3500061035156,254.3874664306641,256.8577880859375,255.3340606689453,277.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083059944212,1.8529210166207122e-08,0.001108287484385,-0.047552328556776,0.0,0.0,0.0,-0.0139985140413045,60.0,-16.91436767578125,-0.0,-8.374899351792919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.4784851074219,0.0,0.0,0.0001040171628119,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6878662109375,0.0,0.0,0.0001095350235118,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.3080139160156,0.0,0.0,8.090227493084967e-05,289.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.2297668457031,0.0,0.0,0.0001095351763069,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.51226806640625,0.0,0.0,0.0005195846315473,278.7889099121094,294.1499938964844,255.3500061035156,254.3874664306641,256.8577880859375,255.3340606689453,277.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083059944212,1.8529210166207122e-08,0.001108287484385,-0.047552328556776,0.0,0.0,0.0,-0.0139985140413045,60.0,-16.91436767578125,-0.0,-8.374899351792919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,279.46319580078125,0.0,0.0,0.0001042790681822,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.669677734375,0.0,0.0,0.0001098108186852,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.2950439453125,0.0,0.0,8.110597991617396e-05,289.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2178955078125,0.0,0.0,0.0001098109714803,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.48272705078125,0.0,0.0,0.0005208929651416,278.7806396484375,294.1499938964844,255.35812377929688,254.3935089111328,256.828369140625,255.34573364257807,277.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110963532701,1.8855526917604948e-08,0.0011110774939879,-0.0484045296907424,0.0,0.0,0.0,-0.0141602819785475,60.0,-16.941062927246094,-0.0,-8.41712264332273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,279.46319580078125,0.0,0.0,0.0001042790681822,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.669677734375,0.0,0.0,0.0001098108186852,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.2950439453125,0.0,0.0,8.110597991617396e-05,289.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2178955078125,0.0,0.0,0.0001098109714803,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.48272705078125,0.0,0.0,0.0005208929651416,278.7806396484375,294.1499938964844,255.35812377929688,254.3935089111328,256.828369140625,255.34573364257807,277.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110963532701,1.8855526917604948e-08,0.0011110774939879,-0.0484045296907424,0.0,0.0,0.0,-0.0141602819785475,60.0,-16.941062927246094,-0.0,-8.41712264332273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.4479064941406,0.0,0.0,0.0001045306999003,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.65155029296875,0.0,0.0,0.0001100758017855,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,279.2820739746094,0.0,0.0,8.130168862408027e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,279.2059936523437,0.0,0.0,0.0001100759473047,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4533996582031,0.0,0.0,0.0005221499013714,278.77227783203125,294.1499938964844,255.35836791992188,254.39273071289065,256.7995300292969,255.35240173339844,277.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137772817164,1.9169041465261216e-08,0.0011137580731883,-0.0492231994867324,0.0,0.0,0.0,-0.0143157038837671,60.0,-16.970884323120117,-0.0,-8.457789846261221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.4479064941406,0.0,0.0,0.0001045306999003,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.65155029296875,0.0,0.0,0.0001100758017855,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,279.2820739746094,0.0,0.0,8.130168862408027e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,279.2059936523437,0.0,0.0,0.0001100759473047,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4533996582031,0.0,0.0,0.0005221499013714,278.77227783203125,294.1499938964844,255.35836791992188,254.39273071289065,256.7995300292969,255.35240173339844,277.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137772817164,1.9169041465261216e-08,0.0011137580731883,-0.0492231994867324,0.0,0.0,0.0,-0.0143157038837671,60.0,-16.970884323120117,-0.0,-8.457789846261221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4402770996094,0.0,0.0,0.0001046533070621,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,279.6425170898437,0.0,0.0,0.0001102049209293,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2756042480469,0.0,0.0,8.139705460052937e-05,289.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2000427246094,0.0,0.0,0.0001102050664485,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.43878173828125,0.0,0.0,0.0005227624205872,278.7680969238281,294.1499938964844,255.355697631836,254.38992309570312,256.7852783203125,255.3536071777344,277.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150835780426,1.932180815344964e-08,0.0011150642530992,-0.0496220812201499,0.0,0.0,0.0,-0.0143914362415671,60.0,-16.98712730407715,-0.0,-8.477640989212888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,279.4326477050781,0.0,0.0,0.0001047734258463,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,279.63348388671875,0.0,0.0,0.0001103314061765,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.2691345214844,0.0,0.0,8.149047789629549e-05,289.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.1940612792969,0.0,0.0,0.0001103315516957,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4242553710937,0.0,0.0,0.0005233624251559,278.7638854980469,294.1499938964844,255.35125732421875,254.3855743408203,256.7710876464844,255.35299682617188,277.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163633316755,1.947146444081228e-08,0.0011163438903167,-0.0500128157436847,0.0,0.0,0.0,-0.0144656263291835,60.0,-17.004444122314453,-0.0,-8.497110570715449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4174194335937,0.0,0.0,0.0001050075661623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.615478515625,0.0,0.0,0.0001105779665522,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,279.25616455078125,0.0,0.0,8.167258783942088e-05,289.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,279.1821594238281,0.0,0.0,0.0001105781120713,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.395263671875,0.0,0.0,0.0005245320498943,278.7554016113281,294.1499938964844,255.3373107910156,254.3724670410156,256.742919921875,255.34703063964844,277.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-17.041776657104492,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4174194335937,0.0,0.0,0.0001050075661623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.615478515625,0.0,0.0,0.0001105779665522,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,279.25616455078125,0.0,0.0,8.167258783942088e-05,289.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,279.1821594238281,0.0,0.0,0.0001105781120713,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.395263671875,0.0,0.0,0.0005245320498943,278.7554016113281,294.1499938964844,255.3373107910156,254.3724670410156,256.742919921875,255.34703063964844,277.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-17.041776657104492,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4021911621094,0.0,0.0,0.0001052334337146,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5975036621094,0.0,0.0,0.0001108158176066,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2431945800781,0.0,0.0,8.184825856005773e-05,289.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.1701965332031,0.0,0.0,0.0001108159631257,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.366455078125,0.0,0.0,0.0005256602889858,278.746826171875,294.1499938964844,255.3170166015625,254.35386657714844,256.7148742675781,255.33395385742188,277.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004460597504476e-08,0.0011212441604584,-0.0515090152621269,0.0,0.0,0.0,-0.0147497551515698,60.0,-17.0830020904541,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4021911621094,0.0,0.0,0.0001052334337146,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5975036621094,0.0,0.0,0.0001108158176066,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2431945800781,0.0,0.0,8.184825856005773e-05,289.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.1701965332031,0.0,0.0,0.0001108159631257,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.366455078125,0.0,0.0,0.0005256602889858,278.746826171875,294.1499938964844,255.3170166015625,254.35386657714844,256.7148742675781,255.33395385742188,277.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.004460597504476e-08,0.0011212441604584,-0.0515090152621269,0.0,0.0,0.0,-0.0147497551515698,60.0,-17.0830020904541,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.38702392578125,0.0,0.0,0.0001054519525496,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.57958984375,0.0,0.0,0.0001110459270421,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.230224609375,0.0,0.0,8.201821765396744e-05,289.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.15826416015625,0.0,0.0,0.0001110460652853,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3378601074219,0.0,0.0,0.0005267519154585,278.7381896972656,294.1499938964844,255.29090881347656,254.3302154541016,256.6868591308594,255.31466674804688,277.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-17.12748146057129,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.38702392578125,0.0,0.0,0.0001054519525496,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.57958984375,0.0,0.0,0.0001110459270421,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.230224609375,0.0,0.0,8.201821765396744e-05,289.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.15826416015625,0.0,0.0,0.0001110460652853,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3378601074219,0.0,0.0,0.0005267519154585,278.7381896972656,294.1499938964844,255.29090881347656,254.3302154541016,256.6868591308594,255.31466674804688,277.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-17.12748146057129,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3718566894531,0.0,0.0,0.0001056628825608,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.561767578125,0.0,0.0,0.0001112680474761,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2172546386719,0.0,0.0,8.218227594625205e-05,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.1462707519531,0.0,0.0,0.0001112681857193,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3094482421875,0.0,0.0,0.0005278055905364,278.7294921875,294.1499938964844,255.259506225586,254.3019561767578,256.6587219238281,255.2890625,277.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-17.175235748291016,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3718566894531,0.0,0.0,0.0001056628825608,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.561767578125,0.0,0.0,0.0001112680474761,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2172546386719,0.0,0.0,8.218227594625205e-05,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.1462707519531,0.0,0.0,0.0001112681857193,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3094482421875,0.0,0.0,0.0005278055905364,278.7294921875,294.1499938964844,255.259506225586,254.3019561767578,256.6587219238281,255.2890625,277.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-17.175235748291016,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3642883300781,0.0,0.0,0.0001057658300851,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5528564453125,0.0,0.0,0.0001113764592446,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,279.21075439453125,0.0,0.0,8.226234058383852e-05,289.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,279.1402893066406,0.0,0.0,0.0001113765974878,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2952880859375,0.0,0.0,0.0005283197970129,278.7251281738281,294.1499938964844,255.2419586181641,254.2862243652344,256.6446228027344,255.2742614746093,277.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793669872728e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,-0.015078593045473,60.0,-17.20011329650879,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3567199707031,0.0,0.0,0.0001058669076883,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,279.5439758300781,0.0,0.0,0.0001114828992285,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2042541503906,0.0,0.0,8.234096458181739e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,279.1343078613281,0.0,0.0,0.0001114830374717,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.2812194824219,0.0,0.0,0.0005288247484713,278.7207336425781,294.1499938964844,255.22329711914065,254.2695159912109,256.63043212890625,255.25808715820312,277.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688623785972,0.0,0.0,0.0,-0.0151410261169075,60.0,-17.22566032409668,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.34161376953125,0.0,0.0,0.0001060636350302,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.5262451171875,0.0,0.0,0.0001116900675697,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,279.1912841796875,0.0,0.0,8.249397069448605e-05,289.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.122314453125,0.0,0.0,0.0001116901985369,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2531433105469,0.0,0.0,0.0005298074684105,278.7119140625,294.1499938964844,255.18280029296875,254.2333374023437,256.60186767578125,255.2222900390625,277.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084164917469,0.0,0.0,0.0,-0.0152625367045402,60.0,-17.278427124023438,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.34161376953125,0.0,0.0,0.0001060636350302,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.5262451171875,0.0,0.0,0.0001116900675697,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,279.1912841796875,0.0,0.0,8.249397069448605e-05,289.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.122314453125,0.0,0.0,0.0001116901985369,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2531433105469,0.0,0.0,0.0005298074684105,278.7119140625,294.1499938964844,255.18280029296875,254.2333374023437,256.60186767578125,255.2222900390625,277.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084164917469,0.0,0.0,0.0,-0.0152625367045402,60.0,-17.278427124023438,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3265380859375,0.0,0.0,0.0001062527371686,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.5085754394531,0.0,0.0,0.0001118892032536,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1783142089844,0.0,0.0,8.264105417765677e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.1102905273437,0.0,0.0,0.0001118893342209,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.22528076171875,0.0,0.0,0.0005307521205395,278.7030334472656,294.1499938964844,255.13853454589844,254.19387817382807,256.5729675292969,255.1819610595703,277.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459808651925e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-17.333236694335938,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3265380859375,0.0,0.0,0.0001062527371686,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.5085754394531,0.0,0.0,0.0001118892032536,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1783142089844,0.0,0.0,8.264105417765677e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.1102905273437,0.0,0.0,0.0001118893342209,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.22528076171875,0.0,0.0,0.0005307521205395,278.7030334472656,294.1499938964844,255.13853454589844,254.19387817382807,256.5729675292969,255.1819610595703,277.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459808651925e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-17.333236694335938,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3114929199219,0.0,0.0,0.0001064339739969,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.490966796875,0.0,0.0,0.0001120800443459,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.16534423828125,0.0,0.0,8.278201130451635e-05,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0982971191406,0.0,0.0,0.0001120801753131,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1976013183594,0.0,0.0,0.0005316574242897,278.6940612792969,294.1499938964844,255.0910186767578,254.15155029296875,256.5436706542969,255.1378631591797,277.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540397909802778e-08,0.001134033082053,-0.05541218444705,0.0,0.0,0.0,-0.0154912760481238,60.0,-17.38954734802246,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3114929199219,0.0,0.0,0.0001064339739969,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.490966796875,0.0,0.0,0.0001120800443459,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.16534423828125,0.0,0.0,8.278201130451635e-05,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0982971191406,0.0,0.0,0.0001120801753131,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1976013183594,0.0,0.0,0.0005316574242897,278.6940612792969,294.1499938964844,255.0910186767578,254.15155029296875,256.5436706542969,255.1378631591797,277.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540397909802778e-08,0.001134033082053,-0.05541218444705,0.0,0.0,0.0,-0.0154912760481238,60.0,-17.38954734802246,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.29644775390625,0.0,0.0,0.0001066059703589,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.4734191894531,0.0,0.0,0.0001122611720347,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.1523742675781,0.0,0.0,8.291578706121072e-05,289.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.08624267578125,0.0,0.0,0.000112261303002,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.17010498046875,0.0,0.0,0.0005325166275724,278.6850280761719,294.1499938964844,255.04074096679688,254.10682678222656,256.513916015625,255.0902099609375,277.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358871124684,2.1754695822551184e-08,0.0011358653428032,-0.0559711828827858,0.0,0.0,0.0,-0.0155975110828876,60.0,-17.446945190429688,-0.0,-8.796913419928387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.29644775390625,0.0,0.0,0.0001066059703589,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.4734191894531,0.0,0.0,0.0001122611720347,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.1523742675781,0.0,0.0,8.291578706121072e-05,289.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.08624267578125,0.0,0.0,0.000112261303002,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.17010498046875,0.0,0.0,0.0005325166275724,278.6850280761719,294.1499938964844,255.04074096679688,254.10682678222656,256.513916015625,255.0902099609375,277.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358871124684,2.1754695822551184e-08,0.0011358653428032,-0.0559711828827858,0.0,0.0,0.0,-0.0155975110828876,60.0,-17.446945190429688,-0.0,-8.796913419928387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,279.2889404296875,0.0,0.0,0.0001066887052729,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,279.46466064453125,0.0,0.0,0.0001123482943512,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.1459045410156,0.0,0.0,8.298013563035056e-05,289.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.0802307128906,0.0,0.0,0.0001123484253184,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.15643310546875,0.0,0.0,0.0005329299019649,278.6805114746094,294.1499938964844,255.0147399902344,254.0836944580078,256.49884033203125,255.0653533935547,277.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777603358474e-08,0.0011367466067895,-0.0562400482594966,0.0,0.0,0.0,-0.0156486127525568,60.0,-17.47586441040039,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2814636230469,0.0,0.0,0.0001067686534952,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4559326171875,0.0,0.0,0.0001124324844568,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,279.139404296875,0.0,0.0,8.304231596412137e-05,289.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.07421875,0.0,0.0,0.000112432608148,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.142822265625,0.0,0.0,0.0005333292647264,278.67596435546875,294.1499938964844,254.9882354736328,254.06011962890625,256.4836730957031,255.0398712158203,277.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.195738346699727e-08,0.001137598301284,-0.0564998462796211,0.0,0.0,0.0,-0.0156979914754629,60.0,-17.50482940673828,-0.0,-8.823778330224742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2664794921875,0.0,0.0,0.0001069196296157,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,279.4384765625,0.0,0.0,0.0001125914714066,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.1264343261719,0.0,0.0,8.315974264405668e-05,289.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.0621643066406,0.0,0.0,0.0001125916023738,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1156921386719,0.0,0.0,0.0005340835195966,278.66680908203125,294.1499938964844,254.9340057373047,254.0118865966797,256.45294189453125,254.9873809814453,277.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392288142815,2.2145494327219243e-08,0.001139206578955,-0.056990448385477,0.0,0.0,0.0,-0.0157912448048591,60.0,-17.562639236450195,-0.0,-8.848747512502086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2664794921875,0.0,0.0,0.0001069196296157,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,279.4384765625,0.0,0.0,0.0001125914714066,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.1264343261719,0.0,0.0,8.315974264405668e-05,289.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.0621643066406,0.0,0.0,0.0001125916023738,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1156921386719,0.0,0.0,0.0005340835195966,278.66680908203125,294.1499938964844,254.9340057373047,254.0118865966797,256.45294189453125,254.9873809814453,277.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392288142815,2.2145494327219243e-08,0.001139206578955,-0.056990448385477,0.0,0.0,0.0,-0.0157912448048591,60.0,-17.562639236450195,-0.0,-8.848747512502086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.2515563964844,0.0,0.0,0.0001070594080374,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4211120605469,0.0,0.0,0.0001127386640291,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.1134948730469,0.0,0.0,8.32684600027278e-05,289.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.05010986328125,0.0,0.0,0.0001127387877204,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.0887451171875,0.0,0.0,0.0005347817204892,278.6576232910156,294.1499938964844,254.87857055664065,253.96258544921875,256.4216613769531,254.9330444335937,277.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.2319637693613004e-08,0.0011406955309212,-0.0574445873498916,0.0,0.0,0.0,-0.0158775746822357,60.0,-17.619783401489258,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.2515563964844,0.0,0.0,0.0001070594080374,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4211120605469,0.0,0.0,0.0001127386640291,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.1134948730469,0.0,0.0,8.32684600027278e-05,289.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.05010986328125,0.0,0.0,0.0001127387877204,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.0887451171875,0.0,0.0,0.0005347817204892,278.6576232910156,294.1499938964844,254.87857055664065,253.96258544921875,256.4216613769531,254.9330444335937,277.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.2319637693613004e-08,0.0011406955309212,-0.0574445873498916,0.0,0.0,0.0,-0.0158775746822357,60.0,-17.619783401489258,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,279.23663330078125,0.0,0.0,0.0001071850056177,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,279.40380859375,0.0,0.0,0.0001128709263866,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1005249023437,0.0,0.0,8.336614700965583e-05,289.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.0380554199219,0.0,0.0,0.0001128710500779,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.06201171875,0.0,0.0,0.0005354091408662,278.6483764648437,294.1499938964844,254.8224334716797,253.91262817382807,256.3898010253906,254.87750244140625,277.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142055960372,2.2476122296666293e-08,0.0011420334922149,-0.0578526481986045,0.0,0.0,0.0,-0.0159551501274108,60.0,-17.67559051513672,-0.0,-8.892720160247337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,279.23663330078125,0.0,0.0,0.0001071850056177,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,279.40380859375,0.0,0.0,0.0001128709263866,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1005249023437,0.0,0.0,8.336614700965583e-05,289.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.0380554199219,0.0,0.0,0.0001128710500779,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.06201171875,0.0,0.0,0.0005354091408662,278.6483764648437,294.1499938964844,254.8224334716797,253.91262817382807,256.3898010253906,254.87750244140625,277.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142055960372,2.2476122296666293e-08,0.0011420334922149,-0.0578526481986045,0.0,0.0,0.0,-0.0159551501274108,60.0,-17.67559051513672,-0.0,-8.892720160247337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
