time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516780,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2217712402344,0.0,0.0,0.000107297055365,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3865661621094,0.0,0.0,0.0001129889205913,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.08758544921875,0.0,0.0,8.345329842995852e-05,289.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0260009765625,0.0,0.0,0.0001129890442825,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.0354309082031,0.0,0.0,0.0005359688657335,278.6390380859375,294.1499938964844,254.76611328125,253.86248779296875,256.3574523925781,254.82130432128903,277.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432496830821,2.26157190752474e-08,0.0011432269820943,-0.058216642588377,0.0,0.0,0.0,-0.0160243529826402,60.0,-17.72968101501465,-0.0,-8.911318616355859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2217712402344,0.0,0.0,0.000107297055365,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3865661621094,0.0,0.0,0.0001129889205913,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.08758544921875,0.0,0.0,8.345329842995852e-05,289.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0260009765625,0.0,0.0,0.0001129890442825,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.0354309082031,0.0,0.0,0.0005359688657335,278.6390380859375,294.1499938964844,254.76611328125,253.86248779296875,256.3574523925781,254.82130432128903,277.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432496830821,2.26157190752474e-08,0.0011432269820943,-0.058216642588377,0.0,0.0,0.0,-0.0160243529826402,60.0,-17.72968101501465,-0.0,-8.911318616355859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2143249511719,0.0,0.0,0.0001073473686119,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3779602050781,0.0,0.0,0.0001130419041146,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.08111572265625,0.0,0.0,8.34924285300076e-05,289.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.0199584960937,0.0,0.0,0.0001130420205299,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.022216796875,0.0,0.0,0.0005362202064134,278.6343688964844,294.1499938964844,254.738037109375,253.8374786376953,256.3410949707031,254.7931365966797,277.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437856592237,2.2678399602682475e-08,0.001143762958236,-0.0583800747990608,0.0,0.0,0.0,-0.0160554274916648,60.0,-17.75589370727539,-0.0,-8.919676020013868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,279.2069091796875,0.0,0.0,0.0001073936728062,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,279.369384765625,0.0,0.0,0.0001130906603066,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,279.0746459960937,0.0,0.0,8.352844452019781e-05,289.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,279.0139465332031,0.0,0.0,0.0001130907839979,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.0090637207031,0.0,0.0,0.0005364515236578,278.62969970703125,294.1499938964844,254.71011352539065,253.8125915527344,256.3245849609375,254.76499938964844,277.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442789109423,2.2736086791042e-08,0.0011442560935392,-0.0585304796695709,0.0,0.0,0.0,-0.016084024682641,60.0,-17.78132438659668,-0.0,-8.927370487299414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.1921081542969,0.0,0.0,0.0001074734682333,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.352294921875,0.0,0.0,0.0001131746903411,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.06170654296875,0.0,0.0,8.359050116268918e-05,289.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,279.0018615722656,0.0,0.0,0.0001131748140323,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9828796386719,0.0,0.0,0.0005368501297198,278.6202697753906,294.1499938964844,254.6549530029297,253.763412475586,256.2912292480469,254.7091064453125,277.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451289756223,2.283549349613168e-08,0.0011451061582192,-0.0587896518409252,0.0,0.0,0.0,-0.0161333046853542,60.0,-17.829853057861328,-0.0,-8.940638451804261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.1921081542969,0.0,0.0,0.0001074734682333,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.352294921875,0.0,0.0,0.0001131746903411,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.06170654296875,0.0,0.0,8.359050116268918e-05,289.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,279.0018615722656,0.0,0.0,0.0001131748140323,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9828796386719,0.0,0.0,0.0005368501297198,278.6202697753906,294.1499938964844,254.6549530029297,253.763412475586,256.2912292480469,254.7091064453125,277.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451289756223,2.283549349613168e-08,0.0011451061582192,-0.0587896518409252,0.0,0.0,0.0,-0.0161333046853542,60.0,-17.829853057861328,-0.0,-8.940638451804261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,279.1773376464844,0.0,0.0,0.0001075367254088,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3352355957031,0.0,0.0,0.000113241301733,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,279.0487976074219,0.0,0.0,8.363970118807629e-05,289.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.98980712890625,0.0,0.0,0.0001132414181483,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9569091796875,0.0,0.0,0.0005371661391109,278.6108093261719,294.1499938964844,254.6011505126953,253.71539306640625,256.2574157714844,254.6540679931641,277.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.2914289132813792e-08,0.0011457798536866,-0.0589950829744339,0.0,0.0,0.0,-0.0161723662167787,60.0,-17.874967575073242,-0.0,-8.951162300263604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,279.1773376464844,0.0,0.0,0.0001075367254088,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3352355957031,0.0,0.0,0.000113241301733,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,279.0487976074219,0.0,0.0,8.363970118807629e-05,289.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.98980712890625,0.0,0.0,0.0001132414181483,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9569091796875,0.0,0.0,0.0005371661391109,278.6108093261719,294.1499938964844,254.6011505126953,253.71539306640625,256.2574157714844,254.6540679931641,277.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.2914289132813792e-08,0.0011457798536866,-0.0589950829744339,0.0,0.0,0.0,-0.0161723662167787,60.0,-17.874967575073242,-0.0,-8.951162300263604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.1626281738281,0.0,0.0,0.0001075816035154,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,279.3182678222656,0.0,0.0,0.0001132885663537,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.035888671875,0.0,0.0,8.367461123270914e-05,289.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.97772216796875,0.0,0.0,0.000113288682769,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,279.9311218261719,0.0,0.0,0.0005373903550207,278.6012878417969,294.1499938964844,254.5491943359375,253.66897583007807,256.2232360839844,254.6004943847656,277.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.2970189306192882e-08,0.0011462578549981,-0.0591408126056194,0.0,0.0,0.0,-0.016200078651309,60.0,-17.915828704833984,-0.0,-8.958631525501914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.1626281738281,0.0,0.0,0.0001075816035154,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,279.3182678222656,0.0,0.0,0.0001132885663537,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.035888671875,0.0,0.0,8.367461123270914e-05,289.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.97772216796875,0.0,0.0,0.000113288682769,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,279.9311218261719,0.0,0.0,0.0005373903550207,278.6012878417969,294.1499938964844,254.5491943359375,253.66897583007807,256.2232360839844,254.6004943847656,277.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.2970189306192882e-08,0.0011462578549981,-0.0591408126056194,0.0,0.0,0.0,-0.016200078651309,60.0,-17.915828704833984,-0.0,-8.958631525501914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.14794921875,0.0,0.0,0.0001076073749572,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3013610839844,0.0,0.0,0.0001133157056756,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.02301025390625,0.0,0.0,8.369465649593621e-05,289.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.9656677246094,0.0,0.0,0.0001133158220909,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.905517578125,0.0,0.0,0.0005375191685743,278.5917358398437,294.1499938964844,254.4996337890625,253.62461853027344,256.1886901855469,254.54885864257807,277.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002282745210323e-08,0.0011465322459116,-0.0592244789004325,0.0,0.0,0.0,-0.0162159875035285,60.0,-17.952001571655273,-0.0,-8.962921782540435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.14794921875,0.0,0.0,0.0001076073749572,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3013610839844,0.0,0.0,0.0001133157056756,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.02301025390625,0.0,0.0,8.369465649593621e-05,289.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.9656677246094,0.0,0.0,0.0001133158220909,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.905517578125,0.0,0.0,0.0005375191685743,278.5917358398437,294.1499938964844,254.4996337890625,253.62461853027344,256.1886901855469,254.54885864257807,277.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465552961453,2.3002282745210323e-08,0.0011465322459116,-0.0592244789004325,0.0,0.0,0.0,-0.0162159875035285,60.0,-17.952001571655273,-0.0,-8.962921782540435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.1405944824219,0.0,0.0,0.0001076129483408,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.29296875,0.0,0.0,0.0001133215700974,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.0165710449219,0.0,0.0,8.369898569071665e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,278.9596252441406,0.0,0.0,0.0001133216865127,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8927917480469,0.0,0.0,0.0005375469918362,278.5869445800781,294.1499938964844,254.47589111328125,253.6033630371093,256.1713256835937,254.52392578125,277.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009206984170305e-08,0.0011465915013104,-0.0592425316572189,0.0,0.0,0.0,-0.0162194203585386,60.0,-17.96815299987793,-0.0,-8.963847619725129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,279.13330078125,0.0,0.0,0.0001076132975867,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,279.2845458984375,0.0,0.0,0.0001133219411713,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.0101318359375,0.0,0.0,8.369926217710599e-05,289.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,278.95361328125,0.0,0.0,0.0001133220575866,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.880126953125,0.0,0.0,0.0005375487380661,278.5821228027344,294.1499938964844,254.45294189453125,253.5827789306641,256.1539001464844,254.49966430664065,277.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009636862525443e-08,0.0011465952266007,-0.0592436529695987,0.0,0.0,0.0,-0.0162196345627307,60.0,-17.982898712158203,-0.0,-8.963905173686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.1186828613281,0.0,0.0,0.0001075980617315,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2677917480469,0.0,0.0,0.0001133058976847,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.9972839355469,0.0,0.0,8.368740964215249e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.9415588378906,0.0,0.0,0.0001133060068241,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.8549194335937,0.0,0.0,0.0005374726606532,278.5724792480469,294.1499938964844,254.4096527099609,253.5438995361328,256.1189270019531,254.4534149169922,277.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464556446298,2.299061918620282e-08,0.0011464327108114,-0.0591940730810165,0.0,0.0,0.0,-0.0162102077156305,60.0,-18.007946014404297,-0.0,-8.961362851778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.1186828613281,0.0,0.0,0.0001075980617315,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2677917480469,0.0,0.0,0.0001133058976847,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.9972839355469,0.0,0.0,8.368740964215249e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.9415588378906,0.0,0.0,0.0001133060068241,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.8549194335937,0.0,0.0,0.0005374726606532,278.5724792480469,294.1499938964844,254.4096527099609,253.5438995361328,256.1189270019531,254.4534149169922,277.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464556446298,2.299061918620282e-08,0.0011464327108114,-0.0591940730810165,0.0,0.0,0.0,-0.0162102077156305,60.0,-18.007946014404297,-0.0,-8.961362851778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.1041259765625,0.0,0.0,0.0001075610998668,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.2511291503906,0.0,0.0,0.0001132669785874,290.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.98443603515625,0.0,0.0,8.365866233361885e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.92950439453125,0.0,0.0,0.0001132670877268,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.82989501953125,0.0,0.0,0.0005372880841605,278.56280517578125,294.1499938964844,254.3702850341797,253.50845336914065,256.0838317871094,254.4105682373047,277.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944538713431946e-08,0.0011460387613624,-0.0590739399194717,0.0,0.0,0.0,-0.0161873623728752,60.0,-18.02662849426269,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.1041259765625,0.0,0.0,0.0001075610998668,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.2511291503906,0.0,0.0,0.0001132669785874,290.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.98443603515625,0.0,0.0,8.365866233361885e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.92950439453125,0.0,0.0,0.0001132670877268,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.82989501953125,0.0,0.0,0.0005372880841605,278.56280517578125,294.1499938964844,254.3702850341797,253.50845336914065,256.0838317871094,254.4105682373047,277.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944538713431946e-08,0.0011460387613624,-0.0590739399194717,0.0,0.0,0.0,-0.0161873623728752,60.0,-18.02662849426269,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.089599609375,0.0,0.0,0.0001075002874131,290.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2345275878906,0.0,0.0,0.0001132029428845,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.9716186523437,0.0,0.0,8.361136133316904e-05,289.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.91748046875,0.0,0.0,0.0001132030447479,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.8050842285156,0.0,0.0,0.0005369843565858,278.5531005859375,294.1499938964844,254.3353271484375,253.4768829345703,256.0487365722656,254.37147521972656,277.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.286873801438105e-08,0.0011453907936811,-0.0588763281702995,0.0,0.0,0.0,-0.0161497872322797,60.0,-18.038515090942383,-0.0,-8.94507792281729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.089599609375,0.0,0.0,0.0001075002874131,290.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2345275878906,0.0,0.0,0.0001132029428845,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.9716186523437,0.0,0.0,8.361136133316904e-05,289.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.91748046875,0.0,0.0,0.0001132030447479,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.8050842285156,0.0,0.0,0.0005369843565858,278.5531005859375,294.1499938964844,254.3353271484375,253.4768829345703,256.0487365722656,254.37147521972656,277.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.286873801438105e-08,0.0011453907936811,-0.0588763281702995,0.0,0.0,0.0,-0.0161497872322797,60.0,-18.038515090942383,-0.0,-8.94507792281729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,279.0751647949219,0.0,0.0,0.0001074145984603,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.218017578125,0.0,0.0,0.0001131127064581,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,278.9588317871094,0.0,0.0,8.354471356142312e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.90545654296875,0.0,0.0,0.0001131128155975,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,279.78045654296875,0.0,0.0,0.0005365563556551,278.5433654785156,294.1499938964844,254.3053131103516,253.4496459960937,256.01373291015625,254.33697509765625,277.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445005657151,2.276193988848264e-08,0.001144477748312,-0.0585978850722312,0.0,0.0,0.0,-0.016096843406558,60.0,-18.04239654541016,-0.0,-8.930820172281528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,279.0751647949219,0.0,0.0,0.0001074145984603,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.218017578125,0.0,0.0,0.0001131127064581,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,278.9588317871094,0.0,0.0,8.354471356142312e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.90545654296875,0.0,0.0,0.0001131128155975,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,279.78045654296875,0.0,0.0,0.0005365563556551,278.5433654785156,294.1499938964844,254.3053131103516,253.4496459960937,256.01373291015625,254.33697509765625,277.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445005657151,2.276193988848264e-08,0.001144477748312,-0.0585978850722312,0.0,0.0,0.0,-0.016096843406558,60.0,-18.04239654541016,-0.0,-8.930820172281528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.06793212890625,0.0,0.0,0.0001073606399586,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.20977783203125,0.0,0.0,0.0001130558812292,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.95245361328125,0.0,0.0,8.350274583790451e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.89947509765625,0.0,0.0,0.0001130559903685,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.7682189941406,0.0,0.0,0.0005362867959775,278.5384826660156,294.1499938964844,254.2923126220703,253.4377899169922,255.99630737304688,254.32180786132807,277.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439254740253,2.2694685242186097e-08,0.0011439027730375,-0.0584225319325923,0.0,0.0,0.0,-0.0160635020583868,60.0,-18.040746688842773,-0.0,-8.92184743861435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,279.0607604980469,0.0,0.0,0.0001073006205842,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,279.2015686035156,0.0,0.0,0.0001129926822613,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,278.9460754394531,0.0,0.0,8.345606329385191e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,278.8934631347656,0.0,0.0,0.0001129927841247,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.75604248046875,0.0,0.0,0.0005359870265237,278.5335998535156,294.1499938964844,254.2807464599609,253.4272003173828,255.9789428710937,254.30776977539065,277.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432860046625,2.261988640839263e-08,0.0011432633036747,-0.0582275055348873,0.0,0.0,0.0,-0.016026422381401,60.0,-18.03724479675293,-0.0,-8.911873550232485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.04638671875,0.0,0.0,0.0001071565638994,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.18524169921875,0.0,0.0,0.000112840985821,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,278.933349609375,0.0,0.0,8.33440208225511e-05,289.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8814697265625,0.0,0.0,0.0001128410876845,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7318420410156,0.0,0.0,0.0005352674634195,278.5238037109375,294.1499938964844,254.2621307373047,253.4099884033203,255.9444580078125,254.2836761474609,277.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593781054019,0.0,0.0,0.0,-0.0159374233335256,60.0,-18.02338981628418,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.04638671875,0.0,0.0,0.0001071565638994,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.18524169921875,0.0,0.0,0.000112840985821,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,278.933349609375,0.0,0.0,8.33440208225511e-05,289.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8814697265625,0.0,0.0,0.0001128410876845,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7318420410156,0.0,0.0,0.0005352674634195,278.5238037109375,294.1499938964844,254.2621307373047,253.4099884033203,255.9444580078125,254.2836761474609,277.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440353575348133e-08,0.0011417284840717,-0.0577593781054019,0.0,0.0,0.0,-0.0159374233335256,60.0,-18.02338981628418,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.0321044921875,0.0,0.0,0.0001069785139407,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.1689758300781,0.0,0.0,0.0001126534916693,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,278.920654296875,0.0,0.0,8.320553752128035e-05,289.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8695373535156,0.0,0.0,0.0001126535862567,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7078552246094,0.0,0.0,0.0005343780503608,278.51397705078125,294.1499938964844,254.25,253.3984832763672,255.91046142578125,254.26583862304688,277.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218461737111284e-08,0.0011398314964026,-0.0571807436645031,0.0,0.0,0.0,-0.0158274229615926,60.0,-17.99874496459961,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.0321044921875,0.0,0.0,0.0001069785139407,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.1689758300781,0.0,0.0,0.0001126534916693,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,278.920654296875,0.0,0.0,8.320553752128035e-05,289.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8695373535156,0.0,0.0,0.0001126535862567,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7078552246094,0.0,0.0,0.0005343780503608,278.51397705078125,294.1499938964844,254.25,253.3984832763672,255.91046142578125,254.26583862304688,277.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218461737111284e-08,0.0011398314964026,-0.0571807436645031,0.0,0.0,0.0,-0.0158274229615926,60.0,-17.99874496459961,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.01788330078125,0.0,0.0,0.0001067725097527,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.1528015136719,0.0,0.0,0.0001124365517171,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.90802001953125,0.0,0.0,8.30453063827008e-05,289.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,278.85760498046875,0.0,0.0,0.0001124366535805,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.68408203125,0.0,0.0,0.0005333490553312,278.504150390625,294.1499938964844,254.24234008789065,253.39083862304688,255.876953125,254.25308227539065,277.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196173909396748e-08,0.0011376367183402,-0.0565112046897411,0.0,0.0,0.0,-0.0157001558691263,60.0,-17.965328216552734,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,279.01788330078125,0.0,0.0,0.0001067725097527,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.1528015136719,0.0,0.0,0.0001124365517171,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.90802001953125,0.0,0.0,8.30453063827008e-05,289.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,278.85760498046875,0.0,0.0,0.0001124366535805,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.68408203125,0.0,0.0,0.0005333490553312,278.504150390625,294.1499938964844,254.24234008789065,253.39083862304688,255.876953125,254.25308227539065,277.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196173909396748e-08,0.0011376367183402,-0.0565112046897411,0.0,0.0,0.0,-0.0157001558691263,60.0,-17.965328216552734,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,279.00372314453125,0.0,0.0,0.0001065412725438,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.1367492675781,0.0,0.0,0.0001121930545195,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.8953857421875,0.0,0.0,8.286545926239341e-05,289.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,278.845703125,0.0,0.0,0.000112193149107,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,279.6605529785156,0.0,0.0,0.0005321940407156,278.4942932128906,294.1499938964844,254.2366943359375,253.38487243652344,255.84413146972656,254.24449157714844,277.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351947905495,2.167357848747997e-08,0.0011351730208843,-0.0557595901191234,0.0,0.0,0.0,-0.0155573049560189,60.0,-17.924190521240234,-0.0,-8.786172855934637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,279.00372314453125,0.0,0.0,0.0001065412725438,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.1367492675781,0.0,0.0,0.0001121930545195,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.8953857421875,0.0,0.0,8.286545926239341e-05,289.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,278.845703125,0.0,0.0,0.000112193149107,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,279.6605529785156,0.0,0.0,0.0005321940407156,278.4942932128906,294.1499938964844,254.2366943359375,253.38487243652344,255.84413146972656,254.24449157714844,277.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351947905495,2.167357848747997e-08,0.0011351730208843,-0.0557595901191234,0.0,0.0,0.0,-0.0155573049560189,60.0,-17.924190521240234,-0.0,-8.786172855934637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,278.9966735839844,0.0,0.0,0.0001064166717696,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,279.1287536621094,0.0,0.0,0.0001120618471759,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8890991210937,0.0,0.0,8.27685507829301e-05,289.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,278.8397521972656,0.0,0.0,0.0001120619417633,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.6488647460937,0.0,0.0,0.0005315716261975,278.4893493652344,294.1499938964844,254.2345733642578,253.38247680664065,255.82794189453125,254.2411346435547,277.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338671902194,2.1518305359791163e-08,0.0011338456533849,-0.0553545504808425,0.0,0.0,0.0,-0.0154803302139043,60.0,-17.90166664123535,-0.0,-8.765632486529287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,278.9896240234375,0.0,0.0,0.0001062843075487,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,279.12078857421875,0.0,0.0,0.0001119224543799,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,278.8828430175781,0.0,0.0,8.266559598268941e-05,289.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8338317871094,0.0,0.0,0.0001119225562433,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.63720703125,0.0,0.0,0.0005309104453772,278.48443603515625,294.1499938964844,254.23291015625,253.3804473876953,255.8119354248047,254.2384033203125,277.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324567021802,2.1353356416398128e-08,0.0011324353981763,-0.0549242421984672,0.0,0.0,0.0,-0.0153985582292079,60.0,-17.8774471282959,-0.0,-8.743838719738053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,278.9755859375,0.0,0.0,0.0001059998976415,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.1049194335937,0.0,0.0,0.0001116229614126,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.87030029296875,0.0,0.0,8.244438504334539e-05,289.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8219909667969,0.0,0.0,0.000111623056,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6141052246094,0.0,0.0,0.0005294897709973,278.4745483398437,294.1499938964844,254.2308349609375,253.3774261474609,255.7803497314453,254.23426818847656,277.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.099893769980099e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-17.825101852416992,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,278.9755859375,0.0,0.0,0.0001059998976415,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.1049194335937,0.0,0.0,0.0001116229614126,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.87030029296875,0.0,0.0,8.244438504334539e-05,289.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8219909667969,0.0,0.0,0.000111623056,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6141052246094,0.0,0.0,0.0005294897709973,278.4745483398437,294.1499938964844,254.2308349609375,253.3774261474609,255.7803497314453,254.23426818847656,277.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.099893769980099e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-17.825101852416992,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.9616394042969,0.0,0.0,0.0001056858091033,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.08917236328125,0.0,0.0,0.0001112922109314,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,278.8578186035156,0.0,0.0,8.220009476644918e-05,289.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,278.8101806640625,0.0,0.0,0.0001112922982429,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5912170410156,0.0,0.0,0.000527920841705,278.46466064453125,294.1499938964844,254.2303009033203,253.37567138671875,255.74948120117188,254.2320098876953,277.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-17.766311645507812,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.9616394042969,0.0,0.0,0.0001056858091033,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.08917236328125,0.0,0.0,0.0001112922109314,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,278.8578186035156,0.0,0.0,8.220009476644918e-05,289.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,278.8101806640625,0.0,0.0,0.0001112922982429,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5912170410156,0.0,0.0,0.000527920841705,278.46466064453125,294.1499938964844,254.2303009033203,253.37567138671875,255.74948120117188,254.2320098876953,277.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-17.766311645507812,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.9477844238281,0.0,0.0,0.0001053423184202,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,279.0735168457031,0.0,0.0,0.0001109304939745,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.84539794921875,0.0,0.0,8.19329361547716e-05,289.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,278.79840087890625,0.0,0.0,0.000110930588562,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.5685729980469,0.0,0.0,0.0005262050544843,278.45477294921875,294.1499938964844,254.23114013671875,253.37506103515625,255.71934509277344,254.2312927246093,277.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166380822658,60.0,-17.701601028442383,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
