time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519120,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.9477844238281,0.0,0.0,0.0001053423184202,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,279.0735168457031,0.0,0.0,0.0001109304939745,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.84539794921875,0.0,0.0,8.19329361547716e-05,289.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,278.79840087890625,0.0,0.0,0.000110930588562,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.5685729980469,0.0,0.0,0.0005262050544843,278.45477294921875,294.1499938964844,254.23114013671875,253.37506103515625,255.71934509277344,254.2312927246093,277.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166380822658,60.0,-17.701601028442383,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,278.9339904785156,0.0,0.0,0.0001049701240845,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,279.0579528808594,0.0,0.0,0.0001105385599657,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,278.8330383300781,0.0,0.0,8.164344762917608e-05,289.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.78668212890625,0.0,0.0,0.0001105386472772,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,279.546142578125,0.0,0.0,0.0005243459600023,278.44488525390625,294.1499938964844,254.23321533203125,253.37545776367188,255.6899261474609,254.2319183349609,277.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867178216576,60.0,-17.631067276000977,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,278.9339904785156,0.0,0.0,0.0001049701240845,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,279.0579528808594,0.0,0.0,0.0001105385599657,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,278.8330383300781,0.0,0.0,8.164344762917608e-05,289.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.78668212890625,0.0,0.0,0.0001105386472772,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,279.546142578125,0.0,0.0,0.0005243459600023,278.44488525390625,294.1499938964844,254.23321533203125,253.37545776367188,255.6899261474609,254.2319183349609,277.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867178216576,60.0,-17.631067276000977,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,278.9271240234375,0.0,0.0,0.0001047734331223,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.0502319335937,0.0,0.0,0.0001103314352803,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.8268737792969,0.0,0.0,8.149047062033787e-05,289.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7808532714844,0.0,0.0,0.0001103315225918,291.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.5350341796875,0.0,0.0,0.0005233634146861,278.43994140625,294.1499938964844,254.23464965820312,253.37599182128903,255.67550659179688,254.2327117919922,277.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163579765707,1.9470615342243043e-08,0.0011163385352119,-0.0500105954706668,0.0,0.0,0.0,-0.0144652146846055,60.0,-17.593624114990234,-0.0,-8.496999726048673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,278.9202575683594,0.0,0.0,0.0001045708340825,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.04254150390625,0.0,0.0,0.0001101180896512,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.8207092285156,0.0,0.0,8.13328952062875e-05,289.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7750244140625,0.0,0.0,0.0001101181769627,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5239562988281,0.0,0.0,0.0005223514162935,278.4350280761719,294.1499938964844,254.23634338378903,253.37673950195312,255.6612701416016,254.23374938964844,277.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141994036734,1.9218157731870643e-08,0.0011141801951453,-0.0493514463305473,0.0,0.0,0.0,-0.0143400626257061,60.0,-17.55495834350586,-0.0,-8.464169098942875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,278.9066467285156,0.0,0.0,0.0001041474606608,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.0272216796875,0.0,0.0,0.0001096722553484,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8084716796875,0.0,0.0,8.100359991658479e-05,289.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,278.7633972167969,0.0,0.0,0.0001096723426599,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.50201416015625,0.0,0.0,0.0005202366155572,278.4251403808594,294.1499938964844,254.2403717041016,253.3787536621093,255.63336181640625,254.2365875244141,277.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096881935372,1.869059396142348e-08,0.0011096694506704,-0.047973807901144,0.0,0.0,0.0,-0.0140785295516252,60.0,-17.4739990234375,-0.0,-8.395767991942193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,278.9066467285156,0.0,0.0,0.0001041474606608,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.0272216796875,0.0,0.0,0.0001096722553484,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8084716796875,0.0,0.0,8.100359991658479e-05,289.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,278.7633972167969,0.0,0.0,0.0001096723426599,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.50201416015625,0.0,0.0,0.0005202366155572,278.4251403808594,294.1499938964844,254.2403717041016,253.3787536621093,255.63336181640625,254.2365875244141,277.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096881935372,1.869059396142348e-08,0.0011096694506704,-0.047973807901144,0.0,0.0,0.0,-0.0140785295516252,60.0,-17.4739990234375,-0.0,-8.395767991942193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8930969238281,0.0,0.0,0.0001037032634485,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,279.01202392578125,0.0,0.0,0.0001092044985853,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,278.7962646484375,0.0,0.0,8.065811562119052e-05,289.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,278.7518310546875,0.0,0.0,0.0001092045858968,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.48028564453125,0.0,0.0,0.0005180177977308,278.415283203125,294.1499938964844,254.24514770507807,253.3813934326172,255.60617065429688,254.24024963378903,277.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.8137093604764232e-08,0.0011049370514228,-0.0465281493961811,0.0,0.0,0.0,-0.0138041386380791,60.0,-17.388751983642578,-0.0,-8.324301603579445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8930969238281,0.0,0.0,0.0001037032634485,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,279.01202392578125,0.0,0.0,0.0001092044985853,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,278.7962646484375,0.0,0.0,8.065811562119052e-05,289.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,278.7518310546875,0.0,0.0,0.0001092045858968,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.48028564453125,0.0,0.0,0.0005180177977308,278.415283203125,294.1499938964844,254.24514770507807,253.3813934326172,255.60617065429688,254.24024963378903,277.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.8137093604764232e-08,0.0011049370514228,-0.0465281493961811,0.0,0.0,0.0,-0.0138041386380791,60.0,-17.388751983642578,-0.0,-8.324301603579445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,278.879638671875,0.0,0.0,0.0001032422587741,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,278.9969482421875,0.0,0.0,0.0001087190394173,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7841491699219,0.0,0.0,8.029955642996356e-05,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.74029541015625,0.0,0.0,0.0001087191194528,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,279.4588317871094,0.0,0.0,0.0005157149862498,278.4054260253906,294.1499938964844,254.25050354003903,253.384521484375,255.5797882080078,254.24464416503903,277.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000431841239,1.756264822461162e-08,0.0011000256054103,-0.0450274832546711,0.0,0.0,0.0,-0.0135193634778261,60.0,-17.299793243408203,-0.0,-8.250453475966425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,278.879638671875,0.0,0.0,0.0001032422587741,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,278.9969482421875,0.0,0.0,0.0001087190394173,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7841491699219,0.0,0.0,8.029955642996356e-05,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.74029541015625,0.0,0.0,0.0001087191194528,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,279.4588317871094,0.0,0.0,0.0005157149862498,278.4054260253906,294.1499938964844,254.25050354003903,253.384521484375,255.5797882080078,254.24464416503903,277.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000431841239,1.756264822461162e-08,0.0011000256054103,-0.0450274832546711,0.0,0.0,0.0,-0.0135193634778261,60.0,-17.299793243408203,-0.0,-8.250453475966425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,278.86627197265625,0.0,0.0,0.0001027699108817,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,278.98199462890625,0.0,0.0,0.0001082216331269,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7720642089844,0.0,0.0,7.993217877810821e-05,289.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,278.72882080078125,0.0,0.0,0.0001082217204384,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.43756103515625,0.0,0.0,0.0005133555969223,278.39556884765625,294.1499938964844,254.2562866210937,253.38800048828125,255.55409240722656,254.24954223632807,277.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.6974079031228942e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275866344571,60.0,-17.2083740234375,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,278.86627197265625,0.0,0.0,0.0001027699108817,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,278.98199462890625,0.0,0.0,0.0001082216331269,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7720642089844,0.0,0.0,7.993217877810821e-05,289.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,278.72882080078125,0.0,0.0,0.0001082217204384,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.43756103515625,0.0,0.0,0.0005133555969223,278.39556884765625,294.1499938964844,254.2562866210937,253.38800048828125,255.55409240722656,254.24954223632807,277.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.6974079031228942e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275866344571,60.0,-17.2083740234375,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,278.859619140625,0.0,0.0,0.0001025305900839,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,278.9745483398437,0.0,0.0,0.000107969615783,290.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,278.7660522460937,0.0,0.0,7.974603067850694e-05,289.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,278.7231140136719,0.0,0.0,0.0001079696958186,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4270324707031,0.0,0.0,0.0005121601279824,278.3906555175781,294.1499938964844,254.25927734375,253.38983154296875,255.5415496826172,254.252182006836,277.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675867797744104e-08,0.0010924434754997,-0.0427103005349636,0.0,0.0,0.0,-0.0130797512829303,60.0,-17.1618595123291,-0.0,-8.137098461702409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8529968261719,0.0,0.0,0.0001022904034471,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.9671630859375,0.0,0.0,0.0001077166889444,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,278.76007080078125,0.0,0.0,7.955922046676278e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,278.7174072265625,0.0,0.0,0.00010771676898,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.41656494140625,0.0,0.0,0.0005109603516757,278.3857727050781,294.1499938964844,254.2623291015625,253.39170837402344,255.5291748046875,254.2548828125,277.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-17.115068435668945,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,278.8398132324219,0.0,0.0,0.0001018091497826,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,278.9524230957031,0.0,0.0,0.0001072099112207,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.7481384277344,0.0,0.0,7.918491610325873e-05,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,278.7060546875,0.0,0.0,0.0001072099912562,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3957824707031,0.0,0.0,0.0005085564334876,278.3759460449219,294.1499938964844,254.2684631347656,253.3954925537109,255.5049743652344,254.2604522705078,277.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.5776926431954053e-08,0.0010847572702914,-0.0403606481850147,0.0,0.0,0.0,-0.0126341106370091,60.0,-17.021080017089844,-0.0,-8.02298814051028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,278.8398132324219,0.0,0.0,0.0001018091497826,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,278.9524230957031,0.0,0.0,0.0001072099112207,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.7481384277344,0.0,0.0,7.918491610325873e-05,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,278.7060546875,0.0,0.0,0.0001072099912562,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3957824707031,0.0,0.0,0.0005085564334876,278.3759460449219,294.1499938964844,254.2684631347656,253.3954925537109,255.5049743652344,254.2604522705078,277.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847731027752,1.5776926431954053e-08,0.0010847572702914,-0.0403606481850147,0.0,0.0,0.0,-0.0126341106370091,60.0,-17.021080017089844,-0.0,-8.02298814051028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,278.82672119140625,0.0,0.0,0.000101330660982,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.93780517578125,0.0,0.0,0.000106706036604,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,278.7362670898437,0.0,0.0,7.881275087129325e-05,289.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,278.6947631835937,0.0,0.0,0.0001067061093635,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3752136230469,0.0,0.0,0.0005061662523075,278.3661499023437,294.1499938964844,254.2745513916016,253.3992462158203,255.48141479492188,254.26611328125,277.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-16.927196502685547,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,278.82672119140625,0.0,0.0,0.000101330660982,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.93780517578125,0.0,0.0,0.000106706036604,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,278.7362670898437,0.0,0.0,7.881275087129325e-05,289.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,278.6947631835937,0.0,0.0,0.0001067061093635,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3752136230469,0.0,0.0,0.0005061662523075,278.3661499023437,294.1499938964844,254.2745513916016,253.3992462158203,255.48141479492188,254.26611328125,277.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-16.927196502685547,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,278.8136901855469,0.0,0.0,0.0001008601830108,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,278.9233093261719,0.0,0.0,0.0001062106020981,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7244567871094,0.0,0.0,7.844682841096073e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6835021972656,0.0,0.0,0.0001062106748577,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3548889160156,0.0,0.0,0.0005038161762058,278.3563842773437,294.1499938964844,254.28042602539065,253.40283203125,255.4585723876953,254.2717437744141,277.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594487396379918e-08,0.001074647065252,-0.0372689999639987,0.0,0.0,0.0,-0.0120479278266429,60.0,-16.83449363708496,-0.0,-7.874116647599294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,278.8136901855469,0.0,0.0,0.0001008601830108,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,278.9233093261719,0.0,0.0,0.0001062106020981,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7244567871094,0.0,0.0,7.844682841096073e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6835021972656,0.0,0.0,0.0001062106748577,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3548889160156,0.0,0.0,0.0005038161762058,278.3563842773437,294.1499938964844,254.28042602539065,253.40283203125,255.4585723876953,254.2717437744141,277.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594487396379918e-08,0.001074647065252,-0.0372689999639987,0.0,0.0,0.0,-0.0120479278266429,60.0,-16.83449363708496,-0.0,-7.874116647599294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.8007507324219,0.0,0.0,0.0001004010191536,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,278.9089050292969,0.0,0.0,0.0001057270856108,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.71270751953125,0.0,0.0,7.808970258338377e-05,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6722717285156,0.0,0.0,0.0001057271583704,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,279.3347473144531,0.0,0.0,0.0005015226197429,278.3466186523437,294.1499938964844,254.2859039306641,253.40611267089844,255.43630981445312,254.27723693847656,277.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022365490973245e-08,0.0010697550605982,-0.0357727222144603,0.0,0.0,0.0,-0.0117643037810921,60.0,-16.74348258972168,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.8007507324219,0.0,0.0,0.0001004010191536,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,278.9089050292969,0.0,0.0,0.0001057270856108,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.71270751953125,0.0,0.0,7.808970258338377e-05,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6722717285156,0.0,0.0,0.0001057271583704,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,279.3347473144531,0.0,0.0,0.0005015226197429,278.3466186523437,294.1499938964844,254.2859039306641,253.40611267089844,255.43630981445312,254.27723693847656,277.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022365490973245e-08,0.0010697550605982,-0.0357727222144603,0.0,0.0,0.0,-0.0117643037810921,60.0,-16.74348258972168,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7943115234375,0.0,0.0,0.000100177101558,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,278.9017639160156,0.0,0.0,0.0001054912863764,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,278.70684814453125,0.0,0.0,7.791554526193067e-05,289.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6667175292969,0.0,0.0,0.000105491359136,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,279.32476806640625,0.0,0.0,0.0005004041013307,278.3417358398437,294.1499938964844,254.2884521484375,253.4075927734375,255.4254302978516,254.2798614501953,277.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673832148313,1.3743360227636005e-08,0.0010673694778233,-0.0350429527461528,0.0,0.0,0.0,-0.0116259893402457,60.0,-16.699087142944336,-0.0,-7.767819454329583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,278.78790283203125,0.0,0.0,9.995752770919351e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8946228027344,0.0,0.0,0.0001052600637194,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7010192871094,0.0,0.0,7.774476398481056e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6611328125,0.0,0.0,0.000105260136479,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.3148193359375,0.0,0.0,0.0004993072943761,278.3368835449219,294.1499938964844,254.2908630371093,253.4089508056641,255.41470336914065,254.2823944091797,277.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650434996932,1.3469768411766836e-08,0.0010650301119312,-0.0343272872269153,0.0,0.0,0.0,-0.0114903589710593,60.0,-16.655431747436523,-0.0,-7.733804352483278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7751159667969,0.0,0.0,9.953245898941532e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,278.88043212890625,0.0,0.0,0.000104812446807,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6893615722656,0.0,0.0,7.741415174677968e-05,289.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6500244140625,0.0,0.0,0.0001048125195666,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.29510498046875,0.0,0.0,0.0004971839953213,278.3271484375,294.1499938964844,254.29510498046875,253.41123962402344,255.39366149902344,254.28713989257807,277.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940131632888097e-08,0.0010605013230815,-0.032941710203886,0.0,0.0,0.0,-0.0112277958542108,60.0,-16.570556640625,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7751159667969,0.0,0.0,9.953245898941532e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,278.88043212890625,0.0,0.0,0.000104812446807,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6893615722656,0.0,0.0,7.741415174677968e-05,289.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6500244140625,0.0,0.0,0.0001048125195666,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.29510498046875,0.0,0.0,0.0004971839953213,278.3271484375,294.1499938964844,254.29510498046875,253.41123962402344,255.39366149902344,254.28713989257807,277.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940131632888097e-08,0.0010605013230815,-0.032941710203886,0.0,0.0,0.0,-0.0112277958542108,60.0,-16.570556640625,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7624206542969,0.0,0.0,9.912876703310758e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8663635253906,0.0,0.0,0.0001043873417074,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.67779541015625,0.0,0.0,7.710017234785482e-05,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6389465332031,0.0,0.0,0.000104387407191,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,279.2755432128906,0.0,0.0,0.0004951675073243,278.31744384765625,294.1499938964844,254.2985076904297,253.412826538086,255.37315368652344,254.29132080078125,277.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-16.489652633666992,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7624206542969,0.0,0.0,9.912876703310758e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.8663635253906,0.0,0.0,0.0001043873417074,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.67779541015625,0.0,0.0,7.710017234785482e-05,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6389465332031,0.0,0.0,0.000104387407191,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,279.2755432128906,0.0,0.0,0.0004951675073243,278.31744384765625,294.1499938964844,254.2985076904297,253.412826538086,255.37315368652344,254.29132080078125,277.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-16.489652633666992,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7497863769531,0.0,0.0,9.874827810563148e-05,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,278.85235595703125,0.0,0.0,0.0001039866692735,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.666259765625,0.0,0.0,7.680423732381314e-05,289.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.6279296875,0.0,0.0,0.0001039867347571,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.2561950683594,0.0,0.0,0.0004932668525725,278.3077392578125,294.1499938964844,254.3008728027344,253.41360473632807,255.35313415527344,254.2948455810547,277.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-16.41317367553711,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.7497863769531,0.0,0.0,9.874827810563148e-05,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,278.85235595703125,0.0,0.0,0.0001039866692735,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.666259765625,0.0,0.0,7.680423732381314e-05,289.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.6279296875,0.0,0.0,0.0001039867347571,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.2561950683594,0.0,0.0,0.0004932668525725,278.3077392578125,294.1499938964844,254.3008728027344,253.41360473632807,255.35313415527344,254.2948455810547,277.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-16.41317367553711,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,278.7372131347656,0.0,0.0,9.839246922638269e-05,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.83843994140625,0.0,0.0,0.0001036119865602,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.65478515625,0.0,0.0,7.652749627595767e-05,289.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.616943359375,0.0,0.0,0.0001036120520438,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,279.2370300292969,0.0,0.0,0.0004914895398542,278.29803466796875,294.1499938964844,254.30206298828125,253.4134216308593,255.3336181640625,254.29751586914065,277.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-16.341712951660156,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,278.7372131347656,0.0,0.0,9.839246922638269e-05,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.83843994140625,0.0,0.0,0.0001036119865602,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.65478515625,0.0,0.0,7.652749627595767e-05,289.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.616943359375,0.0,0.0,0.0001036120520438,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,279.2370300292969,0.0,0.0,0.0004914895398542,278.29803466796875,294.1499938964844,254.30206298828125,253.4134216308593,255.3336181640625,254.29751586914065,277.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-16.341712951660156,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,278.7309265136719,0.0,0.0,9.82247365755029e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,278.8315124511719,0.0,0.0,0.0001034353481372,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.6490478515625,0.0,0.0,7.639703107997775e-05,289.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.6114807128906,0.0,0.0,0.0001034354208968,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2275085449219,0.0,0.0,0.000490651698783,278.2931823730469,294.1499938964844,254.3021697998047,253.4129333496093,255.32403564453125,254.2984619140625,277.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310722136670393e-08,0.0010465687373653,-0.0286778919398784,0.0,0.0,0.0,-0.0104200290516018,60.0,-16.30803680419922,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,278.7247009277344,0.0,0.0,9.80623808573e-05,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.8246154785156,0.0,0.0,0.0001032643776852,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.6433410644531,0.0,0.0,7.62707568355836e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,278.6059875488281,0.0,0.0,0.0001032644504448,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.218017578125,0.0,0.0,0.0004898406914435,278.288330078125,294.1499938964844,254.3019256591797,253.4121551513672,255.3145446777344,254.29920959472656,277.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108427955264233e-08,0.0010448389220982,-0.0281484182924032,0.0,0.0,0.0,-0.0103197433054447,60.0,-16.275386810302734,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,278.7122497558594,0.0,0.0,9.775815124157816e-05,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.81085205078125,0.0,0.0,0.0001029440099955,290.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.6319274902344,0.0,0.0,7.603413541801274e-05,289.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.5950927734375,0.0,0.0,0.0001029440827551,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.1991882324219,0.0,0.0,0.00048832106404,278.2786560058594,294.1499938964844,254.30029296875,253.40968322753903,255.29586791992188,254.2998809814453,277.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-16.214324951171875,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,278.7122497558594,0.0,0.0,9.775815124157816e-05,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.81085205078125,0.0,0.0,0.0001029440099955,290.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.6319274902344,0.0,0.0,7.603413541801274e-05,289.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.5950927734375,0.0,0.0,0.0001029440827551,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.1991882324219,0.0,0.0,0.00048832106404,278.2786560058594,294.1499938964844,254.30029296875,253.40968322753903,255.29586791992188,254.2998809814453,277.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-16.214324951171875,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,278.6998291015625,0.0,0.0,9.748026786837728e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.7972106933594,0.0,0.0,0.0001026513928081,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,278.6205749511719,0.0,0.0,7.581800309708342e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,278.5841979980469,0.0,0.0,0.0001026514582918,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.1805114746094,0.0,0.0,0.0004869329859502,278.2689819335937,294.1499938964844,254.29698181152344,253.40586853027344,255.2775421142578,254.2993011474609,277.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-16.15891456604004,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,278.6998291015625,0.0,0.0,9.748026786837728e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.7972106933594,0.0,0.0,0.0001026513928081,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,278.6205749511719,0.0,0.0,7.581800309708342e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,278.5841979980469,0.0,0.0,0.0001026514582918,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.1805114746094,0.0,0.0,0.0004869329859502,278.2689819335937,294.1499938964844,254.29698181152344,253.40586853027344,255.2775421142578,254.2993011474609,277.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-16.15891456604004,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
