time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521460,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6875,0.0,0.0,9.722842514747754e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.7835998535156,0.0,0.0,0.0001023861841531,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,278.6092529296875,0.0,0.0,7.562211976619437e-05,289.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.5733337402344,0.0,0.0,0.0001023862496367,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.1619567871094,0.0,0.0,0.0004856749728787,278.25927734375,294.1499938964844,254.2918701171875,253.40057373046875,255.259521484375,254.2974090576172,277.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069338252094441e-08,0.0010359536390751,-0.025428406894207,0.0,0.0,0.0,-0.0098046213388443,60.0,-16.109054565429688,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6875,0.0,0.0,9.722842514747754e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.7835998535156,0.0,0.0,0.0001023861841531,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,278.6092529296875,0.0,0.0,7.562211976619437e-05,289.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.5733337402344,0.0,0.0,0.0001023862496367,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.1619567871094,0.0,0.0,0.0004856749728787,278.25927734375,294.1499938964844,254.2918701171875,253.40057373046875,255.259521484375,254.2974090576172,277.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069338252094441e-08,0.0010359536390751,-0.025428406894207,0.0,0.0,0.0,-0.0098046213388443,60.0,-16.109054565429688,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,278.6752014160156,0.0,0.0,9.700211376184598e-05,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7700500488281,0.0,0.0,0.0001021478747134,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.59796142578125,0.0,0.0,7.544610707554966e-05,289.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5625,0.0,0.0,0.000102147940197,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1435852050781,0.0,0.0,0.0004845445509999,278.2496032714844,294.1499938964844,254.28477478027344,253.39366149902344,255.24176025390625,254.29405212402344,277.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.787365584656982e-09,0.0010335425613448,-0.024690194055438,0.0,0.0,0.0,-0.0096648363396525,60.0,-16.06483268737793,-0.0,-7.283227176912987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,278.6752014160156,0.0,0.0,9.700211376184598e-05,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7700500488281,0.0,0.0,0.0001021478747134,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.59796142578125,0.0,0.0,7.544610707554966e-05,289.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5625,0.0,0.0,0.000102147940197,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1435852050781,0.0,0.0,0.0004845445509999,278.2496032714844,294.1499938964844,254.28477478027344,253.39366149902344,255.24176025390625,254.29405212402344,277.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.787365584656982e-09,0.0010335425613448,-0.024690194055438,0.0,0.0,0.0,-0.0096648363396525,60.0,-16.06483268737793,-0.0,-7.283227176912987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,278.6690673828125,0.0,0.0,9.68987005762756e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7633056640625,0.0,0.0,0.0001020389754557,290.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,278.5923156738281,0.0,0.0,7.536567136412486e-05,289.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5570983886719,0.0,0.0,0.0001020390336634,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1344299316406,0.0,0.0,0.0004840279580093,278.2447509765625,294.1499938964844,254.28042602539065,253.3895721435547,255.2329559326172,254.291748046875,277.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658511324062148e-09,0.0010324406903237,-0.0243528354912996,0.0,0.0,0.0,-0.0096009569242596,60.0,-16.044967651367188,-0.0,-7.267705370850308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6629333496094,0.0,0.0,9.680075891083106e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.756591796875,0.0,0.0,0.0001019358387566,290.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.5867004394531,0.0,0.0,7.528949208790436e-05,289.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5516967773437,0.0,0.0,0.0001019358969642,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,279.1253356933594,0.0,0.0,0.0004835387517232,278.2398986816406,294.1499938964844,254.2755279541016,253.38504028320312,255.2241973876953,254.2890625,276.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314066894352,9.536480938265868e-09,0.0010313971433788,-0.024033335968852,0.0,0.0,0.0,-0.0095404610037803,60.0,-16.026342391967773,-0.0,-7.253020584130354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.6507263183594,0.0,0.0,9.66236912063323e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7431640625,0.0,0.0,0.0001017493777908,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.575439453125,0.0,0.0,7.515178003814071e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5408935546875,0.0,0.0,0.0001017494432744,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.1072082519531,0.0,0.0,0.0004826542863156,278.230224609375,294.1499938964844,254.2639923095703,253.37452697753903,255.2068023681641,254.2823638916016,276.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295199463143,9.315860083347616e-09,0.0010295106330886,-0.023455686867237,0.0,0.0,0.0,-0.0094310892745852,60.0,-15.993450164794922,-0.0,-7.226509524116409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.6507263183594,0.0,0.0,9.66236912063323e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7431640625,0.0,0.0,0.0001017493777908,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.575439453125,0.0,0.0,7.515178003814071e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5408935546875,0.0,0.0,0.0001017494432744,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.1072082519531,0.0,0.0,0.0004826542863156,278.230224609375,294.1499938964844,254.2639923095703,253.37452697753903,255.2068023681641,254.2823638916016,276.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295199463143,9.315860083347616e-09,0.0010295106330886,-0.023455686867237,0.0,0.0,0.0,-0.0094310892745852,60.0,-15.993450164794922,-0.0,-7.226509524116409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6385192871094,0.0,0.0,9.64707651291974e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.72979736328125,0.0,0.0,0.0001015883390209,290.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,278.564208984375,0.0,0.0,7.503283268306404e-05,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.5301208496094,0.0,0.0,0.0001015883972286,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,279.08917236328125,0.0,0.0,0.0004818903980776,278.22052001953125,294.1499938964844,254.25,253.36203002929688,255.18951416015625,254.2738494873047,276.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278903646394,9.125315614255667e-09,0.001027881167829,-0.0229567699134349,0.0,0.0,0.0,-0.0093366280198097,60.0,-15.966063499450684,-0.0,-7.203652074849742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.6385192871094,0.0,0.0,9.64707651291974e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.72979736328125,0.0,0.0,0.0001015883390209,290.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,278.564208984375,0.0,0.0,7.503283268306404e-05,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.5301208496094,0.0,0.0,0.0001015883972286,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,279.08917236328125,0.0,0.0,0.0004818903980776,278.22052001953125,294.1499938964844,254.25,253.36203002929688,255.18951416015625,254.2738494873047,276.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278903646394,9.125315614255667e-09,0.001027881167829,-0.0229567699134349,0.0,0.0,0.0,-0.0093366280198097,60.0,-15.966063499450684,-0.0,-7.203652074849742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,278.6263732910156,0.0,0.0,9.63398488238454e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.71649169921875,0.0,0.0,0.000101450481452,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,278.5530090332031,0.0,0.0,7.493101293221116e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,278.51934814453125,0.0,0.0,0.0001014505396597,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.0712890625,0.0,0.0,0.0004812364641111,278.2107849121094,294.1499938964844,254.2347412109375,253.3485107421875,255.1722869873047,254.2633819580078,276.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026495359838,8.962197206585643e-09,0.0010264863958582,-0.0225296486169099,0.0,0.0,0.0,-0.009255763143301,60.0,-15.944249153137209,-0.0,-7.184112860159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,278.6263732910156,0.0,0.0,9.63398488238454e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.71649169921875,0.0,0.0,0.000101450481452,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,278.5530090332031,0.0,0.0,7.493101293221116e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,278.51934814453125,0.0,0.0,0.0001014505396597,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.0712890625,0.0,0.0,0.0004812364641111,278.2107849121094,294.1499938964844,254.2347412109375,253.3485107421875,255.1722869873047,254.2633819580078,276.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026495359838,8.962197206585643e-09,0.0010264863958582,-0.0225296486169099,0.0,0.0,0.0,-0.009255763143301,60.0,-15.944249153137209,-0.0,-7.184112860159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,278.6142578125,0.0,0.0,9.623008372727782e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7032165527344,0.0,0.0,0.0001013348883134,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5418395996094,0.0,0.0,7.484563684556633e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.5085754394531,0.0,0.0,0.000101334946521,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0534973144531,0.0,0.0,0.0004806881770491,278.2010498046875,294.1499938964844,254.2194976806641,253.3350524902344,255.1551208496093,254.2516021728516,276.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253256186842,8.825429276271281e-09,0.0010253167711198,-0.0221715178340673,0.0,0.0,0.0,-0.0091879609972238,60.0,-15.926336288452148,-0.0,-7.167750482039993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,278.6142578125,0.0,0.0,9.623008372727782e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,278.7032165527344,0.0,0.0,0.0001013348883134,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5418395996094,0.0,0.0,7.484563684556633e-05,289.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.5085754394531,0.0,0.0,0.000101334946521,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0534973144531,0.0,0.0,0.0004806881770491,278.2010498046875,294.1499938964844,254.2194976806641,253.3350524902344,255.1551208496093,254.2516021728516,276.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253256186842,8.825429276271281e-09,0.0010253167711198,-0.0221715178340673,0.0,0.0,0.0,-0.0091879609972238,60.0,-15.926336288452148,-0.0,-7.167750482039993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,278.60821533203125,0.0,0.0,9.618198237149044e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,278.69659423828125,0.0,0.0,0.0001012842330965,290.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5362243652344,0.0,0.0,7.480821659555659e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5032043457031,0.0,0.0,0.0001012842913041,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.0446472167969,0.0,0.0,0.000480447866721,278.1961975097656,294.1499938964844,254.21188354492188,253.32833862304688,255.1465606689453,254.245361328125,276.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248130420222,8.765488779260977e-09,0.0010248041944578,-0.0220145583152771,0.0,0.0,0.0,-0.0091582462191581,60.0,-15.918631553649902,-0.0,-7.160585369092588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6021728515625,0.0,0.0,9.613846486900002e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.69000244140625,0.0,0.0,0.0001012384091154,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5306396484375,0.0,0.0,7.477437611669302e-05,289.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,278.4978332519531,0.0,0.0,0.0001012384673231,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.03582763671875,0.0,0.0,0.0004802305193152,278.1913146972656,294.1499938964844,254.2042694091797,253.32164001464844,255.1380157470703,254.2389373779297,276.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243493597954,8.711270815808803e-09,0.0010243406286463,-0.0218725837767124,0.0,0.0,0.0,-0.0091313682496547,60.0,-15.911718368530272,-0.0,-7.154107350970662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,278.590087890625,0.0,0.0,9.606296953279524e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.67681884765625,0.0,0.0,0.0001011589120025,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5194702148437,0.0,0.0,7.471565913874656e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.4870910644531,0.0,0.0,0.0001011589702102,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.01824951171875,0.0,0.0,0.0004798534209839,278.1815490722656,294.1499938964844,254.1890411376953,253.3082427978516,255.12095642089844,254.2256622314453,276.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617201174843103e-09,0.0010235361987724,-0.0216262508183717,0.0,0.0,0.0,-0.0090847332030534,60.0,-15.89991855621338,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,278.590087890625,0.0,0.0,9.606296953279524e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.67681884765625,0.0,0.0,0.0001011589120025,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5194702148437,0.0,0.0,7.471565913874656e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.4870910644531,0.0,0.0,0.0001011589702102,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.01824951171875,0.0,0.0,0.0004798534209839,278.1815490722656,294.1499938964844,254.1890411376953,253.3082427978516,255.12095642089844,254.2256622314453,276.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617201174843103e-09,0.0010235361987724,-0.0216262508183717,0.0,0.0,0.0,-0.0090847332030534,60.0,-15.89991855621338,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,278.5780334472656,0.0,0.0,9.600190969649702e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,278.6636657714844,0.0,0.0,0.0001010946143651,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5083312988281,0.0,0.0,7.466816896339878e-05,289.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,278.476318359375,0.0,0.0,0.0001010946725727,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0007629394531,0.0,0.0,0.0004795484419446,278.1717834472656,294.1499938964844,254.17379760742188,253.2948608398437,255.1039276123047,254.21188354492188,276.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541118035054751e-09,0.0010228855535387,-0.0214270129799842,0.0,0.0,0.0,-0.0090470155701041,60.0,-15.890851020812988,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,278.5780334472656,0.0,0.0,9.600190969649702e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,278.6636657714844,0.0,0.0,0.0001010946143651,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5083312988281,0.0,0.0,7.466816896339878e-05,289.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,278.476318359375,0.0,0.0,0.0001010946725727,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.0007629394531,0.0,0.0,0.0004795484419446,278.1717834472656,294.1499938964844,254.17379760742188,253.2948608398437,255.1039276123047,254.21188354492188,276.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541118035054751e-09,0.0010228855535387,-0.0214270129799842,0.0,0.0,0.0,-0.0090470155701041,60.0,-15.890851020812988,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5660095214844,0.0,0.0,9.595206938683988e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6505432128906,0.0,0.0,0.0001010421328828,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,278.4971618652344,0.0,0.0,7.462940266123042e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,278.465576171875,0.0,0.0,0.0001010421838145,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.9833374023437,0.0,0.0,0.0004792994877789,278.1619873046875,294.1499938964844,254.1585388183593,253.281494140625,255.08694458007807,254.19781494140625,276.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479013935414061e-09,0.0010223544668406,-0.0212643817067146,0.0,0.0,0.0,-0.0090162279084324,60.0,-15.883719444274902,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5660095214844,0.0,0.0,9.595206938683988e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.6505432128906,0.0,0.0,0.0001010421328828,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,278.4971618652344,0.0,0.0,7.462940266123042e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,278.465576171875,0.0,0.0,0.0001010421838145,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.9833374023437,0.0,0.0,0.0004792994877789,278.1619873046875,294.1499938964844,254.1585388183593,253.281494140625,255.08694458007807,254.19781494140625,276.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479013935414061e-09,0.0010223544668406,-0.0212643817067146,0.0,0.0,0.0,-0.0090162279084324,60.0,-15.883719444274902,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.5539855957031,0.0,0.0,9.591348498361184e-05,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.637451171875,0.0,0.0,0.0001010014966595,290.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.48602294921875,0.0,0.0,7.459938933607191e-05,289.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.454833984375,0.0,0.0,0.0001010015475912,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.9660339355469,0.0,0.0,0.0004791067331098,278.1521911621094,294.1499938964844,254.14321899414065,253.26809692382807,255.07000732421875,254.1834259033203,276.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430929732128334e-09,0.0010219432879239,-0.0211384613066911,0.0,0.0,0.0,-0.0089923897758126,60.0,-15.87880516052246,-0.0,-7.120658551684755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.5539855957031,0.0,0.0,9.591348498361184e-05,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.637451171875,0.0,0.0,0.0001010014966595,290.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.48602294921875,0.0,0.0,7.459938933607191e-05,289.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.454833984375,0.0,0.0,0.0001010015475912,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.9660339355469,0.0,0.0,0.0004791067331098,278.1521911621094,294.1499938964844,254.14321899414065,253.26809692382807,255.07000732421875,254.1834259033203,276.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430929732128334e-09,0.0010219432879239,-0.0211384613066911,0.0,0.0,0.0,-0.0089923897758126,60.0,-15.87880516052246,-0.0,-7.120658551684755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.5479736328125,0.0,0.0,9.589707769919188e-05,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,278.63092041015625,0.0,0.0,0.0001009842235362,290.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.48046875,0.0,0.0,7.458662730641663e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.449462890625,0.0,0.0,0.0001009842744679,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,278.9574279785156,0.0,0.0,0.000479024805827,278.14727783203125,294.1499938964844,254.1355438232422,253.2613983154297,255.06155395507807,254.1761474609375,276.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410487417620516e-09,0.0010217684321105,-0.0210849288851022,0.0,0.0,0.0,-0.0089822560548782,60.0,-15.876888275146484,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,278.5419921875,0.0,0.0,9.588311513653024e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,278.6243896484375,0.0,0.0,0.0001009695188258,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.4748840332031,0.0,0.0,7.457577157765627e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,278.444091796875,0.0,0.0,0.0001009695697575,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.9488220214844,0.0,0.0,0.0004789550730492,278.142333984375,294.1499938964844,254.1278533935547,253.25469970703125,255.0531005859375,254.1688232421875,276.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.39308711420017e-09,0.0010216196533292,-0.0210393629968166,0.0,0.0,0.0,-0.0089736301451921,60.0,-15.875386238098145,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.5299987792969,0.0,0.0,9.586054511601104e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,278.6113586425781,0.0,0.0,0.0001009457555483,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,278.4637451171875,0.0,0.0,7.455821469193324e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,278.433349609375,0.0,0.0,0.00010094580648,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,278.9316711425781,0.0,0.0,0.0004788423539139,278.13250732421875,294.1499938964844,254.1124267578125,253.2412567138672,255.0362243652344,254.154052734375,276.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,-0.0089596873149275,60.0,-15.873387336730955,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.5299987792969,0.0,0.0,9.586054511601104e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,278.6113586425781,0.0,0.0,0.0001009457555483,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,278.4637451171875,0.0,0.0,7.455821469193324e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,278.433349609375,0.0,0.0,0.00010094580648,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,278.9316711425781,0.0,0.0,0.0004788423539139,278.13250732421875,294.1499938964844,254.1124267578125,253.2412567138672,255.0362243652344,254.154052734375,276.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364962056361946e-09,0.0010213791392743,-0.0209657102823257,0.0,0.0,0.0,-0.0089596873149275,60.0,-15.873387336730955,-0.0,-7.112799238484514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.5180358886719,0.0,0.0,9.584462532075122e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.5983581542969,0.0,0.0,0.000100928984466,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,278.45263671875,0.0,0.0,7.45458310120739e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,278.422607421875,0.0,0.0,0.0001009290353977,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.91461181640625,0.0,0.0,0.0004787628131452,278.12261962890625,294.1499938964844,254.096908569336,253.227783203125,255.01939392089844,254.1390991210937,276.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345115709573747e-09,0.0010212094057351,-0.0209137368947267,0.0,0.0,0.0,-0.0089498478919267,60.0,-15.872742652893066,-0.0,-7.110435973345376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.5180358886719,0.0,0.0,9.584462532075122e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.5983581542969,0.0,0.0,0.000100928984466,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,278.45263671875,0.0,0.0,7.45458310120739e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,278.422607421875,0.0,0.0,0.0001009290353977,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.91461181640625,0.0,0.0,0.0004787628131452,278.12261962890625,294.1499938964844,254.096908569336,253.227783203125,255.01939392089844,254.1390991210937,276.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345115709573747e-09,0.0010212094057351,-0.0209137368947267,0.0,0.0,0.0,-0.0089498478919267,60.0,-15.872742652893066,-0.0,-7.110435973345376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5060729980469,0.0,0.0,9.5833333034534e-05,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,278.5853881835937,0.0,0.0,0.0001009170955512,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,278.4414978027344,0.0,0.0,7.453704893123358e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.411865234375,0.0,0.0,0.0001009171464829,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.89764404296875,0.0,0.0,0.0004787064390257,278.1127319335937,294.1499938964844,254.0813140869141,253.2142333984375,255.0025634765625,254.1240081787109,276.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.331044298870438e-09,0.0010210891487076,-0.0208768881857395,0.0,0.0,0.0,-0.0089428722858428,60.0,-15.872980117797852,-0.0,-7.108759803031718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5060729980469,0.0,0.0,9.5833333034534e-05,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,278.5853881835937,0.0,0.0,0.0001009170955512,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,278.4414978027344,0.0,0.0,7.453704893123358e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.411865234375,0.0,0.0,0.0001009171464829,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.89764404296875,0.0,0.0,0.0004787064390257,278.1127319335937,294.1499938964844,254.0813140869141,253.2142333984375,255.0025634765625,254.1240081787109,276.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210974141955,8.331044298870438e-09,0.0010210891487076,-0.0208768881857395,0.0,0.0,0.0,-0.0089428722858428,60.0,-15.872980117797852,-0.0,-7.108759803031718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,278.4941101074219,0.0,0.0,9.582617349224164e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5724182128906,0.0,0.0,0.0001009095503832,290.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,278.43035888671875,0.0,0.0,7.453147554770112e-05,289.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,278.4010925292969,0.0,0.0,0.0001009096013149,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8807373046875,0.0,0.0,0.000478670670418,278.1028137207031,294.1499938964844,254.0655975341797,253.2006225585937,254.9857635498047,254.10874938964844,276.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322110112146675e-09,0.0010210126638412,-0.0208534896373748,0.0,0.0,0.0,-0.008938442915678,60.0,-15.874175071716309,-0.0,-7.107696120556285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,278.4941101074219,0.0,0.0,9.582617349224164e-05,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5724182128906,0.0,0.0,0.0001009095503832,290.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,278.43035888671875,0.0,0.0,7.453147554770112e-05,289.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,278.4010925292969,0.0,0.0,0.0001009096013149,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8807373046875,0.0,0.0,0.000478670670418,278.1028137207031,294.1499938964844,254.0655975341797,253.2006225585937,254.9857635498047,254.10874938964844,276.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322110112146675e-09,0.0010210126638412,-0.0208534896373748,0.0,0.0,0.0,-0.008938442915678,60.0,-15.874175071716309,-0.0,-7.107696120556285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,278.4881591796875,0.0,0.0,9.58236851147376e-05,290.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,278.5659484863281,0.0,0.0,0.0001009069383144,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,278.4248046875,0.0,0.0,7.452954741893336e-05,289.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.3957214355469,0.0,0.0,0.0001009069892461,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,278.872314453125,0.0,0.0,0.0004786582721862,278.09783935546875,294.1499938964844,254.0577087402344,253.1937866210937,254.9773712158203,254.10107421875,276.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.31901125764034e-09,0.0010209862375631,-0.0208453740924596,0.0,0.0,0.0,-0.0089369071647524,60.0,-15.87502384185791,-0.0,-7.107327348876424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.482177734375,0.0,0.0,9.582176426192746e-05,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5595092773437,0.0,0.0,0.0001009049155982,290.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,278.4192199707031,0.0,0.0,7.452805584762245e-05,289.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,278.3903503417969,0.0,0.0,0.0001009049665299,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.8638916015625,0.0,0.0,0.0004786486679222,278.0928649902344,294.1499938964844,254.04977416992188,253.1869354248047,254.968994140625,254.0933532714844,276.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316616728620831e-09,0.0010209657484665,-0.0208391044288873,0.0,0.0,0.0,-0.0089357197284698,60.0,-15.87601089477539,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4702453613281,0.0,0.0,9.581899212207644e-05,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.5466003417969,0.0,0.0,0.0001009019979392,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,278.4081115722656,0.0,0.0,7.452589488821104e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.37957763671875,0.0,0.0,0.0001009020488709,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.8471374511719,0.0,0.0,0.0004786348436027,278.0829162597656,294.1499938964844,254.0338134765625,253.1731414794922,254.9522247314453,254.0778045654297,276.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-15.878311157226562,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4702453613281,0.0,0.0,9.581899212207644e-05,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.5466003417969,0.0,0.0,0.0001009019979392,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,278.4081115722656,0.0,0.0,7.452589488821104e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.37957763671875,0.0,0.0,0.0001009020488709,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.8471374511719,0.0,0.0,0.0004786348436027,278.0829162597656,294.1499938964844,254.0338134765625,253.1731414794922,254.9522247314453,254.0778045654297,276.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300370723009,0.0,0.0,0.0,-0.0089340033009648,60.0,-15.878311157226562,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,278.4583435058594,0.0,0.0,9.581670019542798e-05,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5337219238281,0.0,0.0,0.0001008995823212,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,278.39697265625,0.0,0.0,7.452411227859557e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.3688049316406,0.0,0.0,0.0001008996332529,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8304443359375,0.0,0.0,0.0004786234057974,278.07293701171875,294.1499938964844,254.0177154541016,253.15924072265625,254.9354705810547,254.06211853027344,276.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-15.880901336669922,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
