time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523800,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,278.4583435058594,0.0,0.0,9.581670019542798e-05,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5337219238281,0.0,0.0,0.0001008995823212,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,278.39697265625,0.0,0.0,7.452411227859557e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.3688049316406,0.0,0.0,0.0001008996332529,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8304443359375,0.0,0.0,0.0004786234057974,278.07293701171875,294.1499938964844,254.0177154541016,253.15924072265625,254.9354705810547,254.06211853027344,276.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-15.880901336669922,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.4464416503906,0.0,0.0,9.581391350366177e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5208435058594,0.0,0.0,0.0001008966501103,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,278.3858337402344,0.0,0.0,7.452194404322654e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,278.3580322265625,0.0,0.0,0.000100896701042,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8138427734375,0.0,0.0,0.0004786094941664,278.0629272460937,294.1499938964844,254.0014495849609,253.14523315429688,254.91873168945312,254.0462951660156,276.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-15.883617401123049,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.4464416503906,0.0,0.0,9.581391350366177e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.5208435058594,0.0,0.0,0.0001008966501103,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,278.3858337402344,0.0,0.0,7.452194404322654e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,278.3580322265625,0.0,0.0,0.000100896701042,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.8138427734375,0.0,0.0,0.0004786094941664,278.0629272460937,294.1499938964844,254.0014495849609,253.14523315429688,254.91873168945312,254.0462951660156,276.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306815679759438e-09,0.0010208819294348,-0.0208134371787309,0.0,0.0,0.0,-0.008930861018598,60.0,-15.883617401123049,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.4345397949219,0.0,0.0,9.580923506291585e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,278.5080261230469,0.0,0.0,0.000100891724287,290.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3747253417969,0.0,0.0,7.451830606441945e-05,289.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.3472595214844,0.0,0.0,0.0001008917679428,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,278.7973022460937,0.0,0.0,0.0004785861237905,278.05291748046875,294.1499938964844,253.98501586914065,253.131088256836,254.90200805664065,254.0303192138672,276.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300979459363589e-09,0.0010208319872617,-0.0207981523126363,0.0,0.0,0.0,-0.0089279673993587,60.0,-15.886266708374023,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.4345397949219,0.0,0.0,9.580923506291585e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,278.5080261230469,0.0,0.0,0.000100891724287,290.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3747253417969,0.0,0.0,7.451830606441945e-05,289.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.3472595214844,0.0,0.0,0.0001008917679428,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,278.7973022460937,0.0,0.0,0.0004785861237905,278.05291748046875,294.1499938964844,253.98501586914065,253.131088256836,254.90200805664065,254.0303192138672,276.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300979459363589e-09,0.0010208319872617,-0.0207981523126363,0.0,0.0,0.0,-0.0089279673993587,60.0,-15.886266708374023,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4285888671875,0.0,0.0,9.580610640114172e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.5015869140625,0.0,0.0,0.0001008884210023,290.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.369140625,0.0,0.0,7.45158686186187e-05,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,278.34185791015625,0.0,0.0,0.000100888471934,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.7890625,0.0,0.0,0.0004785704950336,278.0478820800781,294.1499938964844,253.9767303466797,253.1239471435547,254.8936309814453,254.02227783203125,276.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-15.887529373168944,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,278.4226379394531,0.0,0.0,9.58018354140222e-05,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,278.4952087402344,0.0,0.0,0.0001008839244605,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,278.36358642578125,0.0,0.0,7.451255078194663e-05,289.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.33648681640625,0.0,0.0,0.0001008839753922,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,278.78082275390625,0.0,0.0,0.0004785491619259,278.0428771972656,294.1499938964844,253.9683990478516,253.1167907714844,254.88526916503903,254.01419067382807,276.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291748621047645e-09,0.0010207530576735,-0.0207739789038896,0.0,0.0,0.0,-0.0089233918115496,60.0,-15.888701438903809,-0.0,-7.104081589659472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.4107666015625,0.0,0.0,9.57907031988725e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,278.4823913574219,0.0,0.0,0.0001008722028927,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3524475097656,0.0,0.0,7.450389239238575e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,278.32568359375,0.0,0.0,0.0001008722465485,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,278.764404296875,0.0,0.0,0.0004784935445059,278.0328063964844,294.1499938964844,253.9515838623047,253.1023406982422,254.86854553222656,253.9979248046875,276.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.277870833239831e-09,0.0010206344304606,-0.020737636834383,0.0,0.0,0.0,-0.0089165121316909,60.0,-15.890748023986816,-0.0,-7.10242957779883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.4107666015625,0.0,0.0,9.57907031988725e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,278.4823913574219,0.0,0.0,0.0001008722028927,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3524475097656,0.0,0.0,7.450389239238575e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,278.32568359375,0.0,0.0,0.0001008722465485,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,278.764404296875,0.0,0.0,0.0004784935445059,278.0328063964844,294.1499938964844,253.9515838623047,253.1023406982422,254.86854553222656,253.9979248046875,276.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.277870833239831e-09,0.0010206344304606,-0.020737636834383,0.0,0.0,0.0,-0.0089165121316909,60.0,-15.890748023986816,-0.0,-7.10242957779883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,278.39892578125,0.0,0.0,9.577418677508832e-05,290.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.4696350097656,0.0,0.0,0.0001008548060781,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,278.3413391113281,0.0,0.0,7.44910430512391e-05,289.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,278.3149108886719,0.0,0.0,0.0001008548570098,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,278.7480773925781,0.0,0.0,0.0004784110642503,278.0227355957031,294.1499938964844,253.9345703125,253.0877227783203,254.8518218994141,253.98147583007807,276.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204666759818,8.257286410184861e-09,0.001020458410494,-0.0206837281584739,0.0,0.0,0.0,-0.0089063076302409,60.0,-15.892146110534668,-0.0,-7.099980336988666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,278.39892578125,0.0,0.0,9.577418677508832e-05,290.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.4696350097656,0.0,0.0,0.0001008548060781,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,278.3413391113281,0.0,0.0,7.44910430512391e-05,289.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,278.3149108886719,0.0,0.0,0.0001008548570098,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,278.7480773925781,0.0,0.0,0.0004784110642503,278.0227355957031,294.1499938964844,253.9345703125,253.0877227783203,254.8518218994141,253.98147583007807,276.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204666759818,8.257286410184861e-09,0.001020458410494,-0.0206837281584739,0.0,0.0,0.0,-0.0089063076302409,60.0,-15.892146110534668,-0.0,-7.099980336988666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.3870544433594,0.0,0.0,9.57521770033054e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.4568786621094,0.0,0.0,0.0001008316321531,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.3302001953125,0.0,0.0,7.447392272297293e-05,289.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,278.3041076660156,0.0,0.0,0.0001008316758088,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,278.7318115234375,0.0,0.0,0.0004783011390827,278.0126342773437,294.1499938964844,253.9173278808593,253.0729217529297,254.8350830078125,253.96487426757807,276.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229857684227682e-09,0.0010202239500358,-0.0206118989735841,0.0,0.0,0.0,-0.0088927093893289,60.0,-15.892881393432615,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,278.3870544433594,0.0,0.0,9.57521770033054e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.4568786621094,0.0,0.0,0.0001008316321531,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.3302001953125,0.0,0.0,7.447392272297293e-05,289.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,278.3041076660156,0.0,0.0,0.0001008316758088,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,278.7318115234375,0.0,0.0,0.0004783011390827,278.0126342773437,294.1499938964844,253.9173278808593,253.0729217529297,254.8350830078125,253.96487426757807,276.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229857684227682e-09,0.0010202239500358,-0.0206118989735841,0.0,0.0,0.0,-0.0088927093893289,60.0,-15.892881393432615,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3752136230469,0.0,0.0,9.572321141604334e-05,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,278.44415283203125,0.0,0.0,0.0001008011313388,290.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,278.319091796875,0.0,0.0,7.445139635819942e-05,289.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.2933349609375,0.0,0.0,0.0001008011822705,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7156066894531,0.0,0.0,0.0004781564639415,278.0025329589844,294.1499938964844,253.8998413085937,253.0579376220703,254.8183441162109,253.9480895996093,276.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193767442321587e-09,0.0010199153330177,-0.0205173846334218,0.0,0.0,0.0,-0.0088748186826705,60.0,-15.892708778381348,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3752136230469,0.0,0.0,9.572321141604334e-05,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,278.44415283203125,0.0,0.0,0.0001008011313388,290.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,278.319091796875,0.0,0.0,7.445139635819942e-05,289.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.2933349609375,0.0,0.0,0.0001008011822705,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.7156066894531,0.0,0.0,0.0004781564639415,278.0025329589844,294.1499938964844,253.8998413085937,253.0579376220703,254.8183441162109,253.9480895996093,276.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199234820902,8.193767442321587e-09,0.0010199153330177,-0.0205173846334218,0.0,0.0,0.0,-0.0088748186826705,60.0,-15.892708778381348,-0.0,-7.09242300445112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.3692932128906,0.0,0.0,9.57057491177693e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.43780517578125,0.0,0.0,0.0001007827449939,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,278.31353759765625,0.0,0.0,7.443781942129135e-05,289.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,278.2879333496094,0.0,0.0,0.0001007827959256,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.70751953125,0.0,0.0,0.0004780692688655,277.9974670410156,294.1499938964844,253.8910217285156,253.0503692626953,254.8099670410156,253.93963623046875,276.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.172011511931032e-09,0.0010197293013334,-0.0204604100435972,0.0,0.0,0.0,-0.0088640330359339,60.0,-15.892223358154297,-0.0,-7.089835918350218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3633728027344,0.0,0.0,9.568643872626126e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,278.43145751953125,0.0,0.0,0.0001007624159683,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3079528808594,0.0,0.0,7.442280184477568e-05,289.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.28253173828125,0.0,0.0,0.000100762459624,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,278.699462890625,0.0,0.0,0.0004779727896675,277.9924011230469,294.1499938964844,253.8821258544922,253.0427398681641,254.8015899658203,253.93115234375,276.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195317445322,8.147948094006097e-09,0.0010195235954597,-0.0203973911702632,0.0,0.0,0.0,-0.0088521037250757,60.0,-15.891493797302246,-0.0,-7.086974562753312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.3515625,0.0,0.0,9.564073843648656e-05,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.4187927246094,0.0,0.0,0.0001007142855087,290.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,278.2968444824219,0.0,0.0,7.438725151587278e-05,289.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,278.271728515625,0.0,0.0,0.0001007143291644,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,278.68341064453125,0.0,0.0,0.0004777444992214,277.98223876953125,294.1499938964844,253.8641357421875,253.0273284912109,254.78482055664065,253.91403198242188,276.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090997205556505e-09,0.0010190366301685,-0.0202482435852289,0.0,0.0,0.0,-0.0088238716125488,60.0,-15.889081954956056,-0.0,-7.080205222109728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.3515625,0.0,0.0,9.564073843648656e-05,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.4187927246094,0.0,0.0,0.0001007142855087,290.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,278.2968444824219,0.0,0.0,7.438725151587278e-05,289.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,278.271728515625,0.0,0.0,0.0001007143291644,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,278.68341064453125,0.0,0.0,0.0004777444992214,277.98223876953125,294.1499938964844,253.8641357421875,253.0273284912109,254.78482055664065,253.91403198242188,276.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090997205556505e-09,0.0010190366301685,-0.0202482435852289,0.0,0.0,0.0,-0.0088238716125488,60.0,-15.889081954956056,-0.0,-7.080205222109728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.3397827148437,0.0,0.0,9.558640886098146e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4061279296875,0.0,0.0,0.000100657074654,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.2857360839844,0.0,0.0,7.43449927540496e-05,289.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,278.26092529296875,0.0,0.0,0.0001006571183097,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,278.6674194335937,0.0,0.0,0.0004774731351062,277.9720764160156,294.1499938964844,253.8458709716797,253.0116729736328,254.7680511474609,253.8967437744141,276.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184658458456,8.02330468729906e-09,0.0010184578131884,-0.0200709644705057,0.0,0.0,0.0,-0.0087903132662177,60.0,-15.885455131530762,-0.0,-7.072163299426394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,278.3397827148437,0.0,0.0,9.558640886098146e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4061279296875,0.0,0.0,0.000100657074654,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.2857360839844,0.0,0.0,7.43449927540496e-05,289.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,278.26092529296875,0.0,0.0,0.0001006571183097,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,278.6674194335937,0.0,0.0,0.0004774731351062,277.9720764160156,294.1499938964844,253.8458709716797,253.0116729736328,254.7680511474609,253.8967437744141,276.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184658458456,8.02330468729906e-09,0.0010184578131884,-0.0200709644705057,0.0,0.0,0.0,-0.0087903132662177,60.0,-15.885455131530762,-0.0,-7.072163299426394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.3279724121094,0.0,0.0,9.55223003984429e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,278.3935241699219,0.0,0.0,0.0001005895610433,290.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,278.2746276855469,0.0,0.0,7.42951306165196e-05,289.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,278.2501525878906,0.0,0.0,0.000100589604699,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.6514892578125,0.0,0.0,0.0004771529056597,277.9619140625,294.1499938964844,253.8273162841797,252.99578857421875,254.7512359619141,253.87928771972656,276.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943424584766491e-09,0.0010177748044952,-0.0198617652058601,0.0,0.0,0.0,-0.008750713430345,60.0,-15.88049602508545,-0.0,-7.062678974989467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.3279724121094,0.0,0.0,9.55223003984429e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,278.3935241699219,0.0,0.0,0.0001005895610433,290.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,278.2746276855469,0.0,0.0,7.42951306165196e-05,289.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,278.2501525878906,0.0,0.0,0.000100589604699,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,278.6514892578125,0.0,0.0,0.0004771529056597,277.9619140625,294.1499938964844,253.8273162841797,252.99578857421875,254.7512359619141,253.87928771972656,276.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943424584766491e-09,0.0010177748044952,-0.0198617652058601,0.0,0.0,0.0,-0.008750713430345,60.0,-15.88049602508545,-0.0,-7.062678974989467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.31622314453125,0.0,0.0,9.544832573737948e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,278.38092041015625,0.0,0.0,0.000100511664641,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.2635498046875,0.0,0.0,7.423759234370664e-05,289.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,278.2393493652344,0.0,0.0,0.0001005117082968,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,278.6356506347656,0.0,0.0,0.0004767834034282,277.9517517089844,294.1499938964844,253.8084716796875,252.97964477539065,254.7344207763672,253.86167907714844,276.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.851252981083691e-09,0.0010169866727665,-0.0196203719824552,0.0,0.0,0.0,-0.0087050199508667,60.0,-15.87416648864746,-0.0,-7.051743722286119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.31622314453125,0.0,0.0,9.544832573737948e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,278.38092041015625,0.0,0.0,0.000100511664641,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.2635498046875,0.0,0.0,7.423759234370664e-05,289.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,278.2393493652344,0.0,0.0,0.0001005117082968,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,278.6356506347656,0.0,0.0,0.0004767834034282,277.9517517089844,294.1499938964844,253.8084716796875,252.97964477539065,254.7344207763672,253.86167907714844,276.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.851252981083691e-09,0.0010169866727665,-0.0196203719824552,0.0,0.0,0.0,-0.0087050199508667,60.0,-15.87416648864746,-0.0,-7.051743722286119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3103332519531,0.0,0.0,9.540730388835073e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,278.3746337890625,0.0,0.0,0.0001004684672807,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.25799560546875,0.0,0.0,7.420569454552606e-05,289.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.2339782714844,0.0,0.0,0.0001004685109364,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.62774658203125,0.0,0.0,0.0004765785124618,277.9466552734375,294.1499938964844,253.79893493652344,252.9714813232422,254.7259979248047,253.852783203125,276.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165574494749,7.800144530278885e-09,0.0010165496496483,-0.0194865204393863,0.0,0.0,0.0,-0.0086796842515468,60.0,-15.870362281799316,-0.0,-7.045683503292821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,278.3044738769531,0.0,0.0,9.536389552522452e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,278.36834716796875,0.0,0.0,0.000100422759715,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,278.25244140625,0.0,0.0,7.417193410219625e-05,289.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.22857666015625,0.0,0.0,0.0001004228033707,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.619873046875,0.0,0.0,0.0004763616889249,277.9415588378906,294.1499938964844,253.789306640625,252.9632263183593,254.7175750732422,253.84385681152344,276.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746059793589666e-09,0.00101608724799,-0.0193448718637228,0.0,0.0,0.0,-0.0086528714746236,60.0,-15.86623191833496,-0.0,-7.039273697273529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.292724609375,0.0,0.0,9.526900976197794e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3558044433594,0.0,0.0,0.000100322838989,290.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,278.2413635253906,0.0,0.0,7.409812678815797e-05,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.2178039550781,0.0,0.0,0.0001003228753688,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.6041564941406,0.0,0.0,0.0004758877039421,277.9313659667969,294.1499938964844,253.7698211669922,252.946533203125,254.70069885253903,253.82586669921875,276.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150838643312,7.627830811429703e-09,0.0010150762973353,-0.0190352257341146,0.0,0.0,0.0,-0.0085942605510354,60.0,-15.856914520263672,-0.0,-7.025271742122642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.292724609375,0.0,0.0,9.526900976197794e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3558044433594,0.0,0.0,0.000100322838989,290.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,278.2413635253906,0.0,0.0,7.409812678815797e-05,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.2178039550781,0.0,0.0,0.0001003228753688,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,278.6041564941406,0.0,0.0,0.0004758877039421,277.9313659667969,294.1499938964844,253.7698211669922,252.946533203125,254.70069885253903,253.82586669921875,276.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150838643312,7.627830811429703e-09,0.0010150762973353,-0.0190352257341146,0.0,0.0,0.0,-0.0085942605510354,60.0,-15.856914520263672,-0.0,-7.025271742122642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,278.281005859375,0.0,0.0,9.516502905171365e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,278.3432922363281,0.0,0.0,0.0001002133431029,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.23028564453125,0.0,0.0,7.401725451927632e-05,289.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.20703125,0.0,0.0,0.0001002133867586,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,278.5885314941406,0.0,0.0,0.0004753683169838,277.921142578125,294.1499938964844,253.75,252.92955017089844,254.68377685546875,253.8076934814453,276.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.498280218953823e-09,0.0010139684891328,-0.0186959207057952,0.0,0.0,0.0,-0.0085300374776124,60.0,-15.846095085144045,-0.0,-7.00994462476956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,278.281005859375,0.0,0.0,9.516502905171365e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,278.3432922363281,0.0,0.0,0.0001002133431029,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.23028564453125,0.0,0.0,7.401725451927632e-05,289.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,278.20703125,0.0,0.0,0.0001002133867586,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,278.5885314941406,0.0,0.0,0.0004753683169838,277.921142578125,294.1499938964844,253.75,252.92955017089844,254.68377685546875,253.8076934814453,276.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.498280218953823e-09,0.0010139684891328,-0.0186959207057952,0.0,0.0,0.0,-0.0085300374776124,60.0,-15.846095085144045,-0.0,-7.00994462476956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2693176269531,0.0,0.0,9.50514222495258e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,278.330810546875,0.0,0.0,0.0001000937045319,290.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,278.21923828125,0.0,0.0,7.392889529000968e-05,289.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,278.1962585449219,0.0,0.0,0.0001000937481876,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5729675292969,0.0,0.0,0.0004748008213937,277.91094970703125,294.1499938964844,253.72999572753903,252.9124298095703,254.6668395996093,253.78936767578125,276.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765453197,7.356727227403326e-09,0.0010127581190317,-0.0183251723647117,0.0,0.0,0.0,-0.0084598632529377,60.0,-15.833954811096191,-0.0,-6.99321631714156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2693176269531,0.0,0.0,9.50514222495258e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,278.330810546875,0.0,0.0,0.0001000937045319,290.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,278.21923828125,0.0,0.0,7.392889529000968e-05,289.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,278.1962585449219,0.0,0.0,0.0001000937481876,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.5729675292969,0.0,0.0,0.0004748008213937,277.91094970703125,294.1499938964844,253.72999572753903,252.9124298095703,254.6668395996093,253.78936767578125,276.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765453197,7.356727227403326e-09,0.0010127581190317,-0.0183251723647117,0.0,0.0,0.0,-0.0084598632529377,60.0,-15.833954811096191,-0.0,-6.99321631714156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.25762939453125,0.0,0.0,9.4929855549708e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,278.318359375,0.0,0.0,9.996569133363664e-05,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,278.20819091796875,0.0,0.0,7.383434422081336e-05,289.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,278.1854858398437,0.0,0.0,9.996573498938233e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,278.5574645996094,0.0,0.0,0.000474193599075,277.9007263183594,294.1499938964844,253.7100067138672,252.8953399658203,254.6498565673828,253.77096557617188,276.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.205266161491863e-09,0.0010114629985764,-0.0179284662008285,0.0,0.0,0.0,-0.0083847772330045,60.0,-15.820289611816406,-0.0,-6.975339772452571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.25762939453125,0.0,0.0,9.4929855549708e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,278.318359375,0.0,0.0,9.996569133363664e-05,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,278.20819091796875,0.0,0.0,7.383434422081336e-05,289.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,278.1854858398437,0.0,0.0,9.996573498938233e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,278.5574645996094,0.0,0.0,0.000474193599075,277.9007263183594,294.1499938964844,253.7100067138672,252.8953399658203,254.6498565673828,253.77096557617188,276.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.205266161491863e-09,0.0010114629985764,-0.0179284662008285,0.0,0.0,0.0,-0.0083847772330045,60.0,-15.820289611816406,-0.0,-6.975339772452571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.2518005371094,0.0,0.0,9.486710769124328e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.3121643066406,0.0,0.0,9.989961836254224e-05,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,278.2026672363281,0.0,0.0,7.378553709713742e-05,289.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.1801147460937,0.0,0.0,9.989965474233033e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5497741699219,0.0,0.0,0.000473880150821,277.8956298828125,294.1499938964844,253.6999969482422,252.8867950439453,254.641357421875,253.76173400878903,276.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127086476543809e-09,0.0010107945417985,-0.0177236963063478,0.0,0.0,0.0,-0.0083460202440619,60.0,-15.813043594360352,-0.0,-6.96612119099882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2460021972656,0.0,0.0,9.480353037361056e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,278.30596923828125,0.0,0.0,9.983266500057653e-05,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,278.1971740722656,0.0,0.0,7.373608968919143e-05,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,278.1747436523437,0.0,0.0,9.98327013803646e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.54205322265625,0.0,0.0,0.0004735625698231,277.8905029296875,294.1499938964844,253.69000244140625,252.8782653808593,254.63284301757807,253.7525177001953,276.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047868511023125e-09,0.0010101171210408,-0.0175162032246589,0.0,0.0,0.0,-0.0083067491650581,60.0,-15.805602073669434,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2343444824219,0.0,0.0,9.467537165619432e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2935791015625,0.0,0.0,9.969771053874864e-05,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.1861572265625,0.0,0.0,7.363640906987712e-05,289.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.1640014648437,0.0,0.0,9.969775419449434e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5267333984375,0.0,0.0,0.0004729224310722,277.8802795410156,294.1499938964844,253.6699981689453,252.8612060546875,254.6157989501953,253.7340850830078,276.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888196235621535e-09,0.0010087518021464,-0.0170979723334312,0.0,0.0,0.0,-0.0082275923341512,60.0,-15.790365219116213,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2343444824219,0.0,0.0,9.467537165619432e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2935791015625,0.0,0.0,9.969771053874864e-05,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.1861572265625,0.0,0.0,7.363640906987712e-05,289.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.1640014648437,0.0,0.0,9.969775419449434e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.5267333984375,0.0,0.0,0.0004729224310722,277.8802795410156,294.1499938964844,253.6699981689453,252.8612060546875,254.6157989501953,253.7340850830078,276.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888196235621535e-09,0.0010087518021464,-0.0170979723334312,0.0,0.0,0.0,-0.0082275923341512,60.0,-15.790365219116213,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
