time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526140,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2227478027344,0.0,0.0,9.454794053453952e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,278.2812194824219,0.0,0.0,9.956352005247028e-05,290.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1751403808594,0.0,0.0,7.353729597525671e-05,289.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.1532897949219,0.0,0.0,9.956355643225834e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,278.511474609375,0.0,0.0,0.0004722858720924,277.8700561523437,294.1499938964844,253.6499938964844,252.8441772460937,254.5987243652344,253.71568298339844,276.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294241290483114e-09,0.0010073940502479,-0.0166820921003818,0.0,0.0,0.0,-0.0081488825380802,60.0,-15.774986267089844,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2227478027344,0.0,0.0,9.454794053453952e-05,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,278.2812194824219,0.0,0.0,9.956352005247028e-05,290.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1751403808594,0.0,0.0,7.353729597525671e-05,289.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.1532897949219,0.0,0.0,9.956355643225834e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,278.511474609375,0.0,0.0,0.0004722858720924,277.8700561523437,294.1499938964844,253.6499938964844,252.8441772460937,254.5987243652344,253.71568298339844,276.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294241290483114e-09,0.0010073940502479,-0.0166820921003818,0.0,0.0,0.0,-0.0081488825380802,60.0,-15.774986267089844,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,278.2111511230469,0.0,0.0,9.442452574148774e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2689208984375,0.0,0.0,9.943355689756572e-05,290.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,278.1641540527344,0.0,0.0,7.344130426645279e-05,289.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,278.142578125,0.0,0.0,9.94335932773538e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.49627685546875,0.0,0.0,0.0004716693947557,277.8598327636719,294.1499938964844,253.6300048828125,252.8271484375,254.5816345214844,253.69729614257807,276.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060857748612,6.575655575602468e-09,0.0010060791391879,-0.0162793062627315,0.0,0.0,0.0,-0.0080726519227027,60.0,-15.76000690460205,-0.0,-6.901272797676938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,278.2111511230469,0.0,0.0,9.442452574148774e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2689208984375,0.0,0.0,9.943355689756572e-05,290.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,278.1641540527344,0.0,0.0,7.344130426645279e-05,289.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,278.142578125,0.0,0.0,9.94335932773538e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,278.49627685546875,0.0,0.0,0.0004716693947557,277.8598327636719,294.1499938964844,253.6300048828125,252.8271484375,254.5816345214844,253.69729614257807,276.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060857748612,6.575655575602468e-09,0.0010060791391879,-0.0162793062627315,0.0,0.0,0.0,-0.0080726519227027,60.0,-15.76000690460205,-0.0,-6.901272797676938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.1995849609375,0.0,0.0,9.430650970898569e-05,290.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.2566223144531,0.0,0.0,9.930928354151548e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,278.1531677246094,0.0,0.0,7.334951806114987e-05,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1318664550781,0.0,0.0,9.930931992130354e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,278.4811706542969,0.0,0.0,0.0004710799257736,277.849609375,294.1499938964844,253.6100006103516,252.8101348876953,254.5644989013672,253.678939819336,276.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428622079113211e-09,0.0010048218537122,-0.0158941578119993,0.0,0.0,0.0,-0.0079997610300779,60.0,-15.745697975158691,-0.0,-6.884032188736455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.1995849609375,0.0,0.0,9.430650970898569e-05,290.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,278.2566223144531,0.0,0.0,9.930928354151548e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,278.1531677246094,0.0,0.0,7.334951806114987e-05,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1318664550781,0.0,0.0,9.930931992130354e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,278.4811706542969,0.0,0.0,0.0004710799257736,277.849609375,294.1499938964844,253.6100006103516,252.8101348876953,254.5644989013672,253.678939819336,276.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428622079113211e-09,0.0010048218537122,-0.0158941578119993,0.0,0.0,0.0,-0.0079997610300779,60.0,-15.745697975158691,-0.0,-6.884032188736455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,278.1938171386719,0.0,0.0,9.425056487089024e-05,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,278.25048828125,0.0,0.0,9.925037011271344e-05,290.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,278.1476745605469,0.0,0.0,7.330600783461705e-05,289.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1264953613281,0.0,0.0,9.92504064925015e-05,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.4736328125,0.0,0.0,0.0004708004707936,277.8445129394531,294.1499938964844,253.6000061035156,252.8016357421875,254.5559234619141,253.6697692871093,276.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042322101071,6.358917392645935e-09,0.0010042258072644,-0.0157115664333105,0.0,0.0,0.0,-0.0079652052372694,60.0,-15.73896312713623,-0.0,-6.875867342159836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.18804931640625,0.0,0.0,9.419698471901938e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,278.244384765625,0.0,0.0,9.919394506141543e-05,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1422119140625,0.0,0.0,7.3264331149403e-05,289.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.12115478515625,0.0,0.0,9.91939814412035e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,278.4660949707031,0.0,0.0,0.0004705328028649,277.8393859863281,294.1499938964844,253.58999633789065,252.7931365966797,254.54733276367188,253.6605987548828,276.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036611929535,6.292156129461546e-09,0.0010036549065262,-0.0155366836115717,0.0,0.0,0.0,-0.0079321088269352,60.0,-15.73257064819336,-0.0,-6.868050661523739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,278.176513671875,0.0,0.0,9.409782796865328e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.2321472167969,0.0,0.0,9.90895350696519e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,278.1312561035156,0.0,0.0,7.318720599869266e-05,289.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1104736328125,0.0,0.0,9.908957144943996e-05,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.4511108398437,0.0,0.0,0.0004700375138781,277.82916259765625,294.1499938964844,253.57000732421875,252.7761383056641,254.53013610839844,253.6422576904297,276.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604723908,6.168616728530196e-09,0.0010025985538959,-0.0152130667120218,0.0,0.0,0.0,-0.0078708650544285,60.0,-15.720887184143066,-0.0,-6.853598932821114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,278.176513671875,0.0,0.0,9.409782796865328e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.2321472167969,0.0,0.0,9.90895350696519e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,278.1312561035156,0.0,0.0,7.318720599869266e-05,289.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1104736328125,0.0,0.0,9.908957144943996e-05,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.4511108398437,0.0,0.0,0.0004700375138781,277.82916259765625,294.1499938964844,253.57000732421875,252.7761383056641,254.53013610839844,253.6422576904297,276.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604723908,6.168616728530196e-09,0.0010025985538959,-0.0152130667120218,0.0,0.0,0.0,-0.0078708650544285,60.0,-15.720887184143066,-0.0,-6.853598932821114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,278.1650085449219,0.0,0.0,9.400989074492828e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,278.2199401855469,0.0,0.0,9.89969339570962e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.12030029296875,0.0,0.0,7.311881199711934e-05,289.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0997619628906,0.0,0.0,9.899697033688426e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4361877441406,0.0,0.0,0.0004695982497651,277.81890869140625,294.1499938964844,253.5500030517578,252.7591552734375,254.51290893554688,253.62388610839844,276.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016676969826,6.059054147300458e-09,0.0010016615269705,-0.0149260582402348,0.0,0.0,0.0,-0.007816550321877,60.0,-15.7111177444458,-0.0,-6.840794952722717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,278.1650085449219,0.0,0.0,9.400989074492828e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,278.2199401855469,0.0,0.0,9.89969339570962e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.12030029296875,0.0,0.0,7.311881199711934e-05,289.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0997619628906,0.0,0.0,9.899697033688426e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,278.4361877441406,0.0,0.0,0.0004695982497651,277.81890869140625,294.1499938964844,253.5500030517578,252.7591552734375,254.51290893554688,253.62388610839844,276.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016676969826,6.059054147300458e-09,0.0010016615269705,-0.0149260582402348,0.0,0.0,0.0,-0.007816550321877,60.0,-15.7111177444458,-0.0,-6.840794952722717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,278.1535339355469,0.0,0.0,9.39355668378994e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.207763671875,0.0,0.0,9.89186592050828e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.1093444824219,0.0,0.0,7.306100451387465e-05,289.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0890808105469,0.0,0.0,9.891869558487087e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.4213256835937,0.0,0.0,0.0004692270013038,277.8086853027344,294.1499938964844,253.52999877929688,252.74215698242188,254.4956512451172,253.6054534912109,276.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008756071329,5.966448224370424e-09,0.0010008696699514,-0.0146834664046764,0.0,0.0,0.0,-0.0077706407755613,60.0,-15.703414916992188,-0.0,-6.82998191336992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,278.1535339355469,0.0,0.0,9.39355668378994e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.207763671875,0.0,0.0,9.89186592050828e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,278.1093444824219,0.0,0.0,7.306100451387465e-05,289.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0890808105469,0.0,0.0,9.891869558487087e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.4213256835937,0.0,0.0,0.0004692270013038,277.8086853027344,294.1499938964844,253.52999877929688,252.74215698242188,254.4956512451172,253.6054534912109,276.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008756071329,5.966448224370424e-09,0.0010008696699514,-0.0146834664046764,0.0,0.0,0.0,-0.0077706407755613,60.0,-15.703414916992188,-0.0,-6.82998191336992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.1420288085937,0.0,0.0,9.387460158905014e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,278.19561767578125,0.0,0.0,9.885446343105286e-05,290.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.0984191894531,0.0,0.0,7.301358709810302e-05,289.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0783996582031,0.0,0.0,9.885449981084092e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,278.4065246582031,0.0,0.0,0.0004689224879257,277.7984313964844,294.1499938964844,253.509994506836,252.7251739501953,254.4783477783203,253.58694458007807,276.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002260096371,5.89048942956083e-09,0.0010002200724557,-0.0144844818860292,0.0,0.0,0.0,-0.0077329846099019,60.0,-15.697855949401855,-0.0,-6.82111860328405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,278.1420288085937,0.0,0.0,9.387460158905014e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,278.19561767578125,0.0,0.0,9.885446343105286e-05,290.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,278.0984191894531,0.0,0.0,7.301358709810302e-05,289.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0783996582031,0.0,0.0,9.885449981084092e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,278.4065246582031,0.0,0.0,0.0004689224879257,277.7984313964844,294.1499938964844,253.509994506836,252.7251739501953,254.4783477783203,253.58694458007807,276.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002260096371,5.89048942956083e-09,0.0010002200724557,-0.0144844818860292,0.0,0.0,0.0,-0.0077329846099019,60.0,-15.697855949401855,-0.0,-6.82111860328405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,278.13629150390625,0.0,0.0,9.384967415826397e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1895446777344,0.0,0.0,9.882821177598088e-05,290.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,278.09295654296875,0.0,0.0,7.299419667106122e-05,289.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,278.07305908203125,0.0,0.0,9.882824087981136e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,278.3991394042969,0.0,0.0,0.0004687979526352,277.7933044433594,294.1499938964844,253.5,252.7166748046875,254.4696807861328,253.57765197753903,276.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999602334573,5.859424945242608e-09,0.0009999544126912,-0.0144031038507819,0.0,0.0,0.0,-0.0077175847254693,60.0,-15.695984840393066,-0.0,-6.817495545874408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,278.13055419921875,0.0,0.0,9.382827556692064e-05,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.1834716796875,0.0,0.0,9.880567813524976e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0874938964844,0.0,0.0,7.297755655599758e-05,289.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.0677185058594,0.0,0.0,9.880571451503783e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,278.3917541503906,0.0,0.0,0.0004686910833697,277.78814697265625,294.1499938964844,253.4900054931641,252.7081756591797,254.4610137939453,253.5683135986328,276.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997322922572,5.832768490421358e-09,0.0009997264714911,-0.0143332723528146,0.0,0.0,0.0,-0.0077043697237968,60.0,-15.694697380065918,-0.0,-6.814387631948193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,278.1191101074219,0.0,0.0,9.37970689847134e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,278.1713562011719,0.0,0.0,9.877281991066412e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0765686035156,0.0,0.0,7.295328396139666e-05,289.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,278.0570373535156,0.0,0.0,9.877285629045218e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,278.3770751953125,0.0,0.0,0.0004685352032538,277.77789306640625,294.1499938964844,253.47000122070312,252.691162109375,254.44363403320312,253.549560546875,276.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993996936827,5.7938853714745164e-09,0.0009993938729166,-0.0142314108088612,0.0,0.0,0.0,-0.0076850932091474,60.0,-15.693903923034668,-0.0,-6.80985507983678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,278.1191101074219,0.0,0.0,9.37970689847134e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,278.1713562011719,0.0,0.0,9.877281991066412e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0765686035156,0.0,0.0,7.295328396139666e-05,289.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,278.0570373535156,0.0,0.0,9.877285629045218e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,278.3770751953125,0.0,0.0,0.0004685352032538,277.77789306640625,294.1499938964844,253.47000122070312,252.691162109375,254.44363403320312,253.549560546875,276.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993996936827,5.7938853714745164e-09,0.0009993938729166,-0.0142314108088612,0.0,0.0,0.0,-0.0076850932091474,60.0,-15.693903923034668,-0.0,-6.80985507983678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,278.1076354980469,0.0,0.0,9.377928654430434e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,278.15924072265625,0.0,0.0,9.87540915957652e-05,290.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,278.0656433105469,0.0,0.0,7.29394523659721e-05,289.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,278.0463562011719,0.0,0.0,9.875412797555327e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,278.3624267578125,0.0,0.0,0.0004684463783632,277.7676086425781,294.1499938964844,253.4499969482422,252.6741485595703,254.4262084960937,253.53062438964844,276.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771726208081418e-09,0.0009992043487727,-0.0141733605414628,0.0,0.0,0.0,-0.0076741077937185,60.0,-15.69563102722168,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,278.1076354980469,0.0,0.0,9.377928654430434e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,278.15924072265625,0.0,0.0,9.87540915957652e-05,290.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,278.0656433105469,0.0,0.0,7.29394523659721e-05,289.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,278.0463562011719,0.0,0.0,9.875412797555327e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,278.3624267578125,0.0,0.0,0.0004684463783632,277.7676086425781,294.1499938964844,253.4499969482422,252.6741485595703,254.4262084960937,253.53062438964844,276.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771726208081418e-09,0.0009992043487727,-0.0141733605414628,0.0,0.0,0.0,-0.0076741077937185,60.0,-15.69563102722168,-0.0,-6.807272967535027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,278.09619140625,0.0,0.0,9.377516835229471e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.14715576171875,0.0,0.0,9.874975512502716e-05,290.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0547180175781,0.0,0.0,7.293625094462186e-05,289.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.0356750488281,0.0,0.0,9.874979150481522e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3478088378906,0.0,0.0,0.0004684258019551,277.7572937011719,294.1499938964844,253.42999267578125,252.6571350097656,254.40875244140625,253.51150512695312,276.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766589872280292e-09,0.0009991604601964,-0.0141599057242274,0.0,0.0,0.0,-0.0076715615577995,60.0,-15.69953155517578,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,278.09619140625,0.0,0.0,9.377516835229471e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.14715576171875,0.0,0.0,9.874975512502716e-05,290.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0547180175781,0.0,0.0,7.293625094462186e-05,289.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.0356750488281,0.0,0.0,9.874979150481522e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3478088378906,0.0,0.0,0.0004684258019551,277.7572937011719,294.1499938964844,253.42999267578125,252.6571350097656,254.40875244140625,253.51150512695312,276.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766589872280292e-09,0.0009991604601964,-0.0141599057242274,0.0,0.0,0.0,-0.0076715615577995,60.0,-15.69953155517578,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,278.0847473144531,0.0,0.0,9.378432150697336e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,278.1351013183594,0.0,0.0,9.875939576886594e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,278.0437927246094,0.0,0.0,7.294336683116853e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,278.02496337890625,0.0,0.0,9.8759432148654e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,278.333251953125,0.0,0.0,0.0004684715531766,277.7470092773437,294.1499938964844,253.4100036621093,252.6400909423828,254.3912353515625,253.49220275878903,276.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992636041715,5.777992306832402e-09,0.0009992578998208,-0.014189776033163,0.0,0.0,0.0,-0.0076772137545049,60.0,-15.705718040466309,-0.0,-6.80800340546739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,278.0847473144531,0.0,0.0,9.378432150697336e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,278.1351013183594,0.0,0.0,9.875939576886594e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,278.0437927246094,0.0,0.0,7.294336683116853e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,278.02496337890625,0.0,0.0,9.8759432148654e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,278.333251953125,0.0,0.0,0.0004684715531766,277.7470092773437,294.1499938964844,253.4100036621093,252.6400909423828,254.3912353515625,253.49220275878903,276.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992636041715,5.777992306832402e-09,0.0009992578998208,-0.014189776033163,0.0,0.0,0.0,-0.0076772137545049,60.0,-15.705718040466309,-0.0,-6.80800340546739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,278.0790405273437,0.0,0.0,9.379310358781368e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,278.1290588378906,0.0,0.0,9.876864351099356e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0382995605469,0.0,0.0,7.295019895536825e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0196228027344,0.0,0.0,9.876867261482404e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,278.32598876953125,0.0,0.0,0.0004685154126491,277.7418212890625,294.1499938964844,253.3999938964844,252.63156127929688,254.3824615478516,253.48245239257807,276.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931112249429e-09,0.0009993513813242,-0.0142184328287839,0.0,0.0,0.0,-0.0076826363801956,60.0,-15.709623336791992,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,278.07330322265625,0.0,0.0,9.380467236042024e-05,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.1230163574219,0.0,0.0,9.878082346403973e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,278.0328369140625,0.0,0.0,7.295919203897938e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0142822265625,0.0,0.0,9.878085256787016e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,278.3187255859375,0.0,0.0,0.0004685731837525,277.7366638183594,294.1499938964844,253.38999938964844,252.6230316162109,254.3736724853516,253.47267150878903,276.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803337366216965e-09,0.0009994745487347,-0.0142561718821525,0.0,0.0,0.0,-0.007689778227359,60.0,-15.714006423950195,-0.0,-6.810957131619946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0618591308594,0.0,0.0,9.383522410644218e-05,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1109619140625,0.0,0.0,9.881299774860965e-05,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0219116210937,0.0,0.0,7.298296259250492e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0035705566406,0.0,0.0,9.88130341283977e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3042297363281,0.0,0.0,0.0004687258333433,277.726318359375,294.1499938964844,253.3699951171875,252.6059417724609,254.3560791015625,253.45294189453125,276.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8414042491961035e-09,0.0009998000459745,-0.0143558960407972,0.0,0.0,0.0,-0.0077086496166884,60.0,-15.724024772644045,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0618591308594,0.0,0.0,9.383522410644218e-05,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1109619140625,0.0,0.0,9.881299774860965e-05,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0219116210937,0.0,0.0,7.298296259250492e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,278.0035705566406,0.0,0.0,9.88130341283977e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.3042297363281,0.0,0.0,0.0004687258333433,277.726318359375,294.1499938964844,253.3699951171875,252.6059417724609,254.3560791015625,253.45294189453125,276.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.8414042491961035e-09,0.0009998000459745,-0.0143558960407972,0.0,0.0,0.0,-0.0077086496166884,60.0,-15.724024772644045,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,278.0504455566406,0.0,0.0,9.387441241415218e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,278.0989074707031,0.0,0.0,9.885426698019728e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,278.0109558105469,0.0,0.0,7.301344157895073e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,277.9928283691406,0.0,0.0,9.885429608402774e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,278.289794921875,0.0,0.0,0.0004689215857069,277.7159729003906,294.1499938964844,253.3500061035156,252.58883666992188,254.3384246826172,253.43299865722656,276.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002233320847,5.890223864213341e-09,0.0010002175113186,-0.0144837852567434,0.0,0.0,0.0,-0.0077328514307737,60.0,-15.735689163208008,-0.0,-6.821088049946411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,278.0504455566406,0.0,0.0,9.387441241415218e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,278.0989074707031,0.0,0.0,9.885426698019728e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,278.0109558105469,0.0,0.0,7.301344157895073e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,277.9928283691406,0.0,0.0,9.885429608402774e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,278.289794921875,0.0,0.0,0.0004689215857069,277.7159729003906,294.1499938964844,253.3500061035156,252.58883666992188,254.3384246826172,253.43299865722656,276.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002233320847,5.890223864213341e-09,0.0010002175113186,-0.0144837852567434,0.0,0.0,0.0,-0.0077328514307737,60.0,-15.735689163208008,-0.0,-6.821088049946411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.0390014648437,0.0,0.0,9.3919261416886e-05,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0868835449219,0.0,0.0,9.890148794511332e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0,0.0,0.0,7.304832251975313e-05,289.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,277.98211669921875,0.0,0.0,9.89015243249014e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.275390625,0.0,0.0,0.00046914559789,277.7055969238281,294.1499938964844,253.3300018310547,252.5717163085937,254.3207092285156,253.4128570556641,276.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-15.748574256896973,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.0390014648437,0.0,0.0,9.3919261416886e-05,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,278.0868835449219,0.0,0.0,9.890148794511332e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0,0.0,0.0,7.304832251975313e-05,289.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,277.98211669921875,0.0,0.0,9.89015243249014e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,278.275390625,0.0,0.0,0.00046914559789,277.7055969238281,294.1499938964844,253.3300018310547,252.5717163085937,254.3207092285156,253.4128570556641,276.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-15.748574256896973,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,278.0275573730469,0.0,0.0,9.396731911692768e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,278.0748291015625,0.0,0.0,9.89520995062776e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,277.9890441894531,0.0,0.0,7.308569911401719e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,277.97137451171875,0.0,0.0,9.895212861010803e-05,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,278.2610168457031,0.0,0.0,0.0004693856753874,277.6951904296875,294.1499938964844,253.3099975585937,252.5545654296875,254.302963256836,253.3925628662109,276.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902297489345,60.0,-15.76220703125,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,278.0275573730469,0.0,0.0,9.396731911692768e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,278.0748291015625,0.0,0.0,9.89520995062776e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,277.9890441894531,0.0,0.0,7.308569911401719e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,277.97137451171875,0.0,0.0,9.895212861010803e-05,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,278.2610168457031,0.0,0.0,0.0004693856753874,277.6951904296875,294.1499938964844,253.3099975585937,252.5545654296875,254.302963256836,253.3925628662109,276.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902297489345,60.0,-15.76220703125,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0218200683594,0.0,0.0,9.399175905855373e-05,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,278.0688171386719,0.0,0.0,9.897783456835896e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,277.9835510253906,0.0,0.0,7.310470391530544e-05,289.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,277.96600341796875,0.0,0.0,9.89778636721894e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.2538146972656,0.0,0.0,0.0004695077659562,277.6899719238281,294.1499938964844,253.3000030517578,252.5459747314453,254.2940673828125,253.38235473632807,276.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036410482579413e-09,0.0010014675790444,-0.014866741374135,0.0,0.0,0.0,-0.0078053222969174,60.0,-15.769193649291992,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,278.01611328125,0.0,0.0,9.401605348102748e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,278.06280517578125,0.0,0.0,9.900342411128804e-05,289.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,277.97808837890625,0.0,0.0,7.312360685318708e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.96063232421875,0.0,0.0,9.90034532151185e-05,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,278.2466735839844,0.0,0.0,0.0004696291289292,277.6847839355469,294.1499938964844,253.2899932861328,252.5373687744141,254.28515625,253.37213134765625,276.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017324239015,6.066682711747262e-09,0.0010017263703048,-0.0149460425600409,0.0,0.0,0.0,-0.0078203296288847,60.0,-15.776211738586426,-0.0,-6.84168597331336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,278.004638671875,0.0,0.0,9.406298340763895e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,278.05078125,0.0,0.0,9.905284241540356e-05,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,277.96710205078125,0.0,0.0,7.316011033253744e-05,289.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.9498596191406,0.0,0.0,9.905287151923404e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,278.2323608398437,0.0,0.0,0.0004698635602835,277.6743469238281,294.1499938964844,253.2700042724609,252.5201568603516,254.26730346679688,253.35159301757807,276.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150608937702e-09,0.001002226374112,-0.0150992041453719,0.0,0.0,0.0,-0.0078493151813745,60.0,-15.790127754211426,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
