time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528480,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,278.004638671875,0.0,0.0,9.406298340763895e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,278.05078125,0.0,0.0,9.905284241540356e-05,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,277.96710205078125,0.0,0.0,7.316011033253744e-05,289.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.9498596191406,0.0,0.0,9.905287151923404e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,278.2323608398437,0.0,0.0,0.0004698635602835,277.6743469238281,294.1499938964844,253.2700042724609,252.5201568603516,254.26730346679688,253.35159301757807,276.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150608937702e-09,0.001002226374112,-0.0150992041453719,0.0,0.0,0.0,-0.0078493151813745,60.0,-15.790127754211426,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.9931945800781,0.0,0.0,9.410686470801012e-05,290.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.03875732421875,0.0,0.0,9.909904474625364e-05,289.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.95611572265625,0.0,0.0,7.319423457374796e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9390869140625,0.0,0.0,9.90990738500841e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.21807861328125,0.0,0.0,0.0004700827412307,277.66387939453125,294.1499938964844,253.25,252.50289916992188,254.24940490722656,253.3309936523437,276.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-15.803709983825684,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.9931945800781,0.0,0.0,9.410686470801012e-05,290.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,278.03875732421875,0.0,0.0,9.909904474625364e-05,289.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.95611572265625,0.0,0.0,7.319423457374796e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9390869140625,0.0,0.0,9.90990738500841e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,278.21807861328125,0.0,0.0,0.0004700827412307,277.66387939453125,294.1499938964844,253.25,252.50289916992188,254.24940490722656,253.3309936523437,276.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-15.803709983825684,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,277.98175048828125,0.0,0.0,9.414537635166198e-05,290.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0267333984375,0.0,0.0,9.91396009339951e-05,289.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.94512939453125,0.0,0.0,7.322418969124556e-05,289.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9283142089844,0.0,0.0,9.913963003782555e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,278.2038269042969,0.0,0.0,0.00047027511755,277.6534118652344,294.1499938964844,253.22999572753903,252.485595703125,254.23146057128903,253.31036376953125,276.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227788951207458e-09,0.0010031040292233,-0.0153680723160505,0.0,0.0,0.0,-0.007900197058916,60.0,-15.816608428955078,-0.0,-6.860518908524682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,277.98175048828125,0.0,0.0,9.414537635166198e-05,290.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,278.0267333984375,0.0,0.0,9.91396009339951e-05,289.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.94512939453125,0.0,0.0,7.322418969124556e-05,289.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9283142089844,0.0,0.0,9.913963003782555e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,278.2038269042969,0.0,0.0,0.00047027511755,277.6534118652344,294.1499938964844,253.22999572753903,252.485595703125,254.23146057128903,253.31036376953125,276.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227788951207458e-09,0.0010031040292233,-0.0153680723160505,0.0,0.0,0.0,-0.007900197058916,60.0,-15.816608428955078,-0.0,-6.860518908524682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.9703063964844,0.0,0.0,9.41776088438928e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,278.01470947265625,0.0,0.0,9.917354327626526e-05,289.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.93414306640625,0.0,0.0,7.324925536522642e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.91754150390625,0.0,0.0,9.917357238009572e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,278.1896057128906,0.0,0.0,0.0004704361490439,277.6429443359375,294.1499938964844,253.2100067138672,252.46826171875,254.2134704589844,253.28973388671875,276.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679466061865705e-09,0.0010034474544227,-0.0154732670634984,0.0,0.0,0.0,-0.007920105010271,60.0,-15.82851505279541,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.9703063964844,0.0,0.0,9.41776088438928e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,278.01470947265625,0.0,0.0,9.917354327626526e-05,289.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.93414306640625,0.0,0.0,7.324925536522642e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.91754150390625,0.0,0.0,9.917357238009572e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,278.1896057128906,0.0,0.0,0.0004704361490439,277.6429443359375,294.1499938964844,253.2100067138672,252.46826171875,254.2134704589844,253.28973388671875,276.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679466061865705e-09,0.0010034474544227,-0.0154732670634984,0.0,0.0,0.0,-0.007920105010271,60.0,-15.82851505279541,-0.0,-6.865217727636266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,277.9645690917969,0.0,0.0,9.419097477803008e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,278.0087280273437,0.0,0.0,9.918762225424872e-05,289.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9286499023437,0.0,0.0,7.325965270865709e-05,289.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9121398925781,0.0,0.0,9.918765135807917e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,278.1825256347656,0.0,0.0,0.0004705029423348,277.6376953125,294.1499938964844,253.1999969482422,252.45957946777344,254.2044677734375,253.2794342041016,276.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846008397343675e-09,0.0010035899467766,-0.0155168939381837,0.0,0.0,0.0,-0.007928361184895,60.0,-15.834059715270996,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9588623046875,0.0,0.0,9.420215064892544e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0027160644531,0.0,0.0,9.919938747771084e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,277.9231262207031,0.0,0.0,7.326834747800604e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.90673828125,0.0,0.0,9.91994165815413e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,278.1754150390625,0.0,0.0,0.0004705587343778,277.6324462890625,294.1499938964844,253.19000244140625,252.4508819580078,254.1954498291016,253.2691345214844,276.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298519039660277e-09,0.0010037089232355,-0.0155533524230122,0.0,0.0,0.0,-0.0079352613538503,60.0,-15.839271545410156,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,277.9473876953125,0.0,0.0,9.421767754247412e-05,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.99072265625,0.0,0.0,9.921574383042751e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.9121398925781,0.0,0.0,7.328042556764558e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8959350585937,0.0,0.0,9.921577293425798e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1612854003906,0.0,0.0,0.0004706363251898,277.6219482421875,294.1499938964844,253.1699981689453,252.4334716796875,254.1773834228516,253.24859619140625,276.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038806358352,6.3178622333737175e-09,0.0010038743494078,-0.0156040228903293,0.0,0.0,0.0,-0.0079448511824011,60.0,-15.848724365234377,-0.0,-6.871059810009683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,277.9473876953125,0.0,0.0,9.421767754247412e-05,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.99072265625,0.0,0.0,9.921574383042751e-05,289.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.9121398925781,0.0,0.0,7.328042556764558e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8959350585937,0.0,0.0,9.921577293425798e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,278.1612854003906,0.0,0.0,0.0004706363251898,277.6219482421875,294.1499938964844,253.1699981689453,252.4334716796875,254.1773834228516,253.24859619140625,276.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038806358352,6.3178622333737175e-09,0.0010038743494078,-0.0156040228903293,0.0,0.0,0.0,-0.0079448511824011,60.0,-15.848724365234377,-0.0,-6.871059810009683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9359436035156,0.0,0.0,9.422468428965658e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,277.9787292480469,0.0,0.0,9.92231143754907e-05,289.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.901123046875,0.0,0.0,7.328586798394099e-05,289.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.8851318359375,0.0,0.0,9.922314347932117e-05,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,278.14715576171875,0.0,0.0,0.000470671307994,277.6114196777344,294.1499938964844,253.1499938964844,252.4160003662109,254.15928649902344,253.2281494140625,276.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326586365901221e-09,0.0010039489716291,-0.0156268756836652,0.0,0.0,0.0,-0.0079491762444376,60.0,-15.856629371643066,-0.0,-6.872081570463706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9359436035156,0.0,0.0,9.422468428965658e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,277.9787292480469,0.0,0.0,9.92231143754907e-05,289.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.901123046875,0.0,0.0,7.328586798394099e-05,289.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.8851318359375,0.0,0.0,9.922314347932117e-05,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,278.14715576171875,0.0,0.0,0.000470671307994,277.6114196777344,294.1499938964844,253.1499938964844,252.4160003662109,254.15928649902344,253.2281494140625,276.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326586365901221e-09,0.0010039489716291,-0.0156268756836652,0.0,0.0,0.0,-0.0079491762444376,60.0,-15.856629371643066,-0.0,-6.872081570463706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,277.92449951171875,0.0,0.0,9.422995208296923e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,277.9667663574219,0.0,0.0,9.922866593115032e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8901062011719,0.0,0.0,7.328996434807777e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,277.87432861328125,0.0,0.0,9.922869503498076e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1330871582031,0.0,0.0,0.0004706976469606,277.60089111328125,294.1499938964844,253.1300048828125,252.39846801757807,254.1411590576172,253.2077789306641,276.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333145563530706e-09,0.0010040050838142,-0.0156440567225217,0.0,0.0,0.0,-0.0079524274915456,60.0,-15.863600730895996,-0.0,-6.872848956618327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,277.92449951171875,0.0,0.0,9.422995208296923e-05,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,277.9667663574219,0.0,0.0,9.922866593115032e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8901062011719,0.0,0.0,7.328996434807777e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,277.87432861328125,0.0,0.0,9.922869503498076e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,278.1330871582031,0.0,0.0,0.0004706976469606,277.60089111328125,294.1499938964844,253.1300048828125,252.39846801757807,254.1411590576172,253.2077789306641,276.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333145563530706e-09,0.0010040050838142,-0.0156440567225217,0.0,0.0,0.0,-0.0079524274915456,60.0,-15.863600730895996,-0.0,-6.872848956618327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9130554199219,0.0,0.0,9.424307063454762e-05,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9548034667969,0.0,0.0,9.924248297465964e-05,289.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,277.87908935546875,0.0,0.0,7.330017251661047e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.863525390625,0.0,0.0,9.92425048025325e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,278.1190490722656,0.0,0.0,0.0004707631887868,277.59033203125,294.1499938964844,253.1100006103516,252.3809051513672,254.1229858398437,253.1874389648437,276.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349488490542399e-09,0.0010041447822004,-0.0156868677586317,0.0,0.0,0.0,-0.0079605290666222,60.0,-15.871167182922363,-0.0,-6.874763158748466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9130554199219,0.0,0.0,9.424307063454762e-05,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9548034667969,0.0,0.0,9.924248297465964e-05,289.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,277.87908935546875,0.0,0.0,7.330017251661047e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.863525390625,0.0,0.0,9.92425048025325e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,278.1190490722656,0.0,0.0,0.0004707631887868,277.59033203125,294.1499938964844,253.1100006103516,252.3809051513672,254.1229858398437,253.1874389648437,276.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349488490542399e-09,0.0010041447822004,-0.0156868677586317,0.0,0.0,0.0,-0.0079605290666222,60.0,-15.871167182922363,-0.0,-6.874763158748466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,277.9073486328125,0.0,0.0,9.425255848327652e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,277.9488220214844,0.0,0.0,9.925247286446393e-05,289.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.87359619140625,0.0,0.0,7.330755033763126e-05,289.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.85809326171875,0.0,0.0,9.925250196829438e-05,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,278.1120300292969,0.0,0.0,0.0004708105698227,277.5850524902344,294.1499938964844,253.1000061035156,252.37210083007807,254.1138916015625,253.17727661132807,276.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361310145308607e-09,0.0010042458306998,-0.0157178360968828,0.0,0.0,0.0,-0.0079663898795843,60.0,-15.875428199768066,-0.0,-6.876147295997725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,277.9016418457031,0.0,0.0,9.426410542801024e-05,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.9428405761719,0.0,0.0,9.926463098963724e-05,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,277.8680725097656,0.0,0.0,7.331652886932716e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8526916503906,0.0,0.0,9.926466009346768e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,278.10504150390625,0.0,0.0,0.0004708682536147,277.57977294921875,294.1499938964844,253.08999633789065,252.36328125,254.1047821044922,253.1671142578125,276.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375691530280392e-09,0.0010043687652796,-0.015755508095026,0.0,0.0,0.0,-0.0079735191538929,60.0,-15.880002975463867,-0.0,-6.877831282281478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,277.89019775390625,0.0,0.0,9.42925616982393e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.9308776855469,0.0,0.0,9.929459338309245e-05,289.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,277.8570556640625,0.0,0.0,7.33386623323895e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,277.84185791015625,0.0,0.0,9.929462248692288e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.091064453125,0.0,0.0,0.0004710103967227,277.5691833496094,294.1499938964844,253.07000732421875,252.3456268310547,254.0865478515625,253.14675903320312,276.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111391750998345e-09,0.0010046719107776,-0.0158483628183603,0.0,0.0,0.0,-0.0079910922795534,60.0,-15.890037536621094,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,277.89019775390625,0.0,0.0,9.42925616982393e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.9308776855469,0.0,0.0,9.929459338309245e-05,289.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,277.8570556640625,0.0,0.0,7.33386623323895e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,277.84185791015625,0.0,0.0,9.929462248692288e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,278.091064453125,0.0,0.0,0.0004710103967227,277.5691833496094,294.1499938964844,253.07000732421875,252.3456268310547,254.0865478515625,253.14675903320312,276.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111391750998345e-09,0.0010046719107776,-0.0158483628183603,0.0,0.0,0.0,-0.0079910922795534,60.0,-15.890037536621094,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8787536621094,0.0,0.0,9.4327493570745e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,277.9189147949219,0.0,0.0,9.933138062478974e-05,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,277.8460388183594,0.0,0.0,7.336583075812086e-05,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,277.8310241699219,0.0,0.0,9.93314097286202e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.0771179199219,0.0,0.0,0.0004711849032901,277.55859375,294.1499938964844,253.0500030517578,252.3279266357422,254.0682678222656,253.1263732910156,276.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454659029486721e-09,0.0010050440905615,-0.0159623622894287,0.0,0.0,0.0,-0.0080126663669943,60.0,-15.90126609802246,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8787536621094,0.0,0.0,9.4327493570745e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,277.9189147949219,0.0,0.0,9.933138062478974e-05,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,277.8460388183594,0.0,0.0,7.336583075812086e-05,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,277.8310241699219,0.0,0.0,9.93314097286202e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,278.0771179199219,0.0,0.0,0.0004711849032901,277.55859375,294.1499938964844,253.0500030517578,252.3279266357422,254.0682678222656,253.1263732910156,276.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454659029486721e-09,0.0010050440905615,-0.0159623622894287,0.0,0.0,0.0,-0.0080126663669943,60.0,-15.90126609802246,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,277.8673095703125,0.0,0.0,9.436731488676742e-05,290.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,277.906982421875,0.0,0.0,9.93733192444779e-05,289.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.8349914550781,0.0,0.0,7.339680450968444e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,277.8201599121094,0.0,0.0,9.937334107235074e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,278.0632019042969,0.0,0.0,0.0004713838279712,277.5480041503906,294.1499938964844,253.02999877929688,252.3101959228516,254.04995727539065,253.1059112548828,276.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504270011475911e-09,0.0010054681915789,-0.0160923171788454,0.0,0.0,0.0,-0.0080372607335448,60.0,-15.913443565368652,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,277.8673095703125,0.0,0.0,9.436731488676742e-05,290.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,277.906982421875,0.0,0.0,9.93733192444779e-05,289.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.8349914550781,0.0,0.0,7.339680450968444e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,277.8201599121094,0.0,0.0,9.937334107235074e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,278.0632019042969,0.0,0.0,0.0004713838279712,277.5480041503906,294.1499938964844,253.02999877929688,252.3101959228516,254.04995727539065,253.1059112548828,276.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504270011475911e-09,0.0010054681915789,-0.0160923171788454,0.0,0.0,0.0,-0.0080372607335448,60.0,-15.913443565368652,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,277.8558654785156,0.0,0.0,9.441047586733475e-05,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,277.8950500488281,0.0,0.0,9.941876487573607e-05,289.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,277.8239440917969,0.0,0.0,7.343037577811629e-05,289.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,277.809326171875,0.0,0.0,9.941878670360892e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,278.04931640625,0.0,0.0,0.0004715994291473,277.5373840332031,294.1499938964844,253.009994506836,252.2924194335937,254.03160095214844,253.0854034423828,276.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558038112558506e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-15.92634105682373,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,277.8558654785156,0.0,0.0,9.441047586733475e-05,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,277.8950500488281,0.0,0.0,9.941876487573607e-05,289.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,277.8239440917969,0.0,0.0,7.343037577811629e-05,289.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,277.809326171875,0.0,0.0,9.941878670360892e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,278.04931640625,0.0,0.0,0.0004715994291473,277.5373840332031,294.1499938964844,253.009994506836,252.2924194335937,254.03160095214844,253.0854034423828,276.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558038112558506e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-15.92634105682373,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8501281738281,0.0,0.0,9.443270391784608e-05,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,277.8890686035156,0.0,0.0,9.944217163138092e-05,289.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,277.81842041015625,0.0,0.0,7.344766345340759e-05,289.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,277.80389404296875,0.0,0.0,9.944220073521136e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,278.0423889160156,0.0,0.0,0.0004717104602605,277.5320739746094,294.1499938964844,253.0,252.2835235595703,254.0223999023437,253.0751342773437,276.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-15.932968139648438,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,277.84442138671875,0.0,0.0,9.44550774875097e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,277.88311767578125,0.0,0.0,9.946573845809326e-05,289.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,277.8128967285156,0.0,0.0,7.346506754402071e-05,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7984619140625,0.0,0.0,9.94657602859661e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,278.03546142578125,0.0,0.0,0.0004718222480732,277.5267333984375,294.1499938964844,252.9900054931641,252.2746124267578,254.01319885253903,253.0648498535156,276.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-15.939656257629396,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.8329467773437,0.0,0.0,9.449938079342246e-05,290.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8711853027344,0.0,0.0,9.95123918983154e-05,289.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8018493652344,0.0,0.0,7.349952647928149e-05,289.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,277.7875671386719,0.0,0.0,9.951241372618824e-05,290.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0216064453125,0.0,0.0,0.0004720435536,277.5160827636719,294.1499938964844,252.97000122070312,252.2567901611328,253.99478149414065,253.0442657470703,276.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801511011679e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188259646296,60.0,-15.953082084655762,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.8329467773437,0.0,0.0,9.449938079342246e-05,290.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8711853027344,0.0,0.0,9.95123918983154e-05,289.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.8018493652344,0.0,0.0,7.349952647928149e-05,289.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,277.7875671386719,0.0,0.0,9.951241372618824e-05,290.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,278.0216064453125,0.0,0.0,0.0004720435536,277.5160827636719,294.1499938964844,252.97000122070312,252.2567901611328,253.99478149414065,253.0442657470703,276.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801511011679e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188259646296,60.0,-15.953082084655762,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,277.8215026855469,0.0,0.0,9.454147220822053e-05,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,277.8592529296875,0.0,0.0,9.9556717032101e-05,289.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.7908020019531,0.0,0.0,7.35322610125877e-05,289.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.77667236328125,0.0,0.0,9.955673885997383e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,278.0078125,0.0,0.0,0.0004722538287751,277.50543212890625,294.1499938964844,252.9499969482422,252.23892211914065,253.976318359375,253.023666381836,276.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073303710669,6.7212435617136634e-09,0.0010073236189782,-0.0166606642305851,0.0,0.0,0.0,-0.0081448238343,60.0,-15.96630859375,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,277.8215026855469,0.0,0.0,9.454147220822053e-05,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,277.8592529296875,0.0,0.0,9.9556717032101e-05,289.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.7908020019531,0.0,0.0,7.35322610125877e-05,289.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.77667236328125,0.0,0.0,9.955673885997383e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,278.0078125,0.0,0.0,0.0004722538287751,277.50543212890625,294.1499938964844,252.9499969482422,252.23892211914065,253.976318359375,253.023666381836,276.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073303710669,6.7212435617136634e-09,0.0010073236189782,-0.0166606642305851,0.0,0.0,0.0,-0.0081448238343,60.0,-15.96630859375,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.81005859375,0.0,0.0,9.458018030272795e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,277.8473205566406,0.0,0.0,9.959746967069805e-05,289.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,277.7797241210937,0.0,0.0,7.356236892519519e-05,289.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.76580810546875,0.0,0.0,9.95974987745285e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.9940185546875,0.0,0.0,0.000472447136417,277.4947509765625,294.1499938964844,252.92999267578125,252.22105407714844,253.9578094482422,253.0030517578125,276.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-15.979116439819336,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.81005859375,0.0,0.0,9.458018030272795e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,277.8473205566406,0.0,0.0,9.959746967069805e-05,289.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,277.7797241210937,0.0,0.0,7.356236892519519e-05,289.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.76580810546875,0.0,0.0,9.95974987745285e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.9940185546875,0.0,0.0,0.000472447136417,277.4947509765625,294.1499938964844,252.92999267578125,252.22105407714844,253.9578094482422,253.0030517578125,276.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-15.979116439819336,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,277.798583984375,0.0,0.0,9.46140062296763e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.8353881835937,0.0,0.0,9.963309275917708e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7686462402344,0.0,0.0,7.358867878792807e-05,289.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7548828125,0.0,0.0,9.963312186300756e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9802551269531,0.0,0.0,0.0004726161423604,277.4840393066406,294.1499938964844,252.9100036621093,252.20315551757807,253.9392852783203,252.9824676513672,276.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811603725509485e-09,0.0010080962674692,-0.0168973505496978,0.0,0.0,0.0,-0.0081896195188164,60.0,-15.99117946624756,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,277.798583984375,0.0,0.0,9.46140062296763e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.8353881835937,0.0,0.0,9.963309275917708e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7686462402344,0.0,0.0,7.358867878792807e-05,289.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7548828125,0.0,0.0,9.963312186300756e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,277.9802551269531,0.0,0.0,0.0004726161423604,277.4840393066406,294.1499938964844,252.9100036621093,252.20315551757807,253.9392852783203,252.9824676513672,276.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811603725509485e-09,0.0010080962674692,-0.0168973505496978,0.0,0.0,0.0,-0.0081896195188164,60.0,-15.99117946624756,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,277.7928771972656,0.0,0.0,9.462927846470848e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,277.8294372558594,0.0,0.0,9.964917262550443e-05,289.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,277.7630920410156,0.0,0.0,7.360055315075442e-05,289.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,277.7494506835937,0.0,0.0,9.964920172933488e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.973388671875,0.0,0.0,0.0004726924235001,277.47869873046875,294.1499938964844,252.8999938964844,252.19419860839844,253.92999267578125,252.97218322753903,276.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.0081990510225296,60.0,-15.996952056884766,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7871398925781,0.0,0.0,9.46430373005569e-05,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,277.823486328125,0.0,0.0,9.966366633307187e-05,289.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,277.757568359375,0.0,0.0,7.361125608440489e-05,289.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7439880371094,0.0,0.0,9.966369543690234e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,277.9665222167969,0.0,0.0,0.0004727611667476,277.4733581542969,294.1499938964844,252.88999938964844,252.1852264404297,253.92071533203125,252.9619140625,276.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.8477725712057236e-09,0.0010084055829793,-0.0169920902699232,0.0,0.0,0.0,-0.0082075502723455,60.0,-16.002500534057617,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
