time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530820,290.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.77569580078125,0.0,0.0,9.46672007557936e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,277.8115539550781,0.0,0.0,9.96891176328063e-05,289.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,277.7464599609375,0.0,0.0,7.363004988292232e-05,289.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7330627441406,0.0,0.0,9.968913946067914e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.95281982421875,0.0,0.0,0.0004728818894363,277.4626159667969,294.1499938964844,252.8699951171875,252.16729736328125,253.9021148681641,252.9413909912109,276.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877876934652249e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-16.012983322143555,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.77569580078125,0.0,0.0,9.46672007557936e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,277.8115539550781,0.0,0.0,9.96891176328063e-05,289.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,277.7464599609375,0.0,0.0,7.363004988292232e-05,289.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7330627441406,0.0,0.0,9.968913946067914e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.95281982421875,0.0,0.0,0.0004728818894363,277.4626159667969,294.1499938964844,252.8699951171875,252.16729736328125,253.9021148681641,252.9413909912109,276.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877876934652249e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-16.012983322143555,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.76422119140625,0.0,0.0,9.468758071307092e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,277.7996520996094,0.0,0.0,9.971057443181051e-05,289.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,277.7353820800781,0.0,0.0,7.364590419456363e-05,289.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.7221374511719,0.0,0.0,9.971059625968336e-05,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,277.93914794921875,0.0,0.0,0.0004729836655315,277.451904296875,294.1499938964844,252.8500061035156,252.1493530273437,253.8834991455078,252.92092895507807,276.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-16.022735595703125,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.76422119140625,0.0,0.0,9.468758071307092e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,277.7996520996094,0.0,0.0,9.971057443181051e-05,289.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,277.7353820800781,0.0,0.0,7.364590419456363e-05,289.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.7221374511719,0.0,0.0,9.971059625968336e-05,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,277.93914794921875,0.0,0.0,0.0004729836655315,277.451904296875,294.1499938964844,252.8500061035156,252.1493530273437,253.8834991455078,252.92092895507807,276.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-16.022735595703125,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7527770996094,0.0,0.0,9.470544318901376e-05,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7877502441406,0.0,0.0,9.97293827822432e-05,289.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,277.7242736816406,0.0,0.0,7.36597939976491e-05,289.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.7112121582031,0.0,0.0,9.972940461011603e-05,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9255065917969,0.0,0.0,0.0004730728978756,277.441162109375,294.1499938964844,252.8300018310547,252.13140869140625,253.8648376464844,252.9005126953125,276.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515272371285e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-16.03192138671875,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7527770996094,0.0,0.0,9.470544318901376e-05,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7877502441406,0.0,0.0,9.97293827822432e-05,289.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,277.7242736816406,0.0,0.0,7.36597939976491e-05,289.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.7112121582031,0.0,0.0,9.972940461011603e-05,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.9255065917969,0.0,0.0,0.0004730728978756,277.441162109375,294.1499938964844,252.8300018310547,252.13140869140625,253.8648376464844,252.9005126953125,276.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515272371285e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-16.03192138671875,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7413024902344,0.0,0.0,9.472155215917157e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,277.7758483886719,0.0,0.0,9.974634303944184e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.71319580078125,0.0,0.0,7.367232319666073e-05,289.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7002868652344,0.0,0.0,9.974637214327232e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,277.9118957519531,0.0,0.0,0.0004731533699668,277.4303894042969,294.1499938964844,252.8099975585937,252.1134490966797,253.84616088867188,252.8801422119141,276.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-16.040775299072266,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7413024902344,0.0,0.0,9.472155215917157e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,277.7758483886719,0.0,0.0,9.974634303944184e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.71319580078125,0.0,0.0,7.367232319666073e-05,289.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7002868652344,0.0,0.0,9.974637214327232e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,277.9118957519531,0.0,0.0,0.0004731533699668,277.4303894042969,294.1499938964844,252.8099975585937,252.1134490966797,253.84616088867188,252.8801422119141,276.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-16.040775299072266,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.735595703125,0.0,0.0,9.472887904848903e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,277.7699279785156,0.0,0.0,9.97540628304705e-05,289.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,277.7076416015625,0.0,0.0,7.367802754743025e-05,289.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,277.6947937011719,0.0,0.0,9.975408465834334e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,277.90509033203125,0.0,0.0,0.0004731899825856,277.4250183105469,294.1499938964844,252.8000030517578,252.10446166992188,253.83680725097656,252.8699645996093,276.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-16.045063018798828,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,277.7298583984375,0.0,0.0,9.47359367273748e-05,290.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.76397705078125,0.0,0.0,9.976149158319458e-05,289.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7020874023437,0.0,0.0,7.368351361947134e-05,289.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.6893310546875,0.0,0.0,9.976151341106744e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,277.8982849121094,0.0,0.0,0.0004732252273242,277.41961669921875,294.1499938964844,252.7899932861328,252.09548950195312,253.82745361328125,252.8598175048828,276.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-16.049285888671875,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7184143066406,0.0,0.0,9.474918624619022e-05,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.7520751953125,0.0,0.0,9.97754468698986e-05,289.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,277.69097900390625,0.0,0.0,7.369381637545303e-05,289.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,277.6783752441406,0.0,0.0,9.977546869777144e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,277.8847351074219,0.0,0.0,0.0004732914094347,277.4088439941406,294.1499938964844,252.7700042724609,252.07752990722656,253.8087158203125,252.83950805664065,276.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-16.057571411132812,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7184143066406,0.0,0.0,9.474918624619022e-05,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.7520751953125,0.0,0.0,9.97754468698986e-05,289.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,277.69097900390625,0.0,0.0,7.369381637545303e-05,289.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,277.6783752441406,0.0,0.0,9.977546869777144e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,277.8847351074219,0.0,0.0,0.0004732914094347,277.4088439941406,294.1499938964844,252.7700042724609,252.07752990722656,253.8087158203125,252.83950805664065,276.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-16.057571411132812,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.7069396972656,0.0,0.0,9.47617954807356e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.7402038574219,0.0,0.0,9.978872549254449e-05,289.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,277.67987060546875,0.0,0.0,7.370362436631694e-05,289.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,277.6674194335937,0.0,0.0,9.978874732041731e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8711853027344,0.0,0.0,0.0004733544192276,277.3980712890625,294.1499938964844,252.75,252.0595703125,253.7899475097656,252.8192443847656,276.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-16.065698623657227,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.7069396972656,0.0,0.0,9.47617954807356e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.7402038574219,0.0,0.0,9.978872549254449e-05,289.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,277.67987060546875,0.0,0.0,7.370362436631694e-05,289.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,277.6674194335937,0.0,0.0,9.978874732041731e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8711853027344,0.0,0.0,0.0004733544192276,277.3980712890625,294.1499938964844,252.75,252.0595703125,253.7899475097656,252.8192443847656,276.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-16.065698623657227,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.69549560546875,0.0,0.0,9.477423736825584e-05,290.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.72833251953125,0.0,0.0,9.980182949220762e-05,289.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,277.6687316894531,0.0,0.0,7.371330138994381e-05,289.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.6564636230469,0.0,0.0,9.980185132008046e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8576965332031,0.0,0.0,0.0004734165559057,277.38726806640625,294.1499938964844,252.72999572753903,252.04161071777344,253.7711639404297,252.7989959716797,276.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-16.073749542236328,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.69549560546875,0.0,0.0,9.477423736825584e-05,290.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.72833251953125,0.0,0.0,9.980182949220762e-05,289.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,277.6687316894531,0.0,0.0,7.371330138994381e-05,289.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.6564636230469,0.0,0.0,9.980185132008046e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.8576965332031,0.0,0.0,0.0004734165559057,277.38726806640625,294.1499938964844,252.72999572753903,252.04161071777344,253.7711639404297,252.7989959716797,276.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-16.073749542236328,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,277.6840515136719,0.0,0.0,9.478695574216545e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.71649169921875,0.0,0.0,9.981522453017531e-05,289.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,277.6576232910156,0.0,0.0,7.37231966922991e-05,289.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6455078125,0.0,0.0,9.981524635804816e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.8442077636719,0.0,0.0,0.0004734801186714,277.37646484375,294.1499938964844,252.7100067138672,252.023666381836,253.7523651123047,252.77877807617188,276.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-16.081804275512695,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,277.6840515136719,0.0,0.0,9.478695574216545e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.71649169921875,0.0,0.0,9.981522453017531e-05,289.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,277.6576232910156,0.0,0.0,7.37231966922991e-05,289.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6455078125,0.0,0.0,9.981524635804816e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.8442077636719,0.0,0.0,0.0004734801186714,277.37646484375,294.1499938964844,252.7100067138672,252.023666381836,253.7523651123047,252.77877807617188,276.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-16.081804275512695,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.6783142089844,0.0,0.0,9.479352593189104e-05,290.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,277.7105407714844,0.0,0.0,9.98221366899088e-05,289.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6520690917969,0.0,0.0,7.372830441454425e-05,289.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,277.6400146484375,0.0,0.0,9.982215851778165e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.83746337890625,0.0,0.0,0.0004735129186883,277.3710632324219,294.1499938964844,252.6999969482422,252.0146942138672,253.74295043945312,252.76866149902344,276.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-16.085851669311523,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,277.6725769042969,0.0,0.0,9.480030712438749e-05,290.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.7046203613281,0.0,0.0,9.982928168028592e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6465148925781,0.0,0.0,7.373357948381454e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,277.634521484375,0.0,0.0,9.982930350815876e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.83074951171875,0.0,0.0,0.000473546795547,277.3656311035156,294.1499938964844,252.69000244140625,252.00572204589844,253.7335357666016,252.7585601806641,276.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-16.08992576599121,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,277.6611328125,0.0,0.0,9.48146262089722e-05,290.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,277.6927490234375,0.0,0.0,9.984435746446252e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6353759765625,0.0,0.0,7.374471169896424e-05,289.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,277.6235656738281,0.0,0.0,9.984437929233536e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.8172912597656,0.0,0.0,0.0004736183327622,277.3548278808594,294.1499938964844,252.6699981689453,251.98780822753903,253.7146759033203,252.7383575439453,276.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-16.098180770874023,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,277.6611328125,0.0,0.0,9.48146262089722e-05,290.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,277.6927490234375,0.0,0.0,9.984435746446252e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6353759765625,0.0,0.0,7.374471169896424e-05,289.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,277.6235656738281,0.0,0.0,9.984437929233536e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.8172912597656,0.0,0.0,0.0004736183327622,277.3548278808594,294.1499938964844,252.6699981689453,251.98780822753903,253.7146759033203,252.7383575439453,276.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-16.098180770874023,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,277.6496887207031,0.0,0.0,9.483000758336856e-05,290.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.680908203125,0.0,0.0,9.98605610220693e-05,289.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6242370605469,0.0,0.0,7.375668064923957e-05,289.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,277.6125793457031,0.0,0.0,9.986057557398452e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,277.80389404296875,0.0,0.0,0.0004736951668746,277.343994140625,294.1499938964844,252.6499938964844,251.9698944091797,253.69580078125,252.7181396484375,275.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-16.106595993041992,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,277.6496887207031,0.0,0.0,9.483000758336856e-05,290.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.680908203125,0.0,0.0,9.98605610220693e-05,289.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6242370605469,0.0,0.0,7.375668064923957e-05,289.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,277.6125793457031,0.0,0.0,9.986057557398452e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,277.80389404296875,0.0,0.0,0.0004736951668746,277.343994140625,294.1499938964844,252.6499938964844,251.9698944091797,253.69580078125,252.7181396484375,275.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-16.106595993041992,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,277.6382141113281,0.0,0.0,9.484662587055936e-05,290.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,277.6690673828125,0.0,0.0,9.98780524241738e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,277.6131286621094,0.0,0.0,7.376960274996236e-05,289.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6015930175781,0.0,0.0,9.987807425204664e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.7904968261719,0.0,0.0,0.0004737781709991,277.3331298828125,294.1499938964844,252.6300048828125,251.9519958496093,253.6768951416016,252.69793701171875,275.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-16.115205764770508,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,277.6382141113281,0.0,0.0,9.484662587055936e-05,290.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,277.6690673828125,0.0,0.0,9.98780524241738e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,277.6131286621094,0.0,0.0,7.376960274996236e-05,289.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6015930175781,0.0,0.0,9.987807425204664e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.7904968261719,0.0,0.0,0.0004737781709991,277.3331298828125,294.1499938964844,252.6300048828125,251.9519958496093,253.6768951416016,252.69793701171875,275.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-16.115205764770508,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,277.62677001953125,0.0,0.0,9.486451745033264e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6572265625,0.0,0.0,9.989689715439454e-05,289.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6019897460937,0.0,0.0,7.378352165687829e-05,289.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,277.5906066894531,0.0,0.0,9.989691898226738e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,277.77716064453125,0.0,0.0,0.0004738675779663,277.322265625,294.1499938964844,252.6100006103516,251.9341278076172,253.6579742431641,252.6777191162109,275.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-16.1240234375,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,277.62677001953125,0.0,0.0,9.486451745033264e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6572265625,0.0,0.0,9.989689715439454e-05,289.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6019897460937,0.0,0.0,7.378352165687829e-05,289.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,277.5906066894531,0.0,0.0,9.989691898226738e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,277.77716064453125,0.0,0.0,0.0004738675779663,277.322265625,294.1499938964844,252.6100006103516,251.9341278076172,253.6579742431641,252.6777191162109,275.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-16.1240234375,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,277.6210632324219,0.0,0.0,9.487397619523108e-05,290.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,277.6513061523437,0.0,0.0,9.990685794036835e-05,289.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,277.5964050292969,0.0,0.0,7.379087765002623e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5850830078125,0.0,0.0,9.99068797682412e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,277.7704772949219,0.0,0.0,0.0004739148134831,277.3168334960937,294.1499938964844,252.6000061035156,251.9252014160156,253.64849853515625,252.6676025390625,275.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-16.128515243530273,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6153259277344,0.0,0.0,9.488382056588308e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6453857421875,0.0,0.0,9.991722617996857e-05,289.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,277.5908203125,0.0,0.0,7.379853195743635e-05,289.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,277.57958984375,0.0,0.0,9.99172480078414e-05,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,277.7638244628906,0.0,0.0,0.0004739639989566,277.3114013671875,294.1499938964844,252.58999633789065,251.91629028320312,253.63902282714844,252.65750122070312,275.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-16.133068084716797,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.6038818359375,0.0,0.0,9.490474621998146e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6335754394531,0.0,0.0,9.993925777962433e-05,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5796813964844,0.0,0.0,7.381480827461928e-05,289.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.568603515625,0.0,0.0,9.993927960749716e-05,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,277.75048828125,0.0,0.0,0.0004740685108117,277.300537109375,294.1499938964844,252.57000732421875,251.89846801757807,253.6200561523437,252.63726806640625,275.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.173787786030061e-09,0.0010111933806911,-0.0178460180759429,0.0,0.0,0.0,-0.0083691701292991,60.0,-16.142362594604492,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.6038818359375,0.0,0.0,9.490474621998146e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6335754394531,0.0,0.0,9.993925777962433e-05,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5796813964844,0.0,0.0,7.381480827461928e-05,289.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.568603515625,0.0,0.0,9.993927960749716e-05,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,277.75048828125,0.0,0.0,0.0004740685108117,277.300537109375,294.1499938964844,252.57000732421875,251.89846801757807,253.6200561523437,252.63726806640625,275.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.173787786030061e-09,0.0010111933806911,-0.0178460180759429,0.0,0.0,0.0,-0.0083691701292991,60.0,-16.142362594604492,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5924072265625,0.0,0.0,9.49277018662542e-05,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6217346191406,0.0,0.0,9.996342851081864e-05,289.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,277.56854248046875,0.0,0.0,7.383265619864687e-05,289.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,277.5575866699219,0.0,0.0,9.996345033869149e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7372131347656,0.0,0.0,0.0004741831799037,277.2896423339844,294.1499938964844,252.5500030517578,251.8806610107422,253.6010589599609,252.6170196533203,275.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202383134341517e-09,0.0010114378528669,-0.0179209150373935,0.0,0.0,0.0,-0.0083833457902073,60.0,-16.151966094970703,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5924072265625,0.0,0.0,9.49277018662542e-05,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6217346191406,0.0,0.0,9.996342851081864e-05,289.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,277.56854248046875,0.0,0.0,7.383265619864687e-05,289.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,277.5575866699219,0.0,0.0,9.996345033869149e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.7372131347656,0.0,0.0,0.0004741831799037,277.2896423339844,294.1499938964844,252.5500030517578,251.8806610107422,253.6010589599609,252.6170196533203,275.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202383134341517e-09,0.0010114378528669,-0.0179209150373935,0.0,0.0,0.0,-0.0083833457902073,60.0,-16.151966094970703,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,277.5809631347656,0.0,0.0,9.495401900494473e-05,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.60992431640625,0.0,0.0,9.999114263337106e-05,289.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,277.557373046875,0.0,0.0,7.385313074337319e-05,289.390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.54656982421875,0.0,0.0,9.99911644612439e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,277.72393798828125,0.0,0.0,0.0004743146419059,277.2787475585937,294.1499938964844,252.5303192138672,251.8632354736328,253.58204650878903,252.59678649902344,275.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171572972376e-09,0.0010117181809619,-0.0180067960172891,0.0,0.0,0.0,-0.0083996001631021,60.0,-16.161911010742188,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,277.5809631347656,0.0,0.0,9.495401900494473e-05,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.60992431640625,0.0,0.0,9.999114263337106e-05,289.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,277.557373046875,0.0,0.0,7.385313074337319e-05,289.390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.54656982421875,0.0,0.0,9.99911644612439e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,277.72393798828125,0.0,0.0,0.0004743146419059,277.2787475585937,294.1499938964844,252.5303192138672,251.8632354736328,253.58204650878903,252.59678649902344,275.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171572972376e-09,0.0010117181809619,-0.0180067960172891,0.0,0.0,0.0,-0.0083996001631021,60.0,-16.161911010742188,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,289.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,277.5694885253906,0.0,0.0,9.498516010353342e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5980834960937,0.0,0.0,0.0001000239426502,289.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5462341308594,0.0,0.0,7.38773524062708e-05,289.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5355224609375,0.0,0.0,0.0001000239572022,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.7106628417969,0.0,0.0,0.0004744702309835,277.2678527832031,294.1499938964844,252.5112762451172,251.84646606445312,253.56301879882807,252.5767364501953,275.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273970759058557e-09,0.0010120499646291,-0.018108420073986,0.0,0.0,0.0,-0.0084188347682356,60.0,-16.172229766845703,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,289.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,277.5694885253906,0.0,0.0,9.498516010353342e-05,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5980834960937,0.0,0.0,0.0001000239426502,289.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5462341308594,0.0,0.0,7.38773524062708e-05,289.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5355224609375,0.0,0.0,0.0001000239572022,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.7106628417969,0.0,0.0,0.0004744702309835,277.2678527832031,294.1499938964844,252.5112762451172,251.84646606445312,253.56301879882807,252.5767364501953,275.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273970759058557e-09,0.0010120499646291,-0.018108420073986,0.0,0.0,0.0,-0.0084188347682356,60.0,-16.172229766845703,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,289.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.56378173828125,0.0,0.0,9.500241139903665e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,277.5921936035156,0.0,0.0,0.0001000421034405,289.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,277.5406494140625,0.0,0.0,7.389076927211136e-05,289.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.530029296875,0.0,0.0,0.0001000421252683,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.7040405273437,0.0,0.0,0.0004745563783217,277.26239013671875,294.1499938964844,252.50196838378903,251.8383026123047,253.5535125732422,252.56678771972656,275.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295458015477152e-09,0.0010122336680069,-0.0181646980345249,0.0,0.0,0.0,-0.0084294872358441,60.0,-16.177526473999023,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
