time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533160,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,277.5580444335937,0.0,0.0,9.50211106101051e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,277.5862731933594,0.0,0.0,0.0001000617994577,289.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,277.5350646972656,0.0,0.0,7.390531391138211e-05,289.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,277.5245056152344,0.0,0.0,0.0001000618212856,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.69744873046875,0.0,0.0,0.0004746498016174,277.2569274902344,294.1499938964844,252.4927978515625,251.830307006836,253.54400634765625,252.55691528320312,275.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318760264496403e-09,0.0010124329710379,-0.0182257313281297,0.0,0.0,0.0,-0.008441038429737,60.0,-16.18294334411621,-0.0,-6.988732792478913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,289.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,277.54656982421875,0.0,0.0,9.50621033553034e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.574462890625,0.0,0.0,0.0001001049677142,289.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.5238647460937,0.0,0.0,7.393719715764746e-05,289.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,277.5134582519531,0.0,0.0,0.0001001049822662,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.6842346191406,0.0,0.0,0.0004748545761685,277.2460021972656,294.1499938964844,252.474853515625,251.8147125244141,253.5249786376953,252.53738403320312,275.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-16.194103240966797,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,289.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,277.54656982421875,0.0,0.0,9.50621033553034e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.574462890625,0.0,0.0,0.0001001049677142,289.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.5238647460937,0.0,0.0,7.393719715764746e-05,289.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,277.5134582519531,0.0,0.0,0.0001001049822662,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.6842346191406,0.0,0.0,0.0004748545761685,277.2460021972656,294.1499938964844,252.474853515625,251.8147125244141,253.5249786376953,252.53738403320312,275.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-16.194103240966797,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,277.5350952148437,0.0,0.0,9.510846575722098e-05,290.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,277.5626525878906,0.0,0.0,0.0001001537893898,289.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5126953125,0.0,0.0,7.397325680358335e-05,289.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,277.5024108886719,0.0,0.0,0.0001001538039417,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,277.6710205078125,0.0,0.0,0.0004750861844513,277.23504638671875,294.1499938964844,252.45741271972656,251.79962158203125,253.5059814453125,252.51821899414065,275.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-16.205808639526367,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,277.5350952148437,0.0,0.0,9.510846575722098e-05,290.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,277.5626525878906,0.0,0.0,0.0001001537893898,289.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5126953125,0.0,0.0,7.397325680358335e-05,289.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,277.5024108886719,0.0,0.0,0.0001001538039417,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,277.6710205078125,0.0,0.0,0.0004750861844513,277.23504638671875,294.1499938964844,252.45741271972656,251.79962158203125,253.5059814453125,252.51821899414065,275.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-16.205808639526367,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,277.5236511230469,0.0,0.0,9.515999408904464e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,277.5508117675781,0.0,0.0,0.0001002080462058,289.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,277.5014953613281,0.0,0.0,7.401333277812228e-05,289.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,277.4913635253906,0.0,0.0,0.0001002080607577,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6578369140625,0.0,0.0,0.000475343549624,277.2240905761719,294.1499938964844,252.44039916992188,251.78501892089844,253.4870147705078,252.4994354248047,275.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-16.218080520629883,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,277.5236511230469,0.0,0.0,9.515999408904464e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,277.5508117675781,0.0,0.0,0.0001002080462058,289.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,277.5014953613281,0.0,0.0,7.401333277812228e-05,289.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,277.4913635253906,0.0,0.0,0.0001002080607577,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.6578369140625,0.0,0.0,0.000475343549624,277.2240905761719,294.1499938964844,252.44039916992188,251.78501892089844,253.4870147705078,252.4994354248047,275.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-16.218080520629883,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,277.5121765136719,0.0,0.0,9.521638276055457e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5390014648437,0.0,0.0,0.0001002674252958,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,277.49029541015625,0.0,0.0,7.405719225062057e-05,289.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.48028564453125,0.0,0.0,0.0001002674471237,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,277.6446838378906,0.0,0.0,0.000475625245599,277.2131042480469,294.1499938964844,252.42379760742188,251.7708435058593,253.4680633544922,252.48101806640625,275.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-16.230915069580078,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,277.5121765136719,0.0,0.0,9.521638276055457e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5390014648437,0.0,0.0,0.0001002674252958,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,277.49029541015625,0.0,0.0,7.405719225062057e-05,289.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.48028564453125,0.0,0.0,0.0001002674471237,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,277.6446838378906,0.0,0.0,0.000475625245599,277.2131042480469,294.1499938964844,252.42379760742188,251.7708435058593,253.4680633544922,252.48101806640625,275.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-16.230915069580078,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,277.50640869140625,0.0,0.0,9.524630877422167e-05,290.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5330810546875,0.0,0.0,0.0001002989374683,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4847106933594,0.0,0.0,7.408046803902835e-05,289.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4747314453125,0.0,0.0,0.0001002989592961,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6380920410156,0.0,0.0,0.0004757747228723,277.2076110839844,294.1499938964844,252.4156188964844,251.76388549804688,253.45860290527344,252.4719696044922,275.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-16.2375431060791,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,277.50067138671875,0.0,0.0,9.527718066237868e-05,290.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.5271911621094,0.0,0.0,0.0001003314537229,289.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.4790954589844,0.0,0.0,7.410447869915515e-05,289.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,277.4692077636719,0.0,0.0,0.0001003314755507,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,277.63153076171875,0.0,0.0,0.0004759289440698,277.2021179199219,294.1499938964844,252.4075469970703,251.75701904296875,253.4491424560547,252.4630126953125,275.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612990409135,0.0,0.0,0.0,-0.0085991928353905,60.0,-16.244293212890625,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.4891967773437,0.0,0.0,9.53414710238576e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,277.5153503417969,0.0,0.0,0.0001003991565085,289.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,277.4678955078125,0.0,0.0,7.415447907987982e-05,289.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,277.4580993652344,0.0,0.0,0.0001003991710604,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,277.6183776855469,0.0,0.0,0.0004762501048389,277.1911315917969,294.1499938964844,252.3916015625,251.74354553222656,253.4302673339844,252.44534301757807,275.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-16.25809097290039,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.4891967773437,0.0,0.0,9.53414710238576e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,277.5153503417969,0.0,0.0,0.0001003991565085,289.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,277.4678955078125,0.0,0.0,7.415447907987982e-05,289.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,277.4580993652344,0.0,0.0,0.0001003991710604,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,277.6183776855469,0.0,0.0,0.0004762501048389,277.1911315917969,294.1499938964844,252.3916015625,251.74354553222656,253.4302673339844,252.44534301757807,275.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-16.25809097290039,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,277.4776916503906,0.0,0.0,9.54084753175266e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5035400390625,0.0,0.0,0.0001004697114694,289.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4566650390625,0.0,0.0,7.420659676427022e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4469909667969,0.0,0.0,0.0001004697260214,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6052551269531,0.0,0.0,0.0004765847988892,277.1801147460937,294.1499938964844,252.3759307861328,251.7303466796875,253.41143798828125,252.42800903320312,275.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-16.272232055664062,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,277.4776916503906,0.0,0.0,9.54084753175266e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.5035400390625,0.0,0.0,0.0001004697114694,289.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4566650390625,0.0,0.0,7.420659676427022e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4469909667969,0.0,0.0,0.0001004697260214,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,277.6052551269531,0.0,0.0,0.0004765847988892,277.1801147460937,294.1499938964844,252.3759307861328,251.7303466796875,253.41143798828125,252.42800903320312,275.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-16.272232055664062,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,277.4661865234375,0.0,0.0,9.547705121804027e-05,290.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,277.49169921875,0.0,0.0,0.0001005419253488,289.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4454345703125,0.0,0.0,7.425992953358218e-05,289.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.4358825683594,0.0,0.0,0.0001005419399007,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5921325683594,0.0,0.0,0.0004769273509737,277.1690979003906,294.1499938964844,252.3604736328125,251.7173767089844,253.3926544189453,252.4110107421875,275.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-16.286577224731445,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,277.4661865234375,0.0,0.0,9.547705121804027e-05,290.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,277.49169921875,0.0,0.0,0.0001005419253488,289.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4454345703125,0.0,0.0,7.425992953358218e-05,289.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.4358825683594,0.0,0.0,0.0001005419399007,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5921325683594,0.0,0.0,0.0004769273509737,277.1690979003906,294.1499938964844,252.3604736328125,251.7173767089844,253.3926544189453,252.4110107421875,275.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-16.286577224731445,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,277.4546813964844,0.0,0.0,9.554597636451943e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4798583984375,0.0,0.0,0.000100614503026,289.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4341735839844,0.0,0.0,7.431353878928348e-05,289.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4247741699219,0.0,0.0,0.0001006145248538,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5790405273437,0.0,0.0,0.000477271649288,277.1580505371094,294.1499938964844,252.3451995849609,251.70458984375,253.37391662597656,252.394287109375,275.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-16.300954818725586,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,277.4546813964844,0.0,0.0,9.554597636451943e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4798583984375,0.0,0.0,0.000100614503026,289.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4341735839844,0.0,0.0,7.431353878928348e-05,289.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4247741699219,0.0,0.0,0.0001006145248538,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5790405273437,0.0,0.0,0.000477271649288,277.1580505371094,294.1499938964844,252.3451995849609,251.70458984375,253.37391662597656,252.394287109375,275.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-16.300954818725586,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,277.44891357421875,0.0,0.0,9.55801224336028e-05,290.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,277.4739685058594,0.0,0.0,0.0001006504680844,289.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4285583496094,0.0,0.0,7.434010331053287e-05,289.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.419189453125,0.0,0.0,0.0001006504826364,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,277.572509765625,0.0,0.0,0.0004774422268383,277.15252685546875,294.1499938964844,252.33761596679688,251.69825744628903,253.36456298828125,252.38604736328125,275.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-16.30809211730957,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,277.44317626953125,0.0,0.0,9.561368642607704e-05,290.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.4680480957031,0.0,0.0,0.0001006858146865,289.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,277.42291259765625,0.0,0.0,7.436620217049494e-05,289.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,277.41363525390625,0.0,0.0,0.0001006858292385,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.5659484863281,0.0,0.0,0.0004776098940055,277.1470031738281,294.1499938964844,252.3300628662109,251.6919403076172,253.3552398681641,252.3778533935547,275.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-16.315149307250977,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.431640625,0.0,0.0,9.567776578478517e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,277.4562072753906,0.0,0.0,0.0001007532919174,289.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,277.4116516113281,0.0,0.0,7.44160424801521e-05,289.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,277.4024658203125,0.0,0.0,0.0001007533064694,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.5528869628906,0.0,0.0,0.0004779299779329,277.13592529296875,294.1499938964844,252.31500244140625,251.67938232421875,253.3365936279297,252.3616485595703,275.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-16.32889175415039,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.431640625,0.0,0.0,9.567776578478517e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,277.4562072753906,0.0,0.0,0.0001007532919174,289.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,277.4116516113281,0.0,0.0,7.44160424801521e-05,289.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,277.4024658203125,0.0,0.0,0.0001007533064694,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.5528869628906,0.0,0.0,0.0004779299779329,277.13592529296875,294.1499938964844,252.31500244140625,251.67938232421875,253.3365936279297,252.3616485595703,275.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-16.32889175415039,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,277.42010498046875,0.0,0.0,9.57344745984301e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4443664550781,0.0,0.0,0.0001008130057016,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.4003601074219,0.0,0.0,7.446014933520928e-05,289.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,277.39129638671875,0.0,0.0,0.0001008130202535,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.5398254394531,0.0,0.0,0.0004782132455147,277.12481689453125,294.1499938964844,252.3000030517578,251.6668701171875,253.31802368164065,252.3456573486328,275.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-16.34156036376953,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,277.42010498046875,0.0,0.0,9.57344745984301e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4443664550781,0.0,0.0,0.0001008130057016,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.4003601074219,0.0,0.0,7.446014933520928e-05,289.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,277.39129638671875,0.0,0.0,0.0001008130202535,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.5398254394531,0.0,0.0,0.0004782132455147,277.12481689453125,294.1499938964844,252.3000030517578,251.6668701171875,253.31802368164065,252.3456573486328,275.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-16.34156036376953,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4085693359375,0.0,0.0,9.578314347891136e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4325256347656,0.0,0.0,0.000100864257547,289.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.3890991210937,0.0,0.0,7.449800614267588e-05,289.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,277.380126953125,0.0,0.0,0.0001008642720989,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,277.5267639160156,0.0,0.0,0.0004784563498105,277.1137390136719,294.1499938964844,252.2849884033203,251.65435791015625,253.29949951171875,252.329818725586,275.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268146167722534e-09,0.0010205510770902,-0.0207121688872575,0.0,0.0,0.0,-0.0089116897433996,60.0,-16.353057861328125,-0.0,-7.101272814225015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4085693359375,0.0,0.0,9.578314347891136e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4325256347656,0.0,0.0,0.000100864257547,289.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,277.3890991210937,0.0,0.0,7.449800614267588e-05,289.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,277.380126953125,0.0,0.0,0.0001008642720989,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,277.5267639160156,0.0,0.0,0.0004784563498105,277.1137390136719,294.1499938964844,252.2849884033203,251.65435791015625,253.29949951171875,252.329818725586,275.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268146167722534e-09,0.0010205510770902,-0.0207121688872575,0.0,0.0,0.0,-0.0089116897433996,60.0,-16.353057861328125,-0.0,-7.101272814225015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.39703369140625,0.0,0.0,9.58219388849102e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,277.4206848144531,0.0,0.0,0.000100905112049,289.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.3778076171875,0.0,0.0,7.45281795389019e-05,289.421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.36895751953125,0.0,0.0,0.0001009051266009,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,277.51373291015625,0.0,0.0,0.0004786501522175,277.1026306152344,294.1499938964844,252.2699432373047,251.64178466796875,253.28103637695312,252.31411743164065,275.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316480837322615e-09,0.001020964467898,-0.0208387486636638,0.0,0.0,0.0,-0.0089356517419219,60.0,-16.36309814453125,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.39703369140625,0.0,0.0,9.58219388849102e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,277.4206848144531,0.0,0.0,0.000100905112049,289.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.3778076171875,0.0,0.0,7.45281795389019e-05,289.421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.36895751953125,0.0,0.0,0.0001009051266009,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,277.51373291015625,0.0,0.0,0.0004786501522175,277.1026306152344,294.1499938964844,252.2699432373047,251.64178466796875,253.28103637695312,252.31411743164065,275.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316480837322615e-09,0.001020964467898,-0.0208387486636638,0.0,0.0,0.0,-0.0089356517419219,60.0,-16.36309814453125,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.3912658691406,0.0,0.0,9.583659266354516e-05,290.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.4147644042969,0.0,0.0,0.0001009205443551,289.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.37213134765625,0.0,0.0,7.45395736885257e-05,289.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,277.3633728027344,0.0,0.0,0.000100920558907,290.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.5072326660156,0.0,0.0,0.0004787233483511,277.0970764160156,294.1499938964844,252.26239013671875,251.63546752929688,253.2718200683593,252.3063201904297,275.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334736456561131e-09,0.0010211205808445,-0.0208865571767091,0.0,0.0,0.0,-0.008944702334702,60.0,-16.367284774780273,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.385498046875,0.0,0.0,9.584936196915804e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4088439941406,0.0,0.0,0.0001009339903248,289.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3664855957031,0.0,0.0,7.454950537066907e-05,289.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3577880859375,0.0,0.0,0.0001009340048767,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.5007019042969,0.0,0.0,0.0004787871439475,277.09149169921875,294.1499938964844,252.2548065185547,251.62911987304688,253.2626190185547,252.2985382080078,275.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064373205796e-09,0.0010212565539404,-0.0209282133728265,0.0,0.0,0.0,-0.0089525878429412,60.0,-16.371156692504883,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3739624023437,0.0,0.0,9.58659074967727e-05,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,277.3970031738281,0.0,0.0,0.0001009514089673,289.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3551940917969,0.0,0.0,7.456237653968856e-05,289.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3465881347656,0.0,0.0,0.0001009514307952,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,277.4877014160156,0.0,0.0,0.000478869798826,277.08038330078125,294.1499938964844,252.23953247070312,251.6163024902344,253.2442626953125,252.2830047607422,275.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371257465000781e-09,0.001021432923153,-0.0209821965545415,0.0,0.0,0.0,-0.0089628072455525,60.0,-16.377546310424805,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3739624023437,0.0,0.0,9.58659074967727e-05,290.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,277.3970031738281,0.0,0.0,0.0001009514089673,289.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3551940917969,0.0,0.0,7.456237653968856e-05,289.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3465881347656,0.0,0.0,0.0001009514307952,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,277.4877014160156,0.0,0.0,0.000478869798826,277.08038330078125,294.1499938964844,252.23953247070312,251.6163024902344,253.2442626953125,252.2830047607422,275.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371257465000781e-09,0.001021432923153,-0.0209821965545415,0.0,0.0,0.0,-0.0089628072455525,60.0,-16.377546310424805,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.3623962402344,0.0,0.0,9.587220120010898e-05,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,277.3851623535156,0.0,0.0,0.0001009580446407,289.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,277.3438720703125,0.0,0.0,7.45672732591629e-05,289.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,277.3353881835937,0.0,0.0,0.0001009580591926,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4747314453125,0.0,0.0,0.0004789012600667,277.0692443847656,294.1499938964844,252.2240753173828,251.6032867431641,253.2259521484375,252.2675018310547,275.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379098304089894e-09,0.0010214999783784,-0.0210027284920215,0.0,0.0,0.0,-0.0089666945859789,60.0,-16.38223648071289,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.3623962402344,0.0,0.0,9.587220120010898e-05,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,277.3851623535156,0.0,0.0,0.0001009580446407,289.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,277.3438720703125,0.0,0.0,7.45672732591629e-05,289.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,277.3353881835937,0.0,0.0,0.0001009580591926,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4747314453125,0.0,0.0,0.0004789012600667,277.0692443847656,294.1499938964844,252.2240753173828,251.6032867431641,253.2259521484375,252.2675018310547,275.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379098304089894e-09,0.0010214999783784,-0.0210027284920215,0.0,0.0,0.0,-0.0089666945859789,60.0,-16.38223648071289,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.3508605957031,0.0,0.0,9.586851228959858e-05,290.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.3733215332031,0.0,0.0,0.0001009541520033,289.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,277.33258056640625,0.0,0.0,7.45643992559053e-05,289.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3241882324219,0.0,0.0,0.0001009541665553,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4617614746094,0.0,0.0,0.0004788828082382,277.05810546875,294.1499938964844,252.2084045410156,251.5900421142578,253.2076873779297,252.251953125,275.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374493987162168e-09,0.0010214606299996,-0.0209906715899705,0.0,0.0,0.0,-0.0089644119143486,60.0,-16.385229110717773,-0.0,-7.11393468577626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.3508605957031,0.0,0.0,9.586851228959858e-05,290.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.3733215332031,0.0,0.0,0.0001009541520033,289.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,277.33258056640625,0.0,0.0,7.45643992559053e-05,289.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3241882324219,0.0,0.0,0.0001009541665553,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4617614746094,0.0,0.0,0.0004788828082382,277.05810546875,294.1499938964844,252.2084045410156,251.5900421142578,253.2076873779297,252.251953125,275.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374493987162168e-09,0.0010214606299996,-0.0209906715899705,0.0,0.0,0.0,-0.0089644119143486,60.0,-16.385229110717773,-0.0,-7.11393468577626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,277.3393249511719,0.0,0.0,9.585746010998264e-05,289.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,277.36151123046875,0.0,0.0,0.0001009425104712,289.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3212585449219,0.0,0.0,7.455580634996295e-05,289.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,277.31298828125,0.0,0.0,0.0001009425250231,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4488220214844,0.0,0.0,0.0004788275982718,277.04693603515625,294.1499938964844,252.1924591064453,251.5764923095703,253.18946838378903,252.23635864257807,275.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360721892586298e-09,0.0010213429341092,-0.020954605191946,0.0,0.0,0.0,-0.0089575853198766,60.0,-16.387025833129883,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,277.3393249511719,0.0,0.0,9.585746010998264e-05,289.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,277.36151123046875,0.0,0.0,0.0001009425104712,289.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.3212585449219,0.0,0.0,7.455580634996295e-05,289.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,277.31298828125,0.0,0.0,0.0001009425250231,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4488220214844,0.0,0.0,0.0004788275982718,277.04693603515625,294.1499938964844,252.1924591064453,251.5764923095703,253.18946838378903,252.23635864257807,275.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360721892586298e-09,0.0010213429341092,-0.020954605191946,0.0,0.0,0.0,-0.0089575853198766,60.0,-16.387025833129883,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
