time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535500,289.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.33355712890625,0.0,0.0,9.584924555383624e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.3555908203125,0.0,0.0,0.0001009338666335,289.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.31561279296875,0.0,0.0,7.45494180591777e-05,289.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,277.307373046875,0.0,0.0,0.0001009338811854,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.4423522949219,0.0,0.0,0.0004787865909747,277.0413818359375,294.1499938964844,252.1843719482422,251.5695953369141,253.18038940429688,252.2285003662109,275.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350491853548192e-09,0.0010212553897872,-0.0209278147667646,0.0,0.0,0.0,-0.0089525133371353,60.0,-16.38749122619629,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,277.3277893066406,0.0,0.0,9.583954670233652e-05,289.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,277.34967041015625,0.0,0.0,0.000100923658465,289.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3099670410156,0.0,0.0,7.454187289113179e-05,289.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,277.3017883300781,0.0,0.0,0.0001009236730169,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.4358825683594,0.0,0.0,0.000478738133097,277.0357971191406,294.1499938964844,252.1762084960937,251.56260681152344,253.1712951660156,252.2206268310547,275.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338407297969752e-09,0.0010211521293967,-0.0208961684256792,0.0,0.0,0.0,-0.0089465230703353,60.0,-16.387710571289062,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,277.3162536621094,0.0,0.0,9.581664198776708e-05,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,277.3378601074219,0.0,0.0,0.0001008995386655,289.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,277.29864501953125,0.0,0.0,7.452406134689227e-05,289.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,277.2905578613281,0.0,0.0,0.0001008995532174,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,277.4229736328125,0.0,0.0,0.0004786237259395,277.0246276855469,294.1499938964844,252.1596069335937,251.54833984375,253.1531677246093,252.2047119140625,275.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214297890663,0.0,0.0,0.0,-0.0089323744177818,60.0,-16.387624740600586,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,277.3162536621094,0.0,0.0,9.581664198776708e-05,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,277.3378601074219,0.0,0.0,0.0001008995386655,289.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,277.29864501953125,0.0,0.0,7.452406134689227e-05,289.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,277.2905578613281,0.0,0.0,0.0001008995532174,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,277.4229736328125,0.0,0.0,0.0004786237259395,277.0246276855469,294.1499938964844,252.1596069335937,251.54833984375,253.1531677246093,252.2047119140625,275.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214297890663,0.0,0.0,0.0,-0.0089323744177818,60.0,-16.387624740600586,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3047180175781,0.0,0.0,9.579063043929636e-05,289.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,277.3260498046875,0.0,0.0,0.0001008721374091,289.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,277.287353515625,0.0,0.0,7.450382690876722e-05,289.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,277.27935791015625,0.0,0.0,0.000100872151961,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4100952148437,0.0,0.0,0.0004784937773365,277.01348876953125,294.1499938964844,252.14259338378903,251.5336456298828,253.1350555419922,252.18858337402344,275.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-16.387086868286133,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3047180175781,0.0,0.0,9.579063043929636e-05,289.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,277.3260498046875,0.0,0.0,0.0001008721374091,289.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,277.287353515625,0.0,0.0,7.450382690876722e-05,289.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,277.27935791015625,0.0,0.0,0.000100872151961,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.4100952148437,0.0,0.0,0.0004784937773365,277.01348876953125,294.1499938964844,252.14259338378903,251.5336456298828,253.1350555419922,252.18858337402344,275.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-16.387086868286133,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2931823730469,0.0,0.0,9.576327283866704e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.31427001953125,0.0,0.0,0.0001008433318929,289.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,277.2760314941406,0.0,0.0,7.448255200870335e-05,289.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,277.2681579589844,0.0,0.0,0.0001008433464448,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,277.3972473144531,0.0,0.0,0.0004783571348525,277.0023193359375,294.1499938964844,252.1251373291016,251.5184631347656,253.1169586181641,252.1721649169922,275.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472780555486,0.0,0.0,0.0,-0.0088994074612855,60.0,-16.386442184448242,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2931823730469,0.0,0.0,9.576327283866704e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.31427001953125,0.0,0.0,0.0001008433318929,289.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,277.2760314941406,0.0,0.0,7.448255200870335e-05,289.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,277.2681579589844,0.0,0.0,0.0001008433464448,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,277.3972473144531,0.0,0.0,0.0004783571348525,277.0023193359375,294.1499938964844,252.1251373291016,251.5184631347656,253.1169586181641,252.1721649169922,275.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472780555486,0.0,0.0,0.0,-0.0088994074612855,60.0,-16.386442184448242,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,277.2816772460937,0.0,0.0,9.573625720804556e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3024597167969,0.0,0.0,0.0001008148828987,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.2647399902344,0.0,0.0,7.446153904311359e-05,289.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2569580078125,0.0,0.0,0.0001008148974506,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,277.3843994140625,0.0,0.0,0.0004782221803907,276.9911499023437,294.1499938964844,252.1071929931641,251.5027618408203,253.098876953125,252.15542602539065,275.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209705804063105e-09,0.0010200515389442,-0.020559124648571,0.0,0.0,0.0,-0.0088827200233936,60.0,-16.385997772216797,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,277.2816772460937,0.0,0.0,9.573625720804556e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.3024597167969,0.0,0.0,0.0001008148828987,289.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,277.2647399902344,0.0,0.0,7.446153904311359e-05,289.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2569580078125,0.0,0.0,0.0001008148974506,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,277.3843994140625,0.0,0.0,0.0004782221803907,276.9911499023437,294.1499938964844,252.1071929931641,251.5027618408203,253.098876953125,252.15542602539065,275.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209705804063105e-09,0.0010200515389442,-0.020559124648571,0.0,0.0,0.0,-0.0088827200233936,60.0,-16.385997772216797,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2759094238281,0.0,0.0,9.572338603902608e-05,289.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,277.29656982421875,0.0,0.0,0.0001008013277896,289.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2590637207031,0.0,0.0,7.445152732543647e-05,289.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2513427734375,0.0,0.0,0.0001008013423415,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,277.37799072265625,0.0,0.0,0.0004781578900292,276.9855651855469,294.1499938964844,252.09803771972656,251.49468994140625,253.08984375,252.1469116210937,275.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193668854517e-09,0.0010199145181104,-0.0205171257257461,0.0,0.0,0.0,-0.0088747693225741,60.0,-16.38595962524414,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2701416015625,0.0,0.0,9.571130067342892e-05,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2906799316406,0.0,0.0,0.0001007886021398,289.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.25341796875,0.0,0.0,7.444212678819895e-05,289.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.2457580566406,0.0,0.0,0.0001007886166917,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,277.37158203125,0.0,0.0,0.0004780975286848,276.97998046875,294.1499938964844,252.08872985839844,251.4864654541016,253.080795288086,252.13829040527344,275.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-16.38610076904297,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.2586364746094,0.0,0.0,9.569014218868688e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2789001464844,0.0,0.0,0.0001007663231575,289.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2421264648437,0.0,0.0,7.442566857207566e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.2345275878906,0.0,0.0,0.0001007663377095,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,277.3587951660156,0.0,0.0,0.0004779918235726,276.96881103515625,294.1499938964844,252.0696716308593,251.4695739746093,253.0626983642578,252.1207275390625,275.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245101200606e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-16.387073516845703,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.2586364746094,0.0,0.0,9.569014218868688e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2789001464844,0.0,0.0,0.0001007663231575,289.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2421264648437,0.0,0.0,7.442566857207566e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.2345275878906,0.0,0.0,0.0001007663377095,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,277.3587951660156,0.0,0.0,0.0004779918235726,276.96881103515625,294.1499938964844,252.0696716308593,251.4695739746093,253.0626983642578,252.1207275390625,275.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245101200606e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-16.387073516845703,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,277.24713134765625,0.0,0.0,9.56737931119278e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,277.26715087890625,0.0,0.0,0.0001007491082418,289.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2308044433594,0.0,0.0,7.441295019816607e-05,289.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,277.22332763671875,0.0,0.0,0.0001007491227937,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,277.34600830078125,0.0,0.0,0.0004779101873282,276.9576416015625,294.1499938964844,252.0500030517578,251.4519958496093,253.04458618164065,252.1027069091797,275.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131875617323203e-09,0.0010193859925493,-0.0203552991151809,0.0,0.0,0.0,-0.0088441353291273,60.0,-16.38910484313965,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,277.24713134765625,0.0,0.0,9.56737931119278e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,277.26715087890625,0.0,0.0,0.0001007491082418,289.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2308044433594,0.0,0.0,7.441295019816607e-05,289.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,277.22332763671875,0.0,0.0,0.0001007491227937,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,277.34600830078125,0.0,0.0,0.0004779101873282,276.9576416015625,294.1499938964844,252.0500030517578,251.4519958496093,253.04458618164065,252.1027069091797,275.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131875617323203e-09,0.0010193859925493,-0.0203552991151809,0.0,0.0,0.0,-0.0088441353291273,60.0,-16.38910484313965,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.235595703125,0.0,0.0,9.565669461153448e-05,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.25537109375,0.0,0.0,0.0001007311002467,289.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2195129394531,0.0,0.0,7.439964974764735e-05,289.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,277.2121276855469,0.0,0.0,0.0001007311147986,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,277.333251953125,0.0,0.0,0.0004778247675858,276.94647216796875,294.1499938964844,252.0287628173828,251.43280029296875,253.02642822265625,252.0839233398437,275.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110568217034597e-09,0.0010192038025707,-0.0202994979918003,0.0,0.0,0.0,-0.0088335731998085,60.0,-16.392335891723633,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,277.235595703125,0.0,0.0,9.565669461153448e-05,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.25537109375,0.0,0.0,0.0001007311002467,289.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2195129394531,0.0,0.0,7.439964974764735e-05,289.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,277.2121276855469,0.0,0.0,0.0001007311147986,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,277.333251953125,0.0,0.0,0.0004778247675858,276.94647216796875,294.1499938964844,252.0287628173828,251.43280029296875,253.02642822265625,252.0839233398437,275.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110568217034597e-09,0.0010192038025707,-0.0202994979918003,0.0,0.0,0.0,-0.0088335731998085,60.0,-16.392335891723633,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.2240905761719,0.0,0.0,9.563328057993203e-05,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,277.2436218261719,0.0,0.0,0.0001007064420264,289.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.20819091796875,0.0,0.0,7.438143802573904e-05,289.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.2008972167969,0.0,0.0,0.0001007064565783,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.32049560546875,0.0,0.0,0.0004777077992912,276.935302734375,294.1499938964844,252.00515747070312,251.41114807128903,253.0082092285156,252.064208984375,275.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081393332304287e-09,0.0010189544409513,-0.0202230922877788,0.0,0.0,0.0,-0.0088191097602248,60.0,-16.396223068237305,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.2240905761719,0.0,0.0,9.563328057993203e-05,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,277.2436218261719,0.0,0.0,0.0001007064420264,289.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.20819091796875,0.0,0.0,7.438143802573904e-05,289.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.2008972167969,0.0,0.0,0.0001007064565783,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.32049560546875,0.0,0.0,0.0004777077992912,276.935302734375,294.1499938964844,252.00515747070312,251.41114807128903,253.0082092285156,252.064208984375,275.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081393332304287e-09,0.0010189544409513,-0.0202230922877788,0.0,0.0,0.0,-0.0088191097602248,60.0,-16.396223068237305,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2183532714844,0.0,0.0,9.561928163748236e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,277.2377319335937,0.0,0.0,0.0001006917009362,289.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.2025451660156,0.0,0.0,7.437055319314823e-05,289.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,277.1952819824219,0.0,0.0,0.0001006917154882,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,277.3141174316406,0.0,0.0,0.0004776378627866,276.9296875,294.1499938964844,251.9925079345703,251.3994598388672,252.99905395507807,252.05377197265625,275.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063950396319797e-09,0.001018805312924,-0.0201774109154939,0.0,0.0,0.0,-0.0088104624301195,60.0,-16.398406982421875,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.21258544921875,0.0,0.0,9.560380567563698e-05,289.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,277.2318725585937,0.0,0.0,0.0001006754027912,289.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,277.1968994140625,0.0,0.0,7.435851875925437e-05,289.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,277.189697265625,0.0,0.0,0.0001006754173431,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.3077697753906,0.0,0.0,0.0004775605921167,276.9241027832031,294.1499938964844,251.9793243408203,251.38720703125,252.98985290527344,252.0429534912109,275.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044670707363366e-09,0.0010186404688283,-0.0201269201934337,0.0,0.0,0.0,-0.0088009051978588,60.0,-16.400720596313477,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2010803222656,0.0,0.0,9.556907752994448e-05,289.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,277.2201232910156,0.0,0.0,0.0001006388338282,289.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.1855773925781,0.0,0.0,7.43315031286329e-05,289.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,277.178466796875,0.0,0.0,0.0001006388483801,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.2950744628906,0.0,0.0,0.0004773871041834,276.9129333496094,294.1499938964844,251.951400756836,251.36111450195312,252.9713592529297,252.0202178955078,275.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-16.405715942382812,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2010803222656,0.0,0.0,9.556907752994448e-05,289.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,277.2201232910156,0.0,0.0,0.0001006388338282,289.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.1855773925781,0.0,0.0,7.43315031286329e-05,289.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,277.178466796875,0.0,0.0,0.0001006388483801,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.2950744628906,0.0,0.0,0.0004773871041834,276.9129333496094,294.1499938964844,251.951400756836,251.36111450195312,252.9713592529297,252.0202178955078,275.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-16.405715942382812,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1896057128906,0.0,0.0,9.552930714562537e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2083740234375,0.0,0.0,0.0001005969534162,289.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1742858886719,0.0,0.0,7.430057303281501e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1672668457031,0.0,0.0,0.0001005969679681,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2823791503906,0.0,0.0,0.0004771884705405,276.9017333984375,294.1499938964844,251.9215240478516,251.3330078125,252.95265197753903,251.9956817626953,275.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951851621612605e-09,0.0010178467491641,-0.0198838338255882,0.0,0.0,0.0,-0.0087548904120922,60.0,-16.411279678344727,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1896057128906,0.0,0.0,9.552930714562537e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.2083740234375,0.0,0.0,0.0001005969534162,289.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1742858886719,0.0,0.0,7.430057303281501e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1672668457031,0.0,0.0,0.0001005969679681,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.2823791503906,0.0,0.0,0.0004771884705405,276.9017333984375,294.1499938964844,251.9215240478516,251.3330078125,252.95265197753903,251.9956817626953,275.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951851621612605e-09,0.0010178467491641,-0.0198838338255882,0.0,0.0,0.0,-0.0087548904120922,60.0,-16.411279678344727,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1781005859375,0.0,0.0,9.548558591632172e-05,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,277.1966552734375,0.0,0.0,0.0001005509111564,289.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1629943847656,0.0,0.0,7.426656520692632e-05,289.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.15606689453125,0.0,0.0,0.0001005509257083,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,277.26971435546875,0.0,0.0,0.0004769700462929,276.8905639648437,294.1499938964844,251.88983154296875,251.30303955078125,252.9337615966797,251.9696655273437,275.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-16.41729164123535,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1781005859375,0.0,0.0,9.548558591632172e-05,289.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,277.1966552734375,0.0,0.0,0.0001005509111564,289.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1629943847656,0.0,0.0,7.426656520692632e-05,289.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.15606689453125,0.0,0.0,0.0001005509257083,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,277.26971435546875,0.0,0.0,0.0004769700462929,276.8905639648437,294.1499938964844,251.88983154296875,251.30303955078125,252.9337615966797,251.9696655273437,275.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-16.41729164123535,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1666259765625,0.0,0.0,9.543759369989856e-05,289.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1849365234375,0.0,0.0,0.0001005003796308,289.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1517028808594,0.0,0.0,7.422924682032317e-05,289.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.14483642578125,0.0,0.0,0.0001005003941827,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.257080078125,0.0,0.0,0.0004767303471453,276.8793640136719,294.1499938964844,251.85646057128903,251.27134704589844,252.9145965576172,251.9417724609375,275.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-16.423870086669922,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1666259765625,0.0,0.0,9.543759369989856e-05,289.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1849365234375,0.0,0.0,0.0001005003796308,289.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1517028808594,0.0,0.0,7.422924682032317e-05,289.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.14483642578125,0.0,0.0,0.0001005003941827,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,277.257080078125,0.0,0.0,0.0004767303471453,276.8793640136719,294.1499938964844,251.85646057128903,251.27134704589844,252.9145965576172,251.9417724609375,275.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-16.423870086669922,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.160888671875,0.0,0.0,9.541254985379056e-05,289.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,277.1790771484375,0.0,0.0,0.0001004740042844,289.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.14605712890625,0.0,0.0,7.420976180583239e-05,289.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,277.1392517089844,0.0,0.0,0.0001004740188363,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,277.2507629394531,0.0,0.0,0.0004766052297782,276.873779296875,294.1499938964844,251.8392028808593,251.25489807128903,252.90493774414065,251.92730712890625,275.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-16.427297592163086,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,277.1551208496094,0.0,0.0,9.538645099382848e-05,289.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1732177734375,0.0,0.0,0.0001004465157166,289.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,277.1404113769531,0.0,0.0,7.418946188408881e-05,289.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1336364746094,0.0,0.0,0.0001004465302685,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,277.24444580078125,0.0,0.0,0.0004764748446177,276.8681945800781,294.1499938964844,251.82156372070312,251.2380828857422,252.8951873779297,251.91241455078125,275.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-16.430858612060547,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1436767578125,0.0,0.0,9.533216507406904e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,277.1615295410156,0.0,0.0,0.0001003893557935,289.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1291198730469,0.0,0.0,7.414724677801132e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1224365234375,0.0,0.0,0.0001003893703455,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,277.2318420410156,0.0,0.0,0.0004762037133332,276.85699462890625,294.1499938964844,251.7852783203125,251.2033843994141,252.87550354003903,251.8816070556641,275.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-16.43826675415039,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.1436767578125,0.0,0.0,9.533216507406904e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,277.1615295410156,0.0,0.0,0.0001003893557935,289.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1291198730469,0.0,0.0,7.414724677801132e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1224365234375,0.0,0.0,0.0001003893703455,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,277.2318420410156,0.0,0.0,0.0004762037133332,276.85699462890625,294.1499938964844,251.7852783203125,251.2033843994141,252.87550354003903,251.8816070556641,275.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-16.43826675415039,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,277.1322021484375,0.0,0.0,9.52750924625434e-05,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.1498413085937,0.0,0.0,0.0001003292563837,289.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1178283691406,0.0,0.0,7.410285616060719e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1112365722656,0.0,0.0,0.0001003292709356,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,277.2192687988281,0.0,0.0,0.00047591861221,276.8458251953125,294.1499938964844,251.74774169921875,251.1674041748047,252.85552978515625,251.849365234375,275.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-16.446088790893555,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,277.1322021484375,0.0,0.0,9.52750924625434e-05,289.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.1498413085937,0.0,0.0,0.0001003292563837,289.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1178283691406,0.0,0.0,7.410285616060719e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1112365722656,0.0,0.0,0.0001003292709356,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,277.2192687988281,0.0,0.0,0.00047591861221,276.8458251953125,294.1499938964844,251.74774169921875,251.1674041748047,252.85552978515625,251.849365234375,275.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-16.446088790893555,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.1207275390625,0.0,0.0,9.521569882053882e-05,289.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,277.1381530761719,0.0,0.0,0.000100266712252,289.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,277.1065673828125,0.0,0.0,7.405666110571474e-05,289.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,277.1000366210937,0.0,0.0,0.0001002667268039,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,277.20672607421875,0.0,0.0,0.0004756219277624,276.83465576171875,294.1499938964844,251.70909118652344,251.1302947998047,252.83523559570312,251.81581115722656,275.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-16.45427703857422,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,277.1207275390625,0.0,0.0,9.521569882053882e-05,289.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,277.1381530761719,0.0,0.0,0.000100266712252,289.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,277.1065673828125,0.0,0.0,7.405666110571474e-05,289.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,277.1000366210937,0.0,0.0,0.0001002667268039,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,277.20672607421875,0.0,0.0,0.0004756219277624,276.83465576171875,294.1499938964844,251.70909118652344,251.1302947998047,252.83523559570312,251.81581115722656,275.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-16.45427703857422,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1092834472656,0.0,0.0,9.515429701423272e-05,289.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1264953613281,0.0,0.0,0.0001002020508167,289.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.09527587890625,0.0,0.0,7.400890171993524e-05,289.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.0888671875,0.0,0.0,0.0001002020653686,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,277.1941833496094,0.0,0.0,0.0004753152024932,276.8234558105469,294.1499938964844,251.6694793701172,251.09217834472656,252.81455993652344,251.7809295654297,275.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484610264896219e-09,0.0010138514917343,-0.0186601169407367,0.0,0.0,0.0,-0.0085232593119144,60.0,-16.46282386779785,-0.0,-7.008328140045705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
