time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537840,289.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1092834472656,0.0,0.0,9.515429701423272e-05,289.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.1264953613281,0.0,0.0,0.0001002020508167,289.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,277.09527587890625,0.0,0.0,7.400890171993524e-05,289.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,277.0888671875,0.0,0.0,0.0001002020653686,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,277.1941833496094,0.0,0.0,0.0004753152024932,276.8234558105469,294.1499938964844,251.6694793701172,251.09217834472656,252.81455993652344,251.7809295654297,275.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484610264896219e-09,0.0010138514917343,-0.0186601169407367,0.0,0.0,0.0,-0.0085232593119144,60.0,-16.46282386779785,-0.0,-7.008328140045705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.10357666015625,0.0,0.0,9.512315591564402e-05,289.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,277.1206359863281,0.0,0.0,0.0001001692580757,289.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,277.08966064453125,0.0,0.0,7.398468005703762e-05,289.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,277.083251953125,0.0,0.0,0.0001001692653517,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1879272460937,0.0,0.0,0.0004751596425194,276.81787109375,294.1499938964844,251.6493530273437,251.0727996826172,252.8041229248047,251.7631378173828,275.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445809746542409e-09,0.0010135197080671,-0.0185584928840398,0.0,0.0,0.0,-0.0085040247067809,60.0,-16.467187881469727,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,277.09783935546875,0.0,0.0,9.5091549155768e-05,289.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,277.11480712890625,0.0,0.0,0.0001001359778456,289.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,277.0840148925781,0.0,0.0,7.39600945962593e-05,289.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,277.0776672363281,0.0,0.0,0.0001001359851215,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,277.1816711425781,0.0,0.0,0.000475001783343,276.8122863769531,294.1499938964844,251.6290283203125,251.05322265625,252.7935791015625,251.7450561523437,275.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406432356305004e-09,0.0010131829185411,-0.0184553582221269,0.0,0.0,0.0,-0.0084845032542943,60.0,-16.47163963317871,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0863952636719,0.0,0.0,9.502771717961878e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,277.1031799316406,0.0,0.0,0.0001000687625491,289.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.07275390625,0.0,0.0,7.391045073745772e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0664978027344,0.0,0.0,0.0001000687698251,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,277.169189453125,0.0,0.0,0.0004746829508803,276.8011169433594,294.1499938964844,251.587890625,251.0135498046875,252.7722625732422,251.7082672119141,275.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907969229523e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-16.480728149414062,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0863952636719,0.0,0.0,9.502771717961878e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,277.1031799316406,0.0,0.0,0.0001000687625491,289.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.07275390625,0.0,0.0,7.391045073745772e-05,289.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0664978027344,0.0,0.0,0.0001000687698251,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,277.169189453125,0.0,0.0,0.0004746829508803,276.8011169433594,294.1499938964844,251.587890625,251.0135498046875,252.7722625732422,251.7082672119141,275.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907969229523e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-16.480728149414062,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,277.0749816894531,0.0,0.0,9.496325947111472e-05,289.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,277.0915222167969,0.0,0.0,0.0001000008851406,289.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0614929199219,0.0,0.0,7.3860319389496e-05,289.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,277.0552978515625,0.0,0.0,0.0001000008924165,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,277.1567077636719,0.0,0.0,0.000474360975204,276.7899475097656,294.1499938964844,251.5461883544922,250.97332763671875,252.7505645751953,251.6706085205078,275.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-16.490095138549805,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,277.0749816894531,0.0,0.0,9.496325947111472e-05,289.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,277.0915222167969,0.0,0.0,0.0001000008851406,289.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0614929199219,0.0,0.0,7.3860319389496e-05,289.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,277.0552978515625,0.0,0.0,0.0001000008924165,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,277.1567077636719,0.0,0.0,0.000474360975204,276.7899475097656,294.1499938964844,251.5461883544922,250.97332763671875,252.7505645751953,251.6706085205078,275.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-16.490095138549805,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.06353759765625,0.0,0.0,9.489869989920408e-05,289.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,277.07989501953125,0.0,0.0,9.99328913167119e-05,289.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0502319335937,0.0,0.0,7.38101007300429e-05,289.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.04412841796875,0.0,0.0,9.993290586862712e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,277.144287109375,0.0,0.0,0.0004740384465549,276.7787780761719,294.1499938964844,251.50408935546875,250.93267822265625,252.728515625,251.6322479248047,275.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661547806911585e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-16.49968910217285,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.06353759765625,0.0,0.0,9.489869989920408e-05,289.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,277.07989501953125,0.0,0.0,9.99328913167119e-05,289.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0502319335937,0.0,0.0,7.38101007300429e-05,289.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,277.04412841796875,0.0,0.0,9.993290586862712e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,277.144287109375,0.0,0.0,0.0004740384465549,276.7787780761719,294.1499938964844,251.50408935546875,250.93267822265625,252.728515625,251.6322479248047,275.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661547806911585e-09,0.0010111283045262,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-16.49968910217285,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,277.0521240234375,0.0,0.0,9.48344386415556e-05,289.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,277.0682678222656,0.0,0.0,9.98652249109e-05,289.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,277.0390014648437,0.0,0.0,7.376012217719108e-05,289.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.032958984375,0.0,0.0,9.98652321868576e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,277.1318359375,0.0,0.0,0.0004737174604088,276.7676086425781,294.1499938964844,251.4617156982422,250.8917694091797,252.7061462402344,251.5933532714844,275.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086091713404131e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-16.509496688842773,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,277.0521240234375,0.0,0.0,9.48344386415556e-05,289.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,277.0682678222656,0.0,0.0,9.98652249109e-05,289.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,277.0390014648437,0.0,0.0,7.376012217719108e-05,289.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,277.032958984375,0.0,0.0,9.98652321868576e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,277.1318359375,0.0,0.0,0.0004737174604088,276.7676086425781,294.1499938964844,251.4617156982422,250.8917694091797,252.7061462402344,251.5933532714844,275.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086091713404131e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-16.509496688842773,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0464172363281,0.0,0.0,9.480259905103594e-05,289.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,277.0624694824219,0.0,0.0,9.983169729821384e-05,289.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,277.0333557128906,0.0,0.0,7.37353548174724e-05,289.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,277.0273742675781,0.0,0.0,9.983170457417144e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,277.1256408691406,0.0,0.0,0.0004735584079753,276.76202392578125,294.1499938964844,251.4404754638672,250.8712615966797,252.69483947753903,251.5737152099609,275.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046422112466644e-09,0.001010104548186,-0.0175124146044254,0.0,0.0,0.0,-0.0083060311153531,60.0,-16.51448631286621,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,277.0407409667969,0.0,0.0,9.4771028670948e-05,289.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0566711425781,0.0,0.0,9.979845344787464e-05,289.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,277.0277404785156,0.0,0.0,7.371080573648214e-05,289.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,277.02178955078125,0.0,0.0,9.979846072383224e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.11944580078125,0.0,0.0,0.0004734007234219,276.7564392089844,294.1499938964844,251.41921997070312,250.8507232666016,252.6834259033203,251.5539703369141,275.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-16.5195255279541,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.0293273925781,0.0,0.0,9.470899385632948e-05,289.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,277.0450744628906,0.0,0.0,9.973312262445688e-05,289.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,277.0165100097656,0.0,0.0,7.366255158558488e-05,289.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0106201171875,0.0,0.0,9.973313717637212e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1070556640625,0.0,0.0,0.000473090854939,276.74530029296875,294.1499938964844,251.3767242431641,250.8097076416016,252.66036987304688,251.5142517089844,275.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-16.529752731323242,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,277.0293273925781,0.0,0.0,9.470899385632948e-05,289.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,277.0450744628906,0.0,0.0,9.973312262445688e-05,289.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,277.0165100097656,0.0,0.0,7.366255158558488e-05,289.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0106201171875,0.0,0.0,9.973313717637212e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,277.1070556640625,0.0,0.0,0.000473090854939,276.74530029296875,294.1499938964844,251.3767242431641,250.8097076416016,252.66036987304688,251.5142517089844,275.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-16.529752731323242,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,277.0179443359375,0.0,0.0,9.464865433983503e-05,289.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0334777832031,0.0,0.0,9.966958168661222e-05,289.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,277.0052795410156,0.0,0.0,7.36156216589734e-05,289.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,276.9994812011719,0.0,0.0,9.966959623852743e-05,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0946960449219,0.0,0.0,0.000472789426567,276.734130859375,294.1499938964844,251.3343811035156,250.76885986328125,252.63699340820312,251.4742889404297,275.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854620870910821e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-16.5401611328125,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,277.0179443359375,0.0,0.0,9.464865433983503e-05,289.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0334777832031,0.0,0.0,9.966958168661222e-05,289.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,277.0052795410156,0.0,0.0,7.36156216589734e-05,289.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,276.9994812011719,0.0,0.0,9.966959623852743e-05,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0946960449219,0.0,0.0,0.000472789426567,276.734130859375,294.1499938964844,251.3343811035156,250.76885986328125,252.63699340820312,251.4742889404297,275.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854620870910821e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-16.5401611328125,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0065612792969,0.0,0.0,9.459070861339568e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0219116210937,0.0,0.0,9.960857278201728e-05,289.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9940490722656,0.0,0.0,7.357055437751114e-05,289.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9883117675781,0.0,0.0,9.96085800579749e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.08233642578125,0.0,0.0,0.0004725000180769,276.72296142578125,294.1499938964844,251.2923278808593,250.72830200195312,252.61328125,251.4342193603516,275.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824319494036445e-09,0.0010078471386805,-0.0168209392577409,0.0,0.0,0.0,-0.0081751598045229,60.0,-16.550756454467773,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0065612792969,0.0,0.0,9.459070861339568e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0219116210937,0.0,0.0,9.960857278201728e-05,289.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9940490722656,0.0,0.0,7.357055437751114e-05,289.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9883117675781,0.0,0.0,9.96085800579749e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,277.08233642578125,0.0,0.0,0.0004725000180769,276.72296142578125,294.1499938964844,251.2923278808593,250.72830200195312,252.61328125,251.4342193603516,275.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824319494036445e-09,0.0010078471386805,-0.0168209392577409,0.0,0.0,0.0,-0.0081751598045229,60.0,-16.550756454467773,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,276.99517822265625,0.0,0.0,9.453530219616368e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.01031494140625,0.0,0.0,9.955021960195154e-05,289.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,276.9828186035156,0.0,0.0,7.352745888056234e-05,289.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,276.9771728515625,0.0,0.0,9.955022687790915e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,277.07000732421875,0.0,0.0,0.0004722232115454,276.7118225097656,294.1499938964844,251.25070190429688,250.68820190429688,252.5892791748047,251.3941345214844,275.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713392952661934e-09,0.0010072567965835,-0.0166401006281375,0.0,0.0,0.0,-0.0081409336999058,60.0,-16.561494827270508,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,276.99517822265625,0.0,0.0,9.453530219616368e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.01031494140625,0.0,0.0,9.955021960195154e-05,289.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,276.9828186035156,0.0,0.0,7.352745888056234e-05,289.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,276.9771728515625,0.0,0.0,9.955022687790915e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,277.07000732421875,0.0,0.0,0.0004722232115454,276.7118225097656,294.1499938964844,251.25070190429688,250.68820190429688,252.5892791748047,251.3941345214844,275.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713392952661934e-09,0.0010072567965835,-0.0166401006281375,0.0,0.0,0.0,-0.0081409336999058,60.0,-16.561494827270508,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9894714355469,0.0,0.0,9.450873039895669e-05,289.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,277.0045471191406,0.0,0.0,9.9522243544925e-05,289.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,276.9772033691406,0.0,0.0,7.350679516093805e-05,289.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,276.9715881347656,0.0,0.0,9.952225082088262e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,277.0638732910156,0.0,0.0,0.0004720904980786,276.70623779296875,294.1499938964844,251.2301025390625,250.6683654785156,252.57716369628903,251.3741149902344,275.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802923193165514e-09,0.0010069736745208,-0.0165533944964408,0.0,0.0,0.0,-0.0081245237961411,60.0,-16.566923141479492,-0.0,-6.913554528864553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,276.9837951660156,0.0,0.0,9.4483038992621e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,276.9987487792969,0.0,0.0,9.949518425855786e-05,289.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9715881347656,0.0,0.0,7.348680810537189e-05,289.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,276.96600341796875,0.0,0.0,9.949519153451548e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,277.0577087402344,0.0,0.0,0.0004719621501863,276.7006530761719,294.1499938964844,251.20965576171875,250.64871215820312,252.56495666503903,251.35415649414065,275.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648279260446088e-09,0.0010066999820992,-0.0164695400744676,0.0,0.0,0.0,-0.0081086540594697,60.0,-16.57238006591797,-0.0,-6.909795757792382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,276.972412109375,0.0,0.0,9.44343046285212e-05,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,276.9872131347656,0.0,0.0,9.944386692950502e-05,289.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,276.9603881835937,0.0,0.0,7.344890764215961e-05,289.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9548645019531,0.0,0.0,9.944388148142024e-05,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,277.04541015625,0.0,0.0,0.0004717187548521,276.68951416015625,294.1499938964844,251.1693115234375,250.6099395751953,252.5403747558593,251.3144073486328,275.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061874054372,6.587566936389066e-09,0.0010061807697638,-0.0163105074316263,0.0,0.0,0.0,-0.0080785555765032,60.0,-16.583364486694336,-0.0,-6.902670435238178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,276.972412109375,0.0,0.0,9.44343046285212e-05,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,276.9872131347656,0.0,0.0,9.944386692950502e-05,289.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,276.9603881835937,0.0,0.0,7.344890764215961e-05,289.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9548645019531,0.0,0.0,9.944388148142024e-05,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,277.04541015625,0.0,0.0,0.0004717187548521,276.68951416015625,294.1499938964844,251.1693115234375,250.6099395751953,252.5403747558593,251.3144073486328,275.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061874054372,6.587566936389066e-09,0.0010061807697638,-0.0163105074316263,0.0,0.0,0.0,-0.0080785555765032,60.0,-16.583364486694336,-0.0,-6.902670435238178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,276.9610595703125,0.0,0.0,9.438907000003384e-05,289.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,276.97564697265625,0.0,0.0,9.939623851096258e-05,289.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,276.9491577148437,0.0,0.0,7.341372838709503e-05,289.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,276.9437255859375,0.0,0.0,9.93962457869202e-05,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0331420898437,0.0,0.0,0.0004714927927125,276.6783447265625,294.1499938964844,251.1298065185547,250.5720672607422,252.51551818847656,251.2749786376953,275.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057054460048,6.531208018856205e-09,0.0010056988103315,-0.0161628797650337,0.0,0.0,0.0,-0.0080506168305873,60.0,-16.594417572021484,-0.0,-6.896058835081932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,276.9610595703125,0.0,0.0,9.438907000003384e-05,289.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,276.97564697265625,0.0,0.0,9.939623851096258e-05,289.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,276.9491577148437,0.0,0.0,7.341372838709503e-05,289.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,276.9437255859375,0.0,0.0,9.93962457869202e-05,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,277.0331420898437,0.0,0.0,0.0004714927927125,276.6783447265625,294.1499938964844,251.1298065185547,250.5720672607422,252.51551818847656,251.2749786376953,275.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057054460048,6.531208018856205e-09,0.0010056988103315,-0.0161628797650337,0.0,0.0,0.0,-0.0080506168305873,60.0,-16.594417572021484,-0.0,-6.896058835081932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,276.94970703125,0.0,0.0,9.434802632313222e-05,289.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,276.964111328125,0.0,0.0,9.935301204677673e-05,289.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9379577636719,0.0,0.0,7.3381801485084e-05,289.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,276.9325561523437,0.0,0.0,9.935301932273433e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.0208740234375,0.0,0.0,0.0004712877853307,276.6672058105469,294.1499938964844,251.09130859375,250.5352020263672,252.49044799804688,251.2360076904297,275.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052680736407,6.4800702581635505e-09,0.0010052615543827,-0.0160289257764816,0.0,0.0,0.0,-0.0080252652987837,60.0,-16.60548973083496,-0.0,-6.890062564934851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,276.94970703125,0.0,0.0,9.434802632313222e-05,289.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,276.964111328125,0.0,0.0,9.935301204677673e-05,289.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9379577636719,0.0,0.0,7.3381801485084e-05,289.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,276.9325561523437,0.0,0.0,9.935301932273433e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,277.0208740234375,0.0,0.0,0.0004712877853307,276.6672058105469,294.1499938964844,251.09130859375,250.5352020263672,252.49044799804688,251.2360076904297,275.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052680736407,6.4800702581635505e-09,0.0010052615543827,-0.0160289257764816,0.0,0.0,0.0,-0.0080252652987837,60.0,-16.60548973083496,-0.0,-6.890062564934851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,276.9383239746094,0.0,0.0,9.431086073163895e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,276.9525756835937,0.0,0.0,9.931387467077002e-05,289.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,276.9267578125,0.0,0.0,7.335289410548285e-05,289.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9214172363281,0.0,0.0,9.931388194672763e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,277.0086364746094,0.0,0.0,0.0004711021028924,276.6560363769531,294.1499938964844,251.053939819336,250.49952697753903,252.46514892578125,251.1975860595703,275.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433762411717225e-09,0.0010048656258732,-0.0159076228737831,0.0,0.0,0.0,-0.0080023081973195,60.0,-16.61652946472168,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,276.9383239746094,0.0,0.0,9.431086073163895e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,276.9525756835937,0.0,0.0,9.931387467077002e-05,289.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,276.9267578125,0.0,0.0,7.335289410548285e-05,289.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9214172363281,0.0,0.0,9.931388194672763e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,277.0086364746094,0.0,0.0,0.0004711021028924,276.6560363769531,294.1499938964844,251.053939819336,250.49952697753903,252.46514892578125,251.1975860595703,275.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433762411717225e-09,0.0010048656258732,-0.0159076228737831,0.0,0.0,0.0,-0.0080023081973195,60.0,-16.61652946472168,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,276.9326477050781,0.0,0.0,9.429382771486416e-05,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,276.9468078613281,0.0,0.0,9.929593943525106e-05,289.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,276.921142578125,0.0,0.0,7.333964458666742e-05,289.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,276.9158630371094,0.0,0.0,9.929594671120868e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,277.0025329589844,0.0,0.0,0.000471017032396,276.6504821777344,294.1499938964844,251.0357208251953,250.482162475586,252.4524383544922,251.1786193847656,275.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412543829270589e-09,0.0010046841343864,-0.01585204154253,0.0,0.0,0.0,-0.0079917898401618,60.0,-16.622013092041016,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,276.9269714355469,0.0,0.0,9.427792974747716e-05,289.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,276.9410400390625,0.0,0.0,9.927919745678082e-05,289.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,276.91552734375,0.0,0.0,7.332728273468092e-05,289.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,276.9102783203125,0.0,0.0,9.927920473273844e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,276.99639892578125,0.0,0.0,0.0004709376371465,276.6448974609375,294.1499938964844,251.0178375244141,250.4651641845703,252.43966674804688,251.1598358154297,275.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392736118243647e-09,0.0010045147500932,-0.015800155699253,0.0,0.0,0.0,-0.007981969974935,60.0,-16.627460479736328,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,276.9156188964844,0.0,0.0,9.424937888979912e-05,289.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,276.92950439453125,0.0,0.0,9.924913319991902e-05,289.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,276.9043273925781,0.0,0.0,7.330507651204243e-05,289.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,276.8991394042969,0.0,0.0,9.924914047587664e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,276.98419189453125,0.0,0.0,0.0004707950283773,276.6337280273437,294.1499938964844,250.983139038086,250.4322509765625,252.41403198242188,251.1228942871093,275.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357164572534657e-09,0.0010042105568572,-0.0157069750130176,0.0,0.0,0.0,-0.0079643353819847,60.0,-16.638198852539062,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,276.9156188964844,0.0,0.0,9.424937888979912e-05,289.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,276.92950439453125,0.0,0.0,9.924913319991902e-05,289.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,276.9043273925781,0.0,0.0,7.330507651204243e-05,289.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,276.8991394042969,0.0,0.0,9.924914047587664e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,276.98419189453125,0.0,0.0,0.0004707950283773,276.6337280273437,294.1499938964844,250.983139038086,250.4322509765625,252.41403198242188,251.1228942871093,275.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357164572534657e-09,0.0010042105568572,-0.0157069750130176,0.0,0.0,0.0,-0.0079643353819847,60.0,-16.638198852539062,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,276.9042663574219,0.0,0.050000000745058,9.422490984434262e-05,289.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,276.9179992675781,0.0,0.050000000745058,9.922336175804958e-05,289.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,276.89312744140625,0.0,0.050000000745058,7.328604260692373e-05,289.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,276.88800048828125,0.0,0.050000000745058,9.92233763099648e-05,290.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,276.97198486328125,0.0,0.050000000745058,0.0004706727922894,276.6225891113281,291.1499938964844,250.9499969482422,250.40093994140625,252.3882751464844,251.0867614746093,275.23541259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.326674739653981e-09,0.0010039497865363,-0.0156271066516637,0.0,0.0,0.0,-0.0079492200165987,60.0,-16.648683547973633,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,276.9042663574219,0.0,0.050000000745058,9.422490984434262e-05,289.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,276.9179992675781,0.0,0.050000000745058,9.922336175804958e-05,289.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,276.89312744140625,0.0,0.050000000745058,7.328604260692373e-05,289.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,276.88800048828125,0.0,0.050000000745058,9.92233763099648e-05,290.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,276.97198486328125,0.0,0.050000000745058,0.0004706727922894,276.6225891113281,291.1499938964844,250.9499969482422,250.40093994140625,252.3882751464844,251.0867614746093,275.23541259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.326674739653981e-09,0.0010039497865363,-0.0156271066516637,0.0,0.0,0.0,-0.0079492200165987,60.0,-16.648683547973633,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,275.77130126953125,0.6346923112869263,0.050000000745058,0.04083888605237,289.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,275.7741394042969,0.6346923112869263,0.050000000745058,0.0430053137242794,289.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,275.7690124511719,0.6346923112869263,0.050000000745058,0.0317635759711265,289.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,275.7679443359375,0.6346923112869263,0.050000000745058,0.0430053137242794,290.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,275.7853088378906,0.6346923112869263,0.050000000745058,0.2039986699819564,275.5712280273437,291.1499938964844,250.9339599609375,250.38584899902344,275.833984375,282.07293701171875,275.16607666015625,1.0,0.1097106486558914,0.0,0.0,1.0,1.0,-0.4351286590099334,2.29406822427336e-07,0.4351284205913543,-0.1266867965459823,0.0,0.0,0.0,10.18856716156006,60.0,353.6882629394531,-0.0,12.279906272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
