time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540120,289.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,275.3579406738281,0.6318539977073669,0.050000000745058,0.0452341325581073,289.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,275.35809326171875,0.6318539977073669,0.050000000745058,0.0476337186992168,289.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,275.3578186035156,0.6318539977073669,0.050000000745058,0.0351821035146713,289.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,275.3577575683594,0.6318539977073669,0.050000000745058,0.0476337186992168,290.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,275.35870361328125,0.6318539977073669,0.050000000745058,0.2259538620710373,275.3541564941406,291.1499938964844,250.9181671142578,250.3710327148437,279.1185302734375,290.1072692871094,275.5685119628906,1.0,0.1210901662707328,0.1767128854990005,0.1767128854990005,1.0,1.0,-0.4819762408733368,0.0194839015603065,0.4624923169612884,-0.1187303587794303,0.0,0.0,0.0,12.508788108825684,60.0,977.7640991210938,-0.0,16.679685592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.58404541015625,297.1499938964844,293.1499938964844,0.0019593276083469,-230.92958068847656,279.7346496582031,0.5713167190551758,0.050000000745058,0.04567876085639,289.6715087890625,297.1499938964844,293.1499938964844,0.0017905320273712,-222.23403930664065,279.3824462890625,0.5713167190551758,0.050000000745058,0.0481019355356693,289.5330505371094,297.1499938964844,293.1499938964844,0.0014717227313667,-134.91664123535156,278.706298828125,0.5713167190551758,0.050000000745058,0.0355279259383678,289.2919921875,297.1499938964844,293.1499938964844,0.0016548390267416,-205.3935546875,279.0733642578125,0.5713167190551758,0.050000000745058,0.0481019355356693,290.46148681640625,297.1499938964844,293.1499938964844,0.0012140376493334,-714.77587890625,278.2481384277344,0.5713167190551758,0.050000000745058,0.2281748652458191,276.1992492675781,291.1499938964844,250.8872833251953,250.3422241210937,279.1211242675781,290.466552734375,276.3609313964844,1.0,0.1405981928110122,0.1761198043823242,0.1761198043823242,1.0,1.0,-0.4867163896560669,0.0199297219514846,0.466786652803421,-0.1196784749627113,0.0,0.0,1.0,20.01937294006348,60.0,999.0774536132812,-0.0,23.1884880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,294.0615234375,278.1499938964844,0.0,18000.0,313.1499938964844,14852.490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0087184766307473,0.0,-0.0,-0.0,0.0,0.0,0.0,6.369437414832646e-06,0.0509261861443519,-0.0509198158979415,0.0,0.0,0.0,0.0,1.5579744577407837,0.0,0.0,0.0,0.240275576710701,4.0,0.0,1.0
540240,289.58404541015625,297.1499938964844,293.1499938964844,0.0019593276083469,-230.92958068847656,279.7346496582031,0.5713167190551758,0.050000000745058,0.04567876085639,289.6715087890625,297.1499938964844,293.1499938964844,0.0017905320273712,-222.23403930664065,279.3824462890625,0.5713167190551758,0.050000000745058,0.0481019355356693,289.5330505371094,297.1499938964844,293.1499938964844,0.0014717227313667,-134.91664123535156,278.706298828125,0.5713167190551758,0.050000000745058,0.0355279259383678,289.2919921875,297.1499938964844,293.1499938964844,0.0016548390267416,-205.3935546875,279.0733642578125,0.5713167190551758,0.050000000745058,0.0481019355356693,290.46148681640625,297.1499938964844,293.1499938964844,0.0012140376493334,-714.77587890625,278.2481384277344,0.5713167190551758,0.050000000745058,0.2281748652458191,276.1992492675781,291.1499938964844,250.8872833251953,250.3422241210937,279.1211242675781,290.466552734375,276.3609313964844,1.0,0.1405981928110122,0.1761198043823242,0.1761198043823242,1.0,1.0,-0.4867163896560669,0.0199297219514846,0.466786652803421,-0.1196784749627113,0.0,0.0,1.0,20.01937294006348,60.0,999.0774536132812,-0.0,23.1884880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,294.0615234375,278.1499938964844,0.0,18000.0,313.1499938964844,14852.490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0087184766307473,0.0,-0.0,-0.0,0.0,0.0,0.0,6.369437414832646e-06,0.0509261861443519,-0.0509198158979415,0.0,0.0,0.0,0.0,1.5579744577407837,0.0,0.0,0.0,0.240275576710701,4.0,0.0,1.0
540300,289.5776062011719,297.1499938964844,293.1499938964844,0.0027881460264325,-326.117431640625,281.8106384277344,0.549504280090332,0.050000000745058,0.0458160527050495,289.6622619628906,297.1499938964844,293.1499938964844,0.0026130410842597,-321.95574951171875,281.4441833496094,0.549504280090332,0.050000000745058,0.0482465103268623,289.5345764160156,297.1499938964844,293.1499938964844,0.0022913250140845,-208.586181640625,280.7643127441406,0.549504280090332,0.050000000745058,0.0356347076594829,289.2955322265625,297.1499938964844,293.1499938964844,0.0025127253029495,-309.6374206542969,281.206298828125,0.549504280090332,0.050000000745058,0.0482465103268623,290.453369140625,297.1499938964844,293.1499938964844,0.0018927571363747,-1106.7384033203125,280.0180358886719,0.549504280090332,0.050000000745058,0.2288606613874435,276.4982604980469,291.1499938964844,250.8721923828125,250.3282165527344,279.1029968261719,290.4553527832031,276.6355285644531,1.0,0.1490054279565811,0.1723800897598266,0.1723800897598266,1.0,1.0,-0.4881793260574341,0.019373569637537,0.4688057601451874,-0.1207327470183372,0.0,0.0,1.0,23.685688018798828,60.0,905.971435546875,-0.0,26.342288970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.06182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16830.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0115994662046432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.2178781920229085e-06,0.0639359205961227,-0.0639287009835243,0.0,0.0,0.0,0.0,2.2186033725738525,0.0,0.0,0.0,0.2544462084770202,4.0,0.0,1.0
540360,289.5834045410156,297.1499938964844,293.1499938964844,0.00356573658064,-412.9736328125,283.6768798828125,0.5326811075210571,0.050000000745058,0.0459472611546516,289.6627502441406,297.1499938964844,293.1499938964844,0.0033875799272209,-413.6633605957031,283.3116760253906,0.5326811075210571,0.050000000745058,0.0483846776187419,289.5428466796875,297.1499938964844,293.1499938964844,0.003063102485612,-276.70965576171875,282.6404113769531,0.5326811075210571,0.050000000745058,0.035736758261919,289.3049011230469,297.1499938964844,293.1499938964844,0.0033280840143561,-406.5420227050781,283.16033935546875,0.5326811075210571,0.050000000745058,0.0483846776187419,290.4546813964844,297.1499938964844,293.1499938964844,0.0025170221924781,-1462.191650390625,281.6004333496094,0.5326811075210571,0.050000000745058,0.2295160740613937,276.7613525390625,291.1499938964844,250.8573303222656,250.31446838378903,279.0909423828125,290.4538269042969,276.8866577148437,1.0,0.1565752029418945,0.1685003936290741,0.1685003936290741,0.9995507001876832,1.0,-0.489577442407608,0.0188057702034711,0.4707716703414917,-0.1217953860759735,0.0,0.0,1.0,27.19251251220703,60.0,815.3529052734375,-0.0,29.37622261047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17569.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0142936613410711,0.0,-0.0,-0.0,0.0,0.0,0.0,7.534403721365379e-06,0.0696875154972076,-0.0696799829602241,0.0,0.0,0.0,0.0,2.525423049926758,0.0,0.0,0.0,0.2596174478530884,4.0,0.0,1.0
540420,289.6178894042969,297.1499938964844,293.1499938964844,0.0050702509470283,-567.8114624023438,286.9575500488281,0.5097705125808716,0.050000000745058,0.0461865477263927,289.6830444335937,297.1499938964844,293.1499938964844,0.0048861019313335,-578.5172729492188,286.62066650390625,0.5097705125808716,0.050000000745058,0.0486366562545299,289.5755615234375,297.1499938964844,293.1499938964844,0.0045376843772828,-399.4551086425781,285.9751892089844,0.5097705125808716,0.050000000745058,0.0359228700399398,289.3387756347656,297.1499938964844,293.1499938964844,0.0049196821637451,-582.08447265625,286.6520080566406,0.5097705125808716,0.050000000745058,0.0486366562545299,290.4761047363281,297.1499938964844,293.1499938964844,0.0036523567978292,-2088.3232421875,284.35614013671875,0.5097705125808716,0.050000000745058,0.230711355805397,277.2264404296875,291.1499938964844,250.82830810546875,250.28775024414065,279.0780639648437,290.4716186523437,277.3321533203125,1.0,0.1694227308034896,0.1605691462755203,0.1605691462755203,0.998652160167694,1.0,-0.4921272099018097,0.0174854565411806,0.4746417701244354,-0.1240769997239112,0.0,0.0,1.0,33.58742904663086,60.0,653.3121337890625,-0.0,34.95270919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.019828213378787,0.0,-0.0,-0.0,0.0,0.0,0.0,7.694357918808237e-06,0.0721337497234344,-0.0721260607242584,0.0,0.0,0.0,0.0,2.670057535171509,0.0,0.0,0.0,0.2621587514877319,4.0,0.0,1.0
540480,289.6178894042969,297.1499938964844,293.1499938964844,0.0050702509470283,-567.8114624023438,286.9575500488281,0.5097705125808716,0.050000000745058,0.0461865477263927,289.6830444335937,297.1499938964844,293.1499938964844,0.0048861019313335,-578.5172729492188,286.62066650390625,0.5097705125808716,0.050000000745058,0.0486366562545299,289.5755615234375,297.1499938964844,293.1499938964844,0.0045376843772828,-399.4551086425781,285.9751892089844,0.5097705125808716,0.050000000745058,0.0359228700399398,289.3387756347656,297.1499938964844,293.1499938964844,0.0049196821637451,-582.08447265625,286.6520080566406,0.5097705125808716,0.050000000745058,0.0486366562545299,290.4761047363281,297.1499938964844,293.1499938964844,0.0036523567978292,-2088.3232421875,284.35614013671875,0.5097705125808716,0.050000000745058,0.230711355805397,277.2264404296875,291.1499938964844,250.82830810546875,250.28775024414065,279.0780639648437,290.4716186523437,277.3321533203125,1.0,0.1694227308034896,0.1605691462755203,0.1605691462755203,0.998652160167694,1.0,-0.4921272099018097,0.0174854565411806,0.4746417701244354,-0.1240769997239112,0.0,0.0,1.0,33.58742904663086,60.0,653.3121337890625,-0.0,34.95270919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.019828213378787,0.0,-0.0,-0.0,0.0,0.0,0.0,7.694357918808237e-06,0.0721337497234344,-0.0721260607242584,0.0,0.0,0.0,0.0,2.670057535171509,0.0,0.0,0.0,0.2621587514877319,4.0,0.0,1.0
540540,289.669921875,297.1499938964844,293.1499938964844,0.0066478219814598,-704.54833984375,289.79644775390625,0.4955910146236419,0.050000000745058,0.0463909395039081,289.7188415527344,297.1499938964844,293.1499938964844,0.0064586587250232,-725.495361328125,289.5086975097656,0.4955910146236419,0.050000000745058,0.0488518923521041,289.62237548828125,297.1499938964844,293.1499938964844,0.0060536018572747,-508.85302734375,288.8861694335937,0.4955910146236419,0.050000000745058,0.0360818430781364,289.386474609375,297.1499938964844,293.1499938964844,0.006618520244956,-739.4050903320312,289.7165222167969,0.4955910146236419,0.050000000745058,0.0488518923521041,290.5127258300781,297.1499938964844,293.1499938964844,0.0047152657061815,-2632.833740234375,286.7065124511719,0.4955910146236419,0.050000000745058,0.2317323535680771,277.61676025390625,291.1499938964844,250.8002014160156,250.2620391845703,279.0732421875,290.50634765625,277.70379638671875,1.0,0.1796039193868637,0.1526096016168594,0.1526096016168594,0.9977536201477052,1.0,-0.4943051934242248,0.0156043469905853,0.4787008464336395,-0.1268618404865265,0.0,0.0,1.0,39.04889297485352,60.0,517.439208984375,-0.0,39.76030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0250787045806646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714706953265704e-06,0.0737278535962104,-0.0737201422452926,0.0,0.0,0.0,0.0,2.7368040084838867,0.0,0.0,0.0,0.2626100480556488,4.0,0.0,1.0
540600,289.669921875,297.1499938964844,293.1499938964844,0.0066478219814598,-704.54833984375,289.79644775390625,0.4955910146236419,0.050000000745058,0.0463909395039081,289.7188415527344,297.1499938964844,293.1499938964844,0.0064586587250232,-725.495361328125,289.5086975097656,0.4955910146236419,0.050000000745058,0.0488518923521041,289.62237548828125,297.1499938964844,293.1499938964844,0.0060536018572747,-508.85302734375,288.8861694335937,0.4955910146236419,0.050000000745058,0.0360818430781364,289.386474609375,297.1499938964844,293.1499938964844,0.006618520244956,-739.4050903320312,289.7165222167969,0.4955910146236419,0.050000000745058,0.0488518923521041,290.5127258300781,297.1499938964844,293.1499938964844,0.0047152657061815,-2632.833740234375,286.7065124511719,0.4955910146236419,0.050000000745058,0.2317323535680771,277.61676025390625,291.1499938964844,250.8002014160156,250.2620391845703,279.0732421875,290.50634765625,277.70379638671875,1.0,0.1796039193868637,0.1526096016168594,0.1526096016168594,0.9977536201477052,1.0,-0.4943051934242248,0.0156043469905853,0.4787008464336395,-0.1268618404865265,0.0,0.0,1.0,39.04889297485352,60.0,517.439208984375,-0.0,39.76030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0250787045806646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714706953265704e-06,0.0737278535962104,-0.0737201422452926,0.0,0.0,0.0,0.0,2.7368040084838867,0.0,0.0,0.0,0.2626100480556488,4.0,0.0,1.0
540660,289.73162841796875,297.1499938964844,293.1499938964844,0.0084495805203914,-828.8001708984375,292.31646728515625,0.4858738780021667,0.050000000745058,0.0465601719915866,289.7626647949219,297.1499938964844,293.1499938964844,0.0082675768062472,-860.4733276367188,292.09698486328125,0.4858738780021667,0.050000000745058,0.0490301065146923,289.6763916015625,297.1499938964844,293.1499938964844,0.0077638742513954,-609.1929931640625,291.4922180175781,0.4858738780021667,0.050000000745058,0.036213468760252,289.4412841796875,297.1499938964844,293.1499938964844,0.0086255129426717,-884.3600463867188,292.4735412597656,0.4858738780021667,0.050000000745058,0.0490301065146923,290.5572509765625,297.1499938964844,293.1499938964844,0.0057796551845967,-3122.2021484375,288.7668151855469,0.4858738780021667,0.050000000745058,0.2325777113437652,277.9364318847656,291.1499938964844,250.77297973632807,250.2372894287109,279.0714111328125,290.5498962402344,278.0066223144531,1.0,0.1875805109739303,0.1446495801210403,0.1446495801210403,0.9967652559280396,1.0,-0.4961085319519043,0.0133363110944628,0.4827722012996673,-0.1299676597118377,0.0,0.0,1.0,43.56989669799805,48.0,405.6702575683594,-0.0,43.77157974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0300400909036397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717366315773688e-06,0.075185626745224,-0.0751779079437255,0.0,0.0,0.0,0.0,2.7924129962921143,0.0,0.0,0.0,0.2627943158149719,4.0,0.0,1.0
540720,289.73162841796875,297.1499938964844,293.1499938964844,0.0084495805203914,-828.8001708984375,292.31646728515625,0.4858738780021667,0.050000000745058,0.0465601719915866,289.7626647949219,297.1499938964844,293.1499938964844,0.0082675768062472,-860.4733276367188,292.09698486328125,0.4858738780021667,0.050000000745058,0.0490301065146923,289.6763916015625,297.1499938964844,293.1499938964844,0.0077638742513954,-609.1929931640625,291.4922180175781,0.4858738780021667,0.050000000745058,0.036213468760252,289.4412841796875,297.1499938964844,293.1499938964844,0.0086255129426717,-884.3600463867188,292.4735412597656,0.4858738780021667,0.050000000745058,0.0490301065146923,290.5572509765625,297.1499938964844,293.1499938964844,0.0057796551845967,-3122.2021484375,288.7668151855469,0.4858738780021667,0.050000000745058,0.2325777113437652,277.9364318847656,291.1499938964844,250.77297973632807,250.2372894287109,279.0714111328125,290.5498962402344,278.0066223144531,1.0,0.1875805109739303,0.1446495801210403,0.1446495801210403,0.9967652559280396,1.0,-0.4961085319519043,0.0133363110944628,0.4827722012996673,-0.1299676597118377,0.0,0.0,1.0,43.56989669799805,48.0,405.6702575683594,-0.0,43.77157974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0300400909036397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717366315773688e-06,0.075185626745224,-0.0751779079437255,0.0,0.0,0.0,0.0,2.7924129962921143,0.0,0.0,0.0,0.2627943158149719,4.0,0.0,1.0
540780,289.79656982421875,297.1499938964844,293.1499938964844,0.0106414826586842,-943.10888671875,294.61309814453125,0.483565479516983,0.050000000745058,0.0466027073562145,289.8104858398437,297.1499938964844,293.1499938964844,0.0104839354753494,-985.2821044921876,294.46856689453125,0.483565479516983,0.050000000745058,0.0490748956799507,289.7335205078125,297.1499938964844,293.1499938964844,0.0098210666328668,-701.94677734375,293.8778686523437,0.483565479516983,0.050000000745058,0.0362465493381023,289.4991455078125,297.1499938964844,293.1499938964844,0.0111798681318759,-1018.8118286132812,295.0081787109375,0.483565479516983,0.050000000745058,0.0490748956799507,290.6055908203125,297.1499938964844,293.1499938964844,0.0068878852762281,-3566.911865234375,290.61676025390625,0.483565479516983,0.050000000745058,0.2327901721000671,278.19287109375,291.1499938964844,250.74664306640625,250.2135009765625,279.0677795410156,290.5978088378906,278.2484130859375,1.0,0.1890382319688797,0.1362848877906799,0.1362848877906799,0.995776891708374,1.0,-0.4965620338916778,0.0107601024210453,0.4858019351959228,-0.1330601722002029,0.0,0.0,1.0,44.70277786254883,36.0,314.3288269042969,-0.0,44.78207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.034723475575447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717750122537836e-06,0.0765775963664054,-0.076569877564907,0.0,0.0,0.0,0.0,2.844785690307617,0.0,0.0,0.0,0.2629397809505462,4.0,0.0,1.0
540840,289.79656982421875,297.1499938964844,293.1499938964844,0.0106414826586842,-943.10888671875,294.61309814453125,0.483565479516983,0.050000000745058,0.0466027073562145,289.8104858398437,297.1499938964844,293.1499938964844,0.0104839354753494,-985.2821044921876,294.46856689453125,0.483565479516983,0.050000000745058,0.0490748956799507,289.7335205078125,297.1499938964844,293.1499938964844,0.0098210666328668,-701.94677734375,293.8778686523437,0.483565479516983,0.050000000745058,0.0362465493381023,289.4991455078125,297.1499938964844,293.1499938964844,0.0111798681318759,-1018.8118286132812,295.0081787109375,0.483565479516983,0.050000000745058,0.0490748956799507,290.6055908203125,297.1499938964844,293.1499938964844,0.0068878852762281,-3566.911865234375,290.61676025390625,0.483565479516983,0.050000000745058,0.2327901721000671,278.19287109375,291.1499938964844,250.74664306640625,250.2135009765625,279.0677795410156,290.5978088378906,278.2484130859375,1.0,0.1890382319688797,0.1362848877906799,0.1362848877906799,0.995776891708374,1.0,-0.4965620338916778,0.0107601024210453,0.4858019351959228,-0.1330601722002029,0.0,0.0,1.0,44.70277786254883,36.0,314.3288269042969,-0.0,44.78207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.034723475575447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717750122537836e-06,0.0765775963664054,-0.076569877564907,0.0,0.0,0.0,0.0,2.844785690307617,0.0,0.0,0.0,0.2629397809505462,4.0,0.0,1.0
540900,289.8290100097656,297.1499938964844,293.1499938964844,0.0119606750085949,-997.3035888671876,295.6991882324219,0.4847686290740967,0.050000000745058,0.0465804785490036,289.83514404296875,297.1499938964844,293.1499938964844,0.011826055124402,-1044.5533447265625,295.5918273925781,0.4847686290740967,0.050000000745058,0.0490514859557151,289.7624816894531,297.1499938964844,293.1499938964844,0.0110495779663324,-745.99609375,295.0072021484375,0.4847686290740967,0.050000000745058,0.0362292602658271,289.5284729003906,297.1499938964844,293.1499938964844,0.0127822756767272,-1082.7984619140625,296.2114562988281,0.4847686290740967,0.050000000745058,0.0490514859557151,290.63037109375,297.1499938964844,293.1499938964844,0.0074724941514432,-3775.75830078125,291.4809875488281,0.4847686290740967,0.050000000745058,0.2326791286468505,278.29986572265625,291.1499938964844,250.7337951660156,250.2019500732422,279.0644226074219,290.6224975585937,278.34893798828125,1.0,0.1878524869680404,0.1317560821771621,0.1317560821771621,0.995282769203186,1.0,-0.4963252544403076,0.0093764048069715,0.4869488477706909,-0.1345928311347961,0.0,0.0,1.0,44.10604095458984,36.0,275.1877136230469,-0.0,44.250823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0369643904268741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717807420704048e-06,0.0772520825266838,-0.0772443637251854,0.0,0.0,0.0,0.0,2.87012791633606,0.0,0.0,0.0,0.2630085945129394,4.0,0.0,1.0
540960,289.8612060546875,297.1499938964844,293.1499938964844,0.0134861972182989,-1049.7967529296875,296.7515869140625,0.4872632026672363,0.050000000745058,0.0465348698198795,289.86004638671875,297.1499938964844,293.1499938964844,0.0133864898234605,-1102.0052490234375,296.68096923828125,0.4872632026672363,0.050000000745058,0.0490034557878971,289.7914428710937,297.1499938964844,293.1499938964844,0.01246396638453,-788.6946411132812,296.1019592285156,0.4872632026672363,0.050000000745058,0.0361937880516052,289.55780029296875,297.1499938964844,293.1499938964844,0.0146983498707413,-1144.88525390625,297.3798217773437,0.4872632026672363,0.050000000745058,0.0490034557878971,290.6553039550781,297.1499938964844,293.1499938964844,0.0080857882276177,-3977.12109375,292.3121643066406,0.4872632026672363,0.050000000745058,0.2324513047933578,278.3941955566406,291.1499938964844,250.7211761474609,250.19064331054688,279.06005859375,290.6473999023437,278.4373779296875,1.0,0.1855785101652145,0.1269365102052688,0.1269365102052688,0.994763195514679,1.0,-0.4958393275737762,0.0079666757956147,0.4878726601600647,-0.1360927075147628,0.0,0.0,1.0,42.88408660888672,25.0,240.0318756103516,-0.0,43.163856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0391399264335632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71784470998682e-06,0.0779124870896339,-0.0779047682881355,0.0,0.0,0.0,0.0,2.894941091537476,0.0,0.0,0.0,0.2630757987499237,4.0,0.0,1.0
541020,289.9244384765625,297.1499938964844,293.1499938964844,0.0174191184341907,-1150.577880859375,298.7726135253906,0.495384007692337,0.050000000745058,0.0463943257927894,289.91015625,297.1499938964844,293.1499938964844,0.0174534805119037,-1212.4114990234375,298.77447509765625,0.495384007692337,0.050000000745058,0.0488554574549198,289.8490905761719,297.1499938964844,293.1499938964844,0.0160942263901233,-870.7169799804688,298.2051086425781,0.495384007692337,0.050000000745058,0.0360844731330871,289.6161804199219,297.1499938964844,293.1499938964844,0.0197894182056188,-1266.2640380859375,299.6293334960937,0.495384007692337,0.050000000745058,0.0488554574549198,290.70513916015625,297.1499938964844,293.1499938964844,0.0094270789995789,-4361.0400390625,293.89239501953125,0.495384007692337,0.050000000745058,0.2317492514848709,278.54937744140625,291.1499938964844,250.6965484619141,250.16867065429688,279.0487670898437,290.6972045898437,278.5824279785156,1.0,0.178625077009201,0.1162739992141723,0.1162739992141723,0.9937241673469543,1.0,-0.4943418204784393,0.0052318470552563,0.489109992980957,-0.1388851106166839,0.0,0.0,1.0,39.1212043762207,25.0,180.46340942382807,-0.0,39.82887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.043300624936819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717904736637138e-06,0.0791912078857421,-0.0791834890842437,0.0,0.0,0.0,0.0,2.943000078201294,0.0,0.0,0.0,0.2632060348987579,4.0,0.0,1.0
541080,289.9244384765625,297.1499938964844,293.1499938964844,0.0174191184341907,-1150.577880859375,298.7726135253906,0.495384007692337,0.050000000745058,0.0463943257927894,289.91015625,297.1499938964844,293.1499938964844,0.0174534805119037,-1212.4114990234375,298.77447509765625,0.495384007692337,0.050000000745058,0.0488554574549198,289.8490905761719,297.1499938964844,293.1499938964844,0.0160942263901233,-870.7169799804688,298.2051086425781,0.495384007692337,0.050000000745058,0.0360844731330871,289.6161804199219,297.1499938964844,293.1499938964844,0.0197894182056188,-1266.2640380859375,299.6293334960937,0.495384007692337,0.050000000745058,0.0488554574549198,290.70513916015625,297.1499938964844,293.1499938964844,0.0094270789995789,-4361.0400390625,293.89239501953125,0.495384007692337,0.050000000745058,0.2317492514848709,278.54937744140625,291.1499938964844,250.6965484619141,250.16867065429688,279.0487670898437,290.6972045898437,278.5824279785156,1.0,0.178625077009201,0.1162739992141723,0.1162739992141723,0.9937241673469543,1.0,-0.4943418204784393,0.0052318470552563,0.489109992980957,-0.1388851106166839,0.0,0.0,1.0,39.1212043762207,25.0,180.46340942382807,-0.0,39.82887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.043300624936819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717904736637138e-06,0.0791912078857421,-0.0791834890842437,0.0,0.0,0.0,0.0,2.943000078201294,0.0,0.0,0.0,0.2632060348987579,4.0,0.0,1.0
541140,289.9861145019531,297.1499938964844,293.1499938964844,0.0232196990400552,-1248.6112060546875,300.7022399902344,0.5026830434799194,0.050000000745058,0.0462821349501609,289.9602966308594,297.1499938964844,293.1499938964844,0.0235594287514686,-1319.92333984375,300.776123046875,0.5026830434799194,0.050000000745058,0.0487373173236846,289.90606689453125,297.1499938964844,293.1499938964844,0.021656384691596,-952.8392944335938,300.2138977050781,0.5026830434799194,0.050000000745058,0.0359972156584262,289.673828125,297.1499938964844,293.1499938964844,0.0282229986041784,-1381.0340576171875,301.78289794921875,0.5026830434799194,0.050000000745058,0.0487373173236846,290.7544860839844,297.1499938964844,293.1499938964844,0.0110064391046762,-4732.19775390625,295.3847961425781,0.5026830434799194,0.050000000745058,0.2311888486146927,278.6671142578125,291.1499938964844,250.6727600097656,250.1475524902344,279.0367431640625,290.7466125488281,278.69207763671875,1.0,0.1732491850852966,0.1043359413743019,0.1043359413743019,0.9926851391792296,1.0,-0.4931462109088897,0.0029649392236024,0.4901812970638275,-0.141294315457344,0.0,0.0,1.0,36.11649703979492,25.0,133.74778747558594,-0.0,37.17996597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0472168773412704,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717959306319244e-06,0.0804139599204063,-0.0804062485694885,0.0,0.0,0.0,0.0,2.9889793395996094,0.0,0.0,0.0,0.26333087682724,4.0,0.0,1.0
541200,289.9861145019531,297.1499938964844,293.1499938964844,0.0232196990400552,-1248.6112060546875,300.7022399902344,0.5026830434799194,0.050000000745058,0.0462821349501609,289.9602966308594,297.1499938964844,293.1499938964844,0.0235594287514686,-1319.92333984375,300.776123046875,0.5026830434799194,0.050000000745058,0.0487373173236846,289.90606689453125,297.1499938964844,293.1499938964844,0.021656384691596,-952.8392944335938,300.2138977050781,0.5026830434799194,0.050000000745058,0.0359972156584262,289.673828125,297.1499938964844,293.1499938964844,0.0282229986041784,-1381.0340576171875,301.78289794921875,0.5026830434799194,0.050000000745058,0.0487373173236846,290.7544860839844,297.1499938964844,293.1499938964844,0.0110064391046762,-4732.19775390625,295.3847961425781,0.5026830434799194,0.050000000745058,0.2311888486146927,278.6671142578125,291.1499938964844,250.6727600097656,250.1475524902344,279.0367431640625,290.7466125488281,278.69207763671875,1.0,0.1732491850852966,0.1043359413743019,0.1043359413743019,0.9926851391792296,1.0,-0.4931462109088897,0.0029649392236024,0.4901812970638275,-0.141294315457344,0.0,0.0,1.0,36.11649703979492,25.0,133.74778747558594,-0.0,37.17996597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0472168773412704,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717959306319244e-06,0.0804139599204063,-0.0804062485694885,0.0,0.0,0.0,0.0,2.9889793395996094,0.0,0.0,0.0,0.26333087682724,4.0,0.0,1.0
541260,290.0467529296875,297.1499938964844,293.1499938964844,0.0317932069301605,-1344.44580078125,302.5561828613281,0.5089102387428284,0.050000000745058,0.0461975038051605,290.0103454589844,297.1499938964844,293.1499938964844,0.0327299311757087,-1425.156005859375,302.7037658691406,0.5089102387428284,0.050000000745058,0.0486481972038745,289.9613342285156,297.1499938964844,293.1499938964844,0.0296338256448507,-1028.8133544921875,302.1532592773437,0.5089102387428284,0.050000000745058,0.0359313897788524,289.7296142578125,297.1499938964844,293.1499938964844,0.0405828543007373,-1495.019775390625,303.8666076660156,0.5089102387428284,0.050000000745058,0.0486481972038745,290.8030700683594,297.1499938964844,293.1499938964844,0.0129274064674973,-5094.01806640625,296.80859375,0.5089102387428284,0.050000000745058,0.230766087770462,278.75543212890625,291.1499938964844,250.64979553222656,250.1272888183593,279.0253601074219,290.7952880859375,278.7740478515625,1.0,0.1689560562372207,0.0912979841232299,0.0912979841232299,0.9916310906410216,1.0,-0.4922443628311157,0.0014189259381964,0.4908254444599151,-0.1430548578500747,0.0,0.0,1.0,33.84883499145508,25.0,97.92339324951172,-0.0,35.18907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0508996546268463,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718014785496052e-06,0.0815810561180114,-0.081573337316513,0.0,0.0,0.0,0.0,3.032888889312744,0.0,0.0,0.0,0.2634503841400146,4.0,0.0,1.0
541320,290.0467529296875,297.1499938964844,293.1499938964844,0.0317932069301605,-1344.44580078125,302.5561828613281,0.5089102387428284,0.050000000745058,0.0461975038051605,290.0103454589844,297.1499938964844,293.1499938964844,0.0327299311757087,-1425.156005859375,302.7037658691406,0.5089102387428284,0.050000000745058,0.0486481972038745,289.9613342285156,297.1499938964844,293.1499938964844,0.0296338256448507,-1028.8133544921875,302.1532592773437,0.5089102387428284,0.050000000745058,0.0359313897788524,289.7296142578125,297.1499938964844,293.1499938964844,0.0405828543007373,-1495.019775390625,303.8666076660156,0.5089102387428284,0.050000000745058,0.0486481972038745,290.8030700683594,297.1499938964844,293.1499938964844,0.0129274064674973,-5094.01806640625,296.80859375,0.5089102387428284,0.050000000745058,0.230766087770462,278.75543212890625,291.1499938964844,250.64979553222656,250.1272888183593,279.0253601074219,290.7952880859375,278.7740478515625,1.0,0.1689560562372207,0.0912979841232299,0.0912979841232299,0.9916310906410216,1.0,-0.4922443628311157,0.0014189259381964,0.4908254444599151,-0.1430548578500747,0.0,0.0,1.0,33.84883499145508,25.0,97.92339324951172,-0.0,35.18907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0508996546268463,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718014785496052e-06,0.0815810561180114,-0.081573337316513,0.0,0.0,0.0,0.0,3.032888889312744,0.0,0.0,0.0,0.2634503841400146,4.0,0.0,1.0
541380,290.1056213378906,297.1499938964844,293.1499938964844,0.0418938361108303,-1446.5223388671875,304.06561279296875,0.5302149057388306,0.0608372874557971,0.0474700704216957,290.0605163574219,297.1499938964844,293.1499938964844,0.0548274591565132,-1685.69482421875,304.0413513183594,0.546818196773529,0.0691002905368805,0.0538763888180255,290.015380859375,297.1499938964844,293.1499938964844,0.0410426706075668,-1102.943115234375,304.0335998535156,0.5236948132514954,0.050000000745058,0.0358015559613704,289.811279296875,297.1499938964844,293.1499938964844,0.1116122081875801,-2833.82958984375,303.95220947265625,0.6672046184539795,0.1138654649257659,0.0934223383665084,290.85174560546875,297.1499938964844,293.1499938964844,0.0152528909966349,-5432.35205078125,298.1739501953125,0.5236948132514954,0.050000000745058,0.2299322336912155,278.82745361328125,291.1499938964844,250.6276397705078,250.1078491210937,279.1804504394531,290.84442138671875,278.8480834960937,1.0,0.1664246171712875,0.0985088348388671,0.0985088348388671,0.990576982498169,1.0,-0.5525937676429749,0.002254094928503,0.5503396391868591,-0.1576294153928756,0.0,0.0,1.0,29.84251976013184,45.0,105.79881286621094,-0.0,37.728458404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0543600395321846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718069355178159e-06,0.0826931297779083,-0.0826854109764099,0.0,0.0,0.0,0.0,3.074749708175659,0.0,0.0,0.0,0.2635645866394043,4.0,0.0,1.0
541440,290.1056213378906,297.1499938964844,293.1499938964844,0.0418938361108303,-1446.5223388671875,304.06561279296875,0.5302149057388306,0.0608372874557971,0.0474700704216957,290.0605163574219,297.1499938964844,293.1499938964844,0.0548274591565132,-1685.69482421875,304.0413513183594,0.546818196773529,0.0691002905368805,0.0538763888180255,290.015380859375,297.1499938964844,293.1499938964844,0.0410426706075668,-1102.943115234375,304.0335998535156,0.5236948132514954,0.050000000745058,0.0358015559613704,289.811279296875,297.1499938964844,293.1499938964844,0.1116122081875801,-2833.82958984375,303.95220947265625,0.6672046184539795,0.1138654649257659,0.0934223383665084,290.85174560546875,297.1499938964844,293.1499938964844,0.0152528909966349,-5432.35205078125,298.1739501953125,0.5236948132514954,0.050000000745058,0.2299322336912155,278.82745361328125,291.1499938964844,250.6276397705078,250.1078491210937,279.1804504394531,290.84442138671875,278.8480834960937,1.0,0.1664246171712875,0.0985088348388671,0.0985088348388671,0.990576982498169,1.0,-0.5525937676429749,0.002254094928503,0.5503396391868591,-0.1576294153928756,0.0,0.0,1.0,29.84251976013184,45.0,105.79881286621094,-0.0,37.728458404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0543600395321846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718069355178159e-06,0.0826931297779083,-0.0826854109764099,0.0,0.0,0.0,0.0,3.074749708175659,0.0,0.0,0.0,0.2635645866394043,4.0,0.0,1.0
541500,290.1501770019531,297.1499938964844,293.1499938964844,0.0808744579553604,-2104.684814453125,304.0097351074219,0.6336572170257568,0.0906861424446106,0.069418653845787,290.1031188964844,297.1499938964844,293.1499938964844,0.0928925797343254,-2455.99658203125,303.990966796875,0.6553190350532532,0.099897876381874,0.0810637101531028,290.0467834472656,297.1499938964844,293.1499938964844,0.0665331184864044,-1436.1533203125,304.03179931640625,0.6069682240486145,0.0824047625064849,0.04733407497406,289.8836975097656,297.1499938964844,293.1499938964844,0.1564010083675384,-3679.301025390625,303.906982421875,0.7513681054115295,0.141954556107521,0.1218192726373672,290.8785400390625,297.1499938964844,293.1499938964844,0.0165129546076059,-5574.62548828125,298.8305969238281,0.5423751473426819,0.050000000745058,0.2291194498538971,278.888427734375,291.1499938964844,250.61685180664065,250.09841918945312,279.52508544921875,290.8716735839844,278.92462158203125,1.0,0.1701674461364746,0.1418930292129516,0.1418930292129516,0.9900499582290648,1.0,-0.6584779024124146,0.0155810248106718,0.642896831035614,-0.1689052283763885,0.0,0.0,1.0,26.36119842529297,45.0,189.385986328125,-0.0,45.87051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0560102649033069,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718096640019212e-06,0.0832287892699241,-0.0832210779190063,0.0,0.0,0.0,0.0,3.094920873641968,0.0,0.0,0.0,0.2636197209358215,4.0,0.0,1.0
541560,290.2242126464844,297.1499938964844,293.1499938964844,0.1174034997820854,-2792.0498046875,303.9691772460937,0.7219487428665161,0.1141681298613548,0.0927811041474342,290.1689453125,297.1499938964844,293.1499938964844,0.1324365437030792,-3229.548095703125,303.9482727050781,0.7434706091880798,0.1255879700183868,0.107410117983818,290.1040344238281,297.1499938964844,293.1499938964844,0.1087577939033508,-2046.67919921875,303.9768981933594,0.7079986333847046,0.110496200621128,0.0679977908730506,289.9646911621094,297.1499938964844,293.1499938964844,0.1977910101413726,-4406.0205078125,303.8760986328125,0.8248321413993835,0.1674307882785797,0.146950364112854,290.9100952148437,297.1499938964844,293.1499938964844,0.0177902858704328,-5687.892578125,299.4637756347656,0.5629112124443054,0.050000000745058,0.2284177541732788,279.02850341796875,291.1499938964844,250.6062774658203,250.0891876220703,280.0082397460937,290.9032897949219,279.094482421875,1.0,0.1769546419382095,0.2210475653409958,0.2210475653409958,0.9896135926246644,1.0,-0.7722503542900085,0.0477538742125034,0.7244964838027954,-0.1599404662847519,0.0,0.0,1.0,23.66485595703125,48.0,367.6372375488281,-0.0,57.40068054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0576089136302471,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718123015365563e-06,0.0837510302662849,-0.0837433114647865,0.0,0.0,0.0,0.0,3.114591360092163,0.0,0.0,0.0,0.2636735439300537,4.0,0.0,1.0
541620,290.4004211425781,297.1499938964844,293.1499938964844,0.1754267811775207,-3798.8828125,303.9338684082031,0.8578401803970337,0.1526078134775161,0.1292685568332672,290.3348999023437,297.1499938964844,293.1499938964844,0.1977467983961105,-4389.89794921875,303.9079895019531,0.8853513598442078,0.1675295233726501,0.1495384275913238,290.2569885253906,297.1499938964844,293.1499938964844,0.1786036938428878,-2998.305908203125,303.9195861816406,0.8621700406074524,0.1567148268222808,0.1020905673503875,290.1334533691406,297.1499938964844,293.1499938964844,0.2725027501583099,-5620.83447265625,303.8437194824219,0.9695200324058532,0.2139297723770141,0.191974937915802,290.9894104003906,297.1499938964844,293.1499938964844,0.0203585792332887,-5833.8173828125,300.6275634765625,0.6074407696723938,0.050000000745058,0.2272789478302002,279.5744323730469,291.1499938964844,250.585678100586,250.0712890625,280.7394714355469,290.9825439453125,279.6534423828125,1.0,0.1908603608608245,0.4199515879154205,0.4199515879154205,0.988740861415863,1.0,-0.960195004940033,0.219464972615242,0.7407300472259521,-0.0234961733222007,0.0,0.0,1.0,19.63109016418457,36.0,676.3214111328125,-0.0,82.45565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0606568567454814,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718176675552968e-06,0.0847558230161666,-0.0847481042146682,0.0,0.0,0.0,0.0,3.152451276779175,0.0,0.0,0.0,0.2637773156166076,4.0,0.0,1.0
541680,290.4004211425781,297.1499938964844,293.1499938964844,0.1754267811775207,-3798.8828125,303.9338684082031,0.8578401803970337,0.1526078134775161,0.1292685568332672,290.3348999023437,297.1499938964844,293.1499938964844,0.1977467983961105,-4389.89794921875,303.9079895019531,0.8853513598442078,0.1675295233726501,0.1495384275913238,290.2569885253906,297.1499938964844,293.1499938964844,0.1786036938428878,-2998.305908203125,303.9195861816406,0.8621700406074524,0.1567148268222808,0.1020905673503875,290.1334533691406,297.1499938964844,293.1499938964844,0.2725027501583099,-5620.83447265625,303.8437194824219,0.9695200324058532,0.2139297723770141,0.191974937915802,290.9894104003906,297.1499938964844,293.1499938964844,0.0203585792332887,-5833.8173828125,300.6275634765625,0.6074407696723938,0.050000000745058,0.2272789478302002,279.5744323730469,291.1499938964844,250.585678100586,250.0712890625,280.7394714355469,290.9825439453125,279.6534423828125,1.0,0.1908603608608245,0.4199515879154205,0.4199515879154205,0.988740861415863,1.0,-0.960195004940033,0.219464972615242,0.7407300472259521,-0.0234961733222007,0.0,0.0,1.0,19.63109016418457,36.0,676.3214111328125,-0.0,82.45565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0606568567454814,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718176675552968e-06,0.0847558230161666,-0.0847481042146682,0.0,0.0,0.0,0.0,3.152451276779175,0.0,0.0,0.0,0.2637773156166076,4.0,0.0,1.0
541740,290.5777282714844,297.1499938964844,293.1499938964844,0.2291933894157409,-4658.2353515625,303.91619873046875,0.9599031805992126,0.1863168329000473,0.1602982580661773,290.510498046875,297.1499938964844,293.1499938964844,0.2565783858299255,-5352.1025390625,303.8905334472656,0.9868595600128174,0.2032512426376342,0.1843713074922561,290.41796875,297.1499938964844,293.1499938964844,0.2440382987260818,-3806.851318359375,303.8873291015625,0.9760769009590148,0.1973733007907867,0.1311608105897903,290.247314453125,297.1499938964844,293.1499938964844,0.2369226366281509,-4997.69091796875,304.00762939453125,0.964704692363739,0.2669947147369385,0.1712686866521835,291.080322265625,297.1499938964844,293.1499938964844,0.0231362022459507,-5999.34814453125,301.60382080078125,0.6273157000541687,0.050000000745058,0.2268621623516082,279.86895751953125,291.1499938964844,250.5658569335937,250.0541076660156,279.9316101074219,291.0738220214844,279.8577575683594,1.0,0.1994320601224899,0.4592641592025757,0.4592641592025757,0.987868070602417,1.0,-1.0488158464431765,0.2896433770656585,0.7591724991798401,0.0304840188473463,0.0,0.0,1.0,18.50553703308105,56.0,217.888671875,-0.0,98.6246566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.063514232635498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718228516750969e-06,0.0857087522745132,-0.0857010334730148,0.0,0.0,0.0,0.0,3.1883738040924072,0.0,0.0,0.0,0.2638759613037109,4.0,0.0,1.0
541800,290.5777282714844,297.1499938964844,293.1499938964844,0.2291933894157409,-4658.2353515625,303.91619873046875,0.9599031805992126,0.1863168329000473,0.1602982580661773,290.510498046875,297.1499938964844,293.1499938964844,0.2565783858299255,-5352.1025390625,303.8905334472656,0.9868595600128174,0.2032512426376342,0.1843713074922561,290.41796875,297.1499938964844,293.1499938964844,0.2440382987260818,-3806.851318359375,303.8873291015625,0.9760769009590148,0.1973733007907867,0.1311608105897903,290.247314453125,297.1499938964844,293.1499938964844,0.2369226366281509,-4997.69091796875,304.00762939453125,0.964704692363739,0.2669947147369385,0.1712686866521835,291.080322265625,297.1499938964844,293.1499938964844,0.0231362022459507,-5999.34814453125,301.60382080078125,0.6273157000541687,0.050000000745058,0.2268621623516082,279.86895751953125,291.1499938964844,250.5658569335937,250.0541076660156,279.9316101074219,291.0738220214844,279.8577575683594,1.0,0.1994320601224899,0.4592641592025757,0.4592641592025757,0.987868070602417,1.0,-1.0488158464431765,0.2896433770656585,0.7591724991798401,0.0304840188473463,0.0,0.0,1.0,18.50553703308105,56.0,217.888671875,-0.0,98.6246566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.063514232635498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718228516750969e-06,0.0857087522745132,-0.0857010334730148,0.0,0.0,0.0,0.0,3.1883738040924072,0.0,0.0,0.0,0.2638759613037109,4.0,0.0,1.0
541860,290.7467346191406,297.1499938964844,293.1499938964844,0.2858963012695312,-5513.09716796875,303.8997802734375,0.985926866531372,0.2172062993049621,0.1886473894119262,290.65289306640625,297.1499938964844,293.1499938964844,0.2783494591712951,-5681.5009765625,303.93621826171875,0.9795326590538024,0.2411674857139587,0.1942361444234848,290.55841064453125,297.1499938964844,293.1499938964844,0.2784712314605713,-4196.869140625,303.9212341308594,0.9795326590538024,0.2379868477582931,0.1434621512889862,290.32037353515625,297.1499938964844,293.1499938964844,0.2806623578071594,-5695.1025390625,303.9796447753906,0.9795326590538024,0.3258281350135803,0.1942361444234848,291.16925048828125,297.1499938964844,293.1499938964844,0.0273909140378236,-6286.92578125,302.47479248046875,0.6119152307510376,0.050000000745058,0.2271785289049148,279.7203674316406,291.1499938964844,250.5467834472656,250.03765869140625,279.48858642578125,291.16357421875,279.7019348144531,1.0,0.2164466679096222,0.4681994318962097,0.4681994318962097,0.9903295040130616,1.0,-1.137028455734253,0.327519029378891,0.8095093965530396,0.0515048988163471,0.0,0.0,1.0,21.359561920166016,76.0,-114.4364242553711,-0.0,124.92465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0661911517381668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71828035794897e-06,0.086611233651638,-0.0866035148501396,0.0,0.0,0.0,0.0,3.222409725189209,0.0,0.0,0.0,0.2639696002006531,4.0,0.0,1.0
