time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541920,290.7467346191406,297.1499938964844,293.1499938964844,0.2858963012695312,-5513.09716796875,303.8997802734375,0.985926866531372,0.2172062993049621,0.1886473894119262,290.65289306640625,297.1499938964844,293.1499938964844,0.2783494591712951,-5681.5009765625,303.93621826171875,0.9795326590538024,0.2411674857139587,0.1942361444234848,290.55841064453125,297.1499938964844,293.1499938964844,0.2784712314605713,-4196.869140625,303.9212341308594,0.9795326590538024,0.2379868477582931,0.1434621512889862,290.32037353515625,297.1499938964844,293.1499938964844,0.2806623578071594,-5695.1025390625,303.9796447753906,0.9795326590538024,0.3258281350135803,0.1942361444234848,291.16925048828125,297.1499938964844,293.1499938964844,0.0273909140378236,-6286.92578125,302.47479248046875,0.6119152307510376,0.050000000745058,0.2271785289049148,279.7203674316406,291.1499938964844,250.5467834472656,250.03765869140625,279.48858642578125,291.16357421875,279.7019348144531,1.0,0.2164466679096222,0.4681994318962097,0.4681994318962097,0.9903295040130616,1.0,-1.137028455734253,0.327519029378891,0.8095093965530396,0.0515048988163471,0.0,0.0,1.0,21.359561920166016,76.0,-114.4364242553711,-0.0,124.92465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0661911517381668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71828035794897e-06,0.086611233651638,-0.0866035148501396,0.0,0.0,0.0,0.0,3.222409725189209,0.0,0.0,0.0,0.2639696002006531,4.0,0.0,1.0
541980,290.9057312011719,297.1499938964844,293.1499938964844,0.342730313539505,-6323.8740234375,303.8885803222656,0.9939004182815552,0.2458436638116836,0.2149073481559753,290.7899475097656,297.1499938964844,293.1499938964844,0.3405486047267914,-6621.72705078125,303.9029541015625,0.992322564125061,0.2766676843166351,0.2249095439910888,290.6761169433594,297.1499938964844,293.1499938964844,0.3400961756706238,-4888.9462890625,303.8936767578125,0.992322564125061,0.2798154652118683,0.1661174148321151,290.4249572753906,297.1499938964844,293.1499938964844,0.3420311510562897,-6629.8515625,303.9332580566406,0.992322564125061,0.3763598203659057,0.2249095439910888,291.2544860839844,297.1499938964844,293.1499938964844,0.0325345657765865,-6578.54638671875,303.314697265625,0.5901951193809509,0.050000000745058,0.2276637107133865,279.5419006347656,291.1499938964844,250.52842712402344,250.02186584472656,279.2761535644531,291.24957275390625,279.52557373046875,1.0,0.2409809082746505,0.4689278304576874,0.4689278304576874,0.9927908778190612,1.0,-1.2702888250350952,0.3740037679672241,0.8962849974632263,0.0721467137336731,0.0,0.0,1.0,25.885955810546875,96.0,-215.2222442626953,-0.0,172.4560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0686973854899406,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718330380157568e-06,0.0874647945165634,-0.087457075715065,0.0,0.0,0.0,0.0,3.2546145915985107,0.0,0.0,0.0,0.264058381319046,4.0,0.0,1.0
542040,290.9057312011719,297.1499938964844,293.1499938964844,0.342730313539505,-6323.8740234375,303.8885803222656,0.9939004182815552,0.2458436638116836,0.2149073481559753,290.7899475097656,297.1499938964844,293.1499938964844,0.3405486047267914,-6621.72705078125,303.9029541015625,0.992322564125061,0.2766676843166351,0.2249095439910888,290.6761169433594,297.1499938964844,293.1499938964844,0.3400961756706238,-4888.9462890625,303.8936767578125,0.992322564125061,0.2798154652118683,0.1661174148321151,290.4249572753906,297.1499938964844,293.1499938964844,0.3420311510562897,-6629.8515625,303.9332580566406,0.992322564125061,0.3763598203659057,0.2249095439910888,291.2544860839844,297.1499938964844,293.1499938964844,0.0325345657765865,-6578.54638671875,303.314697265625,0.5901951193809509,0.050000000745058,0.2276637107133865,279.5419006347656,291.1499938964844,250.52842712402344,250.02186584472656,279.2761535644531,291.24957275390625,279.52557373046875,1.0,0.2409809082746505,0.4689278304576874,0.4689278304576874,0.9927908778190612,1.0,-1.2702888250350952,0.3740037679672241,0.8962849974632263,0.0721467137336731,0.0,0.0,1.0,25.885955810546875,96.0,-215.2222442626953,-0.0,172.4560089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0686973854899406,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718330380157568e-06,0.0874647945165634,-0.087457075715065,0.0,0.0,0.0,0.0,3.2546145915985107,0.0,0.0,0.0,0.264058381319046,4.0,0.0,1.0
542100,290.9818115234375,297.1499938964844,293.1499938964844,0.3709007203578949,-6711.0380859375,303.8849182128906,0.9921692609786988,0.2593307197093963,0.2273155748844146,290.8635559082031,297.1499938964844,293.1499938964844,0.3800442218780517,-7202.044921875,303.8760070800781,0.9970070123672484,0.292114108800888,0.2440529018640518,290.7419128417969,297.1499938964844,293.1499938964844,0.3796231746673584,-5317.75830078125,303.86834716796875,0.9970070123672484,0.2982373237609863,0.180256649851799,290.4859313964844,297.1499938964844,293.1499938964844,0.3814230859279632,-7209.32568359375,303.9010009765625,0.9970070123672484,0.3989099562168121,0.2440529018640518,291.297119140625,297.1499938964844,293.1499938964844,0.0353753007948398,-6721.78076171875,303.7178649902344,0.5760844349861145,0.050000000745058,0.2280226498842239,279.4573059082031,291.1499938964844,250.51953125,250.0142364501953,279.2146301269531,291.2924499511719,279.4432373046875,1.0,0.2557233870029449,0.4674561619758606,0.4674561619758606,0.9940215349197388,1.0,-1.3485342264175415,0.3999128341674804,0.948621392250061,0.0826323926448822,0.0,0.0,1.0,29.044095993041992,96.0,-222.1515045166016,-0.0,206.0286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0698893964290618,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718354027019814e-06,0.0878737121820449,-0.0878659933805465,0.0,0.0,0.0,0.0,3.270047664642334,0.0,0.0,0.0,0.2641009986400604,4.0,0.0,1.0
542160,291.055908203125,297.1499938964844,293.1499938964844,0.3986785113811493,-7084.12890625,303.88262939453125,0.9867713451385498,0.2722426056861877,0.2392331063747406,290.9414367675781,297.1499938964844,293.1499938964844,0.4241469800472259,-7833.1474609375,303.8456115722656,0.9990000128746032,0.3057893216609955,0.2649467587471008,290.81256103515625,297.1499938964844,293.1499938964844,0.4237548410892486,-5784.05810546875,303.8392944335937,0.9990000128746032,0.3148755431175232,0.195688784122467,290.5522766113281,297.1499938964844,293.1499938964844,0.4254307448863983,-7839.6806640625,303.8662414550781,0.9990000128746032,0.4196370244026184,0.2649467587471008,291.3404541015625,297.1499938964844,293.1499938964844,0.0399278327822685,-6924.15234375,304.1029357910156,0.5600425601005554,0.050000000745058,0.2285592854022979,279.3807373046875,291.1499938964844,250.51080322265625,250.0067443847656,279.171142578125,291.3359680175781,279.3691711425781,1.0,0.2718606293201446,0.4651888012886047,0.4651888012886047,0.9945937991142272,1.0,-1.4321635961532593,0.4271673262119293,1.0049962997436523,0.0931834727525711,0.0,0.0,1.0,32.95209884643555,116.0,-213.03973388671875,-0.0,247.2600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0710423067212104,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718378583376762e-06,0.0882710367441177,-0.0882633179426193,0.0,0.0,0.0,0.0,3.2850465774536133,0.0,0.0,0.0,0.2641424238681793,4.0,0.0,1.0
542220,291.1999206542969,297.1499938964844,293.1499938964844,0.4521187543869018,-7779.08203125,303.88287353515625,0.9871879816055298,0.2960986196994781,0.2613466680049896,291.0935363769531,297.1499938964844,293.1499938964844,0.4819534122943878,-8607.7626953125,303.8524780273437,0.9990000128746032,0.3308606147766113,0.2895440757274627,290.9501037597656,297.1499938964844,293.1499938964844,0.4816408157348633,-6356.5458984375,303.8481140136719,0.9990000128746032,0.3461629152297973,0.2138562798500061,290.68359375,297.1499938964844,293.1499938964844,0.4829759299755096,-8612.705078125,303.86676025390625,0.9990000128746032,0.4587896764278412,0.2895440757274627,291.4419860839844,297.1499938964844,293.1499938964844,0.0695501044392585,-9433.275390625,304.0787048339844,0.6127276420593262,0.0746843591332435,0.3144838213920593,279.2530822753906,291.1499938964844,250.493881225586,249.99224853515625,279.1111145019531,291.4366455078125,279.2457580566406,1.0,0.308690994977951,0.4580169022083282,0.4580169022083282,0.9957382678985596,1.0,-1.642697811126709,0.4949690103530884,1.1477288007736206,0.1176017671823501,0.0,0.0,1.0,40.46830368041992,136.0,-176.27296447753906,-0.0,365.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.111328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0732352137565612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718425877101254e-06,0.0890317484736442,-0.0890240296721458,0.0,0.0,0.0,0.0,3.313771247863769,0.0,0.0,0.0,0.2642219066619873,4.0,0.0,1.0
542280,291.1999206542969,297.1499938964844,293.1499938964844,0.4521187543869018,-7779.08203125,303.88287353515625,0.9871879816055298,0.2960986196994781,0.2613466680049896,291.0935363769531,297.1499938964844,293.1499938964844,0.4819534122943878,-8607.7626953125,303.8524780273437,0.9990000128746032,0.3308606147766113,0.2895440757274627,290.9501037597656,297.1499938964844,293.1499938964844,0.4816408157348633,-6356.5458984375,303.8481140136719,0.9990000128746032,0.3461629152297973,0.2138562798500061,290.68359375,297.1499938964844,293.1499938964844,0.4829759299755096,-8612.705078125,303.86676025390625,0.9990000128746032,0.4587896764278412,0.2895440757274627,291.4419860839844,297.1499938964844,293.1499938964844,0.0695501044392585,-9433.275390625,304.0787048339844,0.6127276420593262,0.0746843591332435,0.3144838213920593,279.2530822753906,291.1499938964844,250.493881225586,249.99224853515625,279.1111145019531,291.4366455078125,279.2457580566406,1.0,0.308690994977951,0.4580169022083282,0.4580169022083282,0.9957382678985596,1.0,-1.642697811126709,0.4949690103530884,1.1477288007736206,0.1176017671823501,0.0,0.0,1.0,40.46830368041992,136.0,-176.27296447753906,-0.0,365.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.111328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0732352137565612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718425877101254e-06,0.0890317484736442,-0.0890240296721458,0.0,0.0,0.0,0.0,3.313771247863769,0.0,0.0,0.0,0.2642219066619873,4.0,0.0,1.0
542340,291.341552734375,297.1499938964844,293.1499938964844,0.5010054707527161,-8389.2392578125,303.8906555175781,0.9771211743354796,0.3167939484119415,0.280765950679779,291.23785400390625,297.1499938964844,293.1499938964844,0.5571593046188354,-9601.6103515625,303.8247985839844,0.9990000128746032,0.3537312150001526,0.3222189545631408,291.08660888671875,297.1499938964844,293.1499938964844,0.5569053888320923,-7090.8544921875,303.82177734375,0.9990000128746032,0.3742734491825104,0.2379898130893707,290.81353759765625,297.1499938964844,293.1499938964844,0.5579895973205566,-9605.421875,303.8346862792969,0.9990000128746032,0.4949749410152435,0.3222189545631408,291.5735168457031,297.1499938964844,293.1499938964844,0.0972342267632484,-11993.9140625,304.0572814941406,0.6387941241264343,0.0913332402706146,0.3987355828285217,279.1656188964844,291.1499938964844,250.47764587402344,249.9783477783203,279.0851745605469,291.5681457519531,279.16217041015625,1.0,0.350371390581131,0.4500160217285156,0.4500160217285156,0.9968826770782472,1.0,-1.8745909929275515,0.5699500441551208,1.3046408891677856,0.1435039341449737,0.0,0.0,1.0,50.88984298706055,156.0,-125.03021240234376,-0.0,536.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0752847269177436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71847044234164e-06,0.0897486507892608,-0.0897409319877624,0.0,0.0,0.0,0.0,3.3408517837524414,0.0,0.0,0.0,0.2642969191074371,4.0,0.0,1.0
542400,291.341552734375,297.1499938964844,293.1499938964844,0.5010054707527161,-8389.2392578125,303.8906555175781,0.9771211743354796,0.3167939484119415,0.280765950679779,291.23785400390625,297.1499938964844,293.1499938964844,0.5571593046188354,-9601.6103515625,303.8247985839844,0.9990000128746032,0.3537312150001526,0.3222189545631408,291.08660888671875,297.1499938964844,293.1499938964844,0.5569053888320923,-7090.8544921875,303.82177734375,0.9990000128746032,0.3742734491825104,0.2379898130893707,290.81353759765625,297.1499938964844,293.1499938964844,0.5579895973205566,-9605.421875,303.8346862792969,0.9990000128746032,0.4949749410152435,0.3222189545631408,291.5735168457031,297.1499938964844,293.1499938964844,0.0972342267632484,-11993.9140625,304.0572814941406,0.6387941241264343,0.0913332402706146,0.3987355828285217,279.1656188964844,291.1499938964844,250.47764587402344,249.9783477783203,279.0851745605469,291.5681457519531,279.16217041015625,1.0,0.350371390581131,0.4500160217285156,0.4500160217285156,0.9968826770782472,1.0,-1.8745909929275515,0.5699500441551208,1.3046408891677856,0.1435039341449737,0.0,0.0,1.0,50.88984298706055,156.0,-125.03021240234376,-0.0,536.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0752847269177436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71847044234164e-06,0.0897486507892608,-0.0897409319877624,0.0,0.0,0.0,0.0,3.3408517837524414,0.0,0.0,0.0,0.2642969191074371,4.0,0.0,1.0
542460,291.4783935546875,297.1499938964844,293.1499938964844,0.5451528429985046,-8920.69921875,303.9035949707031,0.9462563395500184,0.3348565101623535,0.2978246510028839,291.3893127441406,297.1499938964844,293.1499938964844,0.6205452680587769,-10390.7197265625,303.8311767578125,0.980142056941986,0.3714419901371002,0.3479652404785156,291.2517395019531,297.1499938964844,293.1499938964844,0.6639813780784607,-8110.9423828125,303.7535095214844,0.9958444237709044,0.3931520581245422,0.2724678814411163,290.9696655273437,297.1499938964844,293.1499938964844,0.6779429912567139,-11165.5458984375,303.7369689941406,0.9990000128746032,0.5225991010665894,0.3753598928451538,291.7171630859375,297.1499938964844,293.1499938964844,0.1159227639436721,-13730.77734375,304.0574035644531,0.6348854899406433,0.1021770760416984,0.4555837512016296,279.1181640625,291.1499938964844,250.46209716796875,249.96502685546875,279.0823974609375,291.7120666503906,279.1173095703125,1.0,0.3943456709384918,0.4429141581058502,0.4429141581058502,0.9981296062469482,1.0,-2.0991337299346924,0.6431655883789062,1.4559682607650757,0.168311059474945,0.0,0.0,1.0,66.48160552978516,176.0,-74.0606918334961,-0.0,763.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0771993100643158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718514098087326e-06,0.090423583984375,-0.0904158651828765,0.0,0.0,0.0,0.0,3.3663558959960938,0.0,0.0,0.0,0.2643676996231079,4.0,0.0,1.0
542520,291.4783935546875,297.1499938964844,293.1499938964844,0.5451528429985046,-8920.69921875,303.9035949707031,0.9462563395500184,0.3348565101623535,0.2978246510028839,291.3893127441406,297.1499938964844,293.1499938964844,0.6205452680587769,-10390.7197265625,303.8311767578125,0.980142056941986,0.3714419901371002,0.3479652404785156,291.2517395019531,297.1499938964844,293.1499938964844,0.6639813780784607,-8110.9423828125,303.7535095214844,0.9958444237709044,0.3931520581245422,0.2724678814411163,290.9696655273437,297.1499938964844,293.1499938964844,0.6779429912567139,-11165.5458984375,303.7369689941406,0.9990000128746032,0.5225991010665894,0.3753598928451538,291.7171630859375,297.1499938964844,293.1499938964844,0.1159227639436721,-13730.77734375,304.0574035644531,0.6348854899406433,0.1021770760416984,0.4555837512016296,279.1181640625,291.1499938964844,250.46209716796875,249.96502685546875,279.0823974609375,291.7120666503906,279.1173095703125,1.0,0.3943456709384918,0.4429141581058502,0.4429141581058502,0.9981296062469482,1.0,-2.0991337299346924,0.6431655883789062,1.4559682607650757,0.168311059474945,0.0,0.0,1.0,66.48160552978516,176.0,-74.0606918334961,-0.0,763.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0771993100643158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718514098087326e-06,0.090423583984375,-0.0904158651828765,0.0,0.0,0.0,0.0,3.3663558959960938,0.0,0.0,0.0,0.2643676996231079,4.0,0.0,1.0
542580,291.6086730957031,297.1499938964844,293.1499938964844,0.5854198932647705,-9391.142578125,303.9186706542969,0.8997323513031006,0.350786805152893,0.3131409883499145,291.5202941894531,297.1499938964844,293.1499938964844,0.6673809289932251,-10935.5703125,303.8591613769531,0.9351636171340942,0.3894665837287903,0.365513265132904,291.4029846191406,297.1499938964844,293.1499938964844,0.711115300655365,-8494.232421875,303.80633544921875,0.9538071155548096,0.4105093777179718,0.2845169901847839,291.1694641113281,297.1499938964844,293.1499938964844,0.852292537689209,-13348.216796875,303.5850830078125,0.9990000128746032,0.5374190211296082,0.4512006342411041,291.8638916015625,297.1499938964844,293.1499938964844,0.1284380406141281,-14847.5478515625,304.06756591796875,0.6136061549186707,0.1087285056710243,0.4921181797981262,279.1029357910156,291.1499938964844,250.4471893310547,249.95225524902344,279.0936279296875,291.8593139648437,279.1033020019531,1.0,0.4371166527271271,0.4378165006637573,0.4378165006637573,0.9993765354156494,1.0,-2.288415670394897,0.7059152722358704,1.582500457763672,0.1893574595451355,0.0,0.0,1.0,88.6010513305664,196.0,-32.21295928955078,-0.0,1026.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0789869725704193,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718555934843607e-06,0.0910583585500717,-0.0910506397485733,0.0,0.0,0.0,0.0,3.390350818634033,0.0,0.0,0.0,0.2644343674182892,4.0,0.0,1.0
542640,291.6086730957031,297.1499938964844,293.1499938964844,0.5854198932647705,-9391.142578125,303.9186706542969,0.8997323513031006,0.350786805152893,0.3131409883499145,291.5202941894531,297.1499938964844,293.1499938964844,0.6673809289932251,-10935.5703125,303.8591613769531,0.9351636171340942,0.3894665837287903,0.365513265132904,291.4029846191406,297.1499938964844,293.1499938964844,0.711115300655365,-8494.232421875,303.80633544921875,0.9538071155548096,0.4105093777179718,0.2845169901847839,291.1694641113281,297.1499938964844,293.1499938964844,0.852292537689209,-13348.216796875,303.5850830078125,0.9990000128746032,0.5374190211296082,0.4512006342411041,291.8638916015625,297.1499938964844,293.1499938964844,0.1284380406141281,-14847.5478515625,304.06756591796875,0.6136061549186707,0.1087285056710243,0.4921181797981262,279.1029357910156,291.1499938964844,250.4471893310547,249.95225524902344,279.0936279296875,291.8593139648437,279.1033020019531,1.0,0.4371166527271271,0.4378165006637573,0.4378165006637573,0.9993765354156494,1.0,-2.288415670394897,0.7059152722358704,1.582500457763672,0.1893574595451355,0.0,0.0,1.0,88.6010513305664,196.0,-32.21295928955078,-0.0,1026.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0789869725704193,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718555934843607e-06,0.0910583585500717,-0.0910506397485733,0.0,0.0,0.0,0.0,3.390350818634033,0.0,0.0,0.0,0.2644343674182892,4.0,0.0,1.0
542700,291.6708679199219,297.1499938964844,293.1499938964844,0.6042323112487793,-9606.611328125,303.926513671875,0.882171630859375,0.3580952286720276,0.3201995193958282,291.5807189941406,297.1499938964844,293.1499938964844,0.6904277205467224,-11202.001953125,303.8701171875,0.9150065183639526,0.3982434570789337,0.3742249310016632,291.4687194824219,297.1499938964844,293.1499938964844,0.7359246015548706,-8698.98828125,303.8236694335937,0.9336271286010742,0.4197241365909576,0.2911505401134491,291.2781982421875,297.1499938964844,293.1499938964844,0.9420190453529358,-14422.71484375,303.5248107910156,0.9990000128746032,0.541158139705658,0.4886752068996429,291.9344177246094,297.1499938964844,293.1499938964844,0.1332319229841232,-15264.9892578125,304.0738525390625,0.6022396683692932,0.1111671105027198,0.5057883858680725,279.1014404296875,291.1499938964844,250.4399871826172,249.94607543945312,279.0994567871094,291.9302062988281,279.1020812988281,1.0,0.4576744139194488,0.4357296526432037,0.4357296526432037,1.0,1.0,-2.3767666816711426,0.7355009913444519,1.6412657499313354,0.1993502527475357,0.0,0.0,1.0,100.69931030273438,196.0,-18.393938064575195,-0.0,1171.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0798356086015701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718576853221748e-06,0.091361254453659,-0.0913535356521606,0.0,0.0,0.0,0.0,3.401803493499756,0.0,0.0,0.0,0.2644662261009216,4.0,0.0,1.0
542760,291.7304992675781,297.1499938964844,293.1499938964844,0.6224783062934875,-9813.5703125,303.9339599609375,0.8632799983024597,0.3651201725006103,0.3270242810249328,291.6381225585937,297.1499938964844,293.1499938964844,0.7131998538970947,-11463.2998046875,303.87957763671875,0.8948364853858948,0.4068419933319092,0.3828372955322265,291.5306396484375,297.1499938964844,293.1499938964844,0.7607848644256592,-8903.54296875,303.8377380371094,0.911350965499878,0.428860068321228,0.2978506684303283,291.3851013183594,297.1499938964844,293.1499938964844,1.0,-15134.8154296875,303.4612731933594,0.9915096759796144,0.5438599586486816,0.5141670107841492,292.0011291503906,297.1499938964844,293.1499938964844,0.1377067118883133,-15650.9306640625,304.0795288085937,0.5886160135269165,0.1134615316987037,0.5184996724128723,279.1034240722656,291.1499938964844,250.4329376220703,249.94000244140625,279.1083679199219,291.997314453125,279.1044311523437,1.0,0.4770775735378265,0.43426513671875,0.43426513671875,1.0,1.0,-2.449324131011963,0.759982705116272,1.6893413066864014,0.2084828019142151,0.0,0.0,1.0,114.90235137939452,216.0,-6.230677127838135,-0.0,1315.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0806552767753601,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718595952610485e-06,0.0916547775268554,-0.091647058725357,0.0,0.0,0.0,0.0,3.412903070449829,0.0,0.0,0.0,0.2644971013069153,4.0,0.0,1.0
542820,291.8422241210937,297.1499938964844,293.1499938964844,0.6578059196472168,-10209.33984375,303.94708251953125,0.8313709497451782,0.378418892621994,0.3401904702186584,291.7450561523437,297.1499938964844,293.1499938964844,0.7580272555351257,-11971.9365234375,303.8949279785156,0.8610206842422485,0.4234577417373657,0.3997622728347778,291.6452331542969,297.1499938964844,293.1499938964844,0.8099365830421448,-9304.4580078125,303.8597717285156,0.8762416243553162,0.4466384947299957,0.3111312985420227,291.5262145996094,297.1499938964844,293.1499938964844,1.0,-15370.8916015625,303.2572937011719,0.9506962895393372,0.5597968101501465,0.5269201397895813,292.1205749511719,297.1499938964844,293.1499938964844,0.1470689475536346,-16450.5,304.0873107910156,0.5638542771339417,0.1183169931173324,0.5450751185417175,279.1156005859375,291.1499938964844,250.4193115234375,249.92825317382807,279.1248779296875,292.117431640625,279.116455078125,1.0,0.510951042175293,0.4327209591865539,0.4327209591865539,1.0,1.0,-2.548668622970581,0.7946090698242188,1.7540594339370728,0.220775693655014,0.0,0.0,1.0,146.09197998046875,234.0,9.24916934967041,-0.0,1576.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0822117179632186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71863415138796e-06,0.0922147333621978,-0.0922070145606994,0.0,0.0,0.0,0.0,3.4340829849243164,0.0,0.0,0.0,0.2645561099052429,4.0,0.0,1.0
542880,291.8422241210937,297.1499938964844,293.1499938964844,0.6578059196472168,-10209.33984375,303.94708251953125,0.8313709497451782,0.378418892621994,0.3401904702186584,291.7450561523437,297.1499938964844,293.1499938964844,0.7580272555351257,-11971.9365234375,303.8949279785156,0.8610206842422485,0.4234577417373657,0.3997622728347778,291.6452331542969,297.1499938964844,293.1499938964844,0.8099365830421448,-9304.4580078125,303.8597717285156,0.8762416243553162,0.4466384947299957,0.3111312985420227,291.5262145996094,297.1499938964844,293.1499938964844,1.0,-15370.8916015625,303.2572937011719,0.9506962895393372,0.5597968101501465,0.5269201397895813,292.1205749511719,297.1499938964844,293.1499938964844,0.1470689475536346,-16450.5,304.0873107910156,0.5638542771339417,0.1183169931173324,0.5450751185417175,279.1156005859375,291.1499938964844,250.4193115234375,249.92825317382807,279.1248779296875,292.117431640625,279.116455078125,1.0,0.510951042175293,0.4327209591865539,0.4327209591865539,1.0,1.0,-2.548668622970581,0.7946090698242188,1.7540594339370728,0.220775693655014,0.0,0.0,1.0,146.09197998046875,234.0,9.24916934967041,-0.0,1576.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0822117179632186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71863415138796e-06,0.0922147333621978,-0.0922070145606994,0.0,0.0,0.0,0.0,3.4340829849243164,0.0,0.0,0.0,0.2645561099052429,4.0,0.0,1.0
542940,291.94415283203125,297.1499938964844,293.1499938964844,0.6910383105278015,-10575.01171875,303.95928955078125,0.8152310252189636,0.3908661007881164,0.3522912561893463,291.8426513671875,297.1499938964844,293.1499938964844,0.8010002970695496,-12450.796875,303.90826416015625,0.844784140586853,0.4392474293708801,0.4156341254711151,291.7489318847656,297.1499938964844,293.1499938964844,0.8573712706565857,-9685.2978515625,303.8773498535156,0.8594199419021606,0.4637157917022705,0.3237192630767822,291.6133117675781,297.1499938964844,293.1499938964844,1.0,-15765.625,302.9107971191406,0.9300913214683532,0.5832111835479736,0.5484878420829773,292.2222595214844,297.1499938964844,293.1499938964844,0.1570224910974502,-17289.62890625,304.0915222167969,0.5527989268302917,0.123753473162651,0.5729308724403381,279.1226501464844,291.1499938964844,250.40631103515625,249.9169769287109,279.1304626464844,292.2196960449219,279.123291015625,1.0,0.540968120098114,0.4310975074768066,0.4310975074768066,1.0,1.0,-2.6567821502685547,0.8321536183357239,1.824628472328186,0.234070286154747,0.0,0.0,1.0,172.13890075683594,237.0,9.077773094177246,-0.0,1846.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0836631283164024,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718671440670732e-06,0.0927399843931198,-0.0927322655916214,0.0,0.0,0.0,0.0,3.453955888748169,0.0,0.0,0.0,0.264611542224884,4.0,0.0,1.0
543000,291.94415283203125,297.1499938964844,293.1499938964844,0.6910383105278015,-10575.01171875,303.95928955078125,0.8152310252189636,0.3908661007881164,0.3522912561893463,291.8426513671875,297.1499938964844,293.1499938964844,0.8010002970695496,-12450.796875,303.90826416015625,0.844784140586853,0.4392474293708801,0.4156341254711151,291.7489318847656,297.1499938964844,293.1499938964844,0.8573712706565857,-9685.2978515625,303.8773498535156,0.8594199419021606,0.4637157917022705,0.3237192630767822,291.6133117675781,297.1499938964844,293.1499938964844,1.0,-15765.625,302.9107971191406,0.9300913214683532,0.5832111835479736,0.5484878420829773,292.2222595214844,297.1499938964844,293.1499938964844,0.1570224910974502,-17289.62890625,304.0915222167969,0.5527989268302917,0.123753473162651,0.5729308724403381,279.1226501464844,291.1499938964844,250.40631103515625,249.9169769287109,279.1304626464844,292.2196960449219,279.123291015625,1.0,0.540968120098114,0.4310975074768066,0.4310975074768066,1.0,1.0,-2.6567821502685547,0.8321536183357239,1.824628472328186,0.234070286154747,0.0,0.0,1.0,172.13890075683594,237.0,9.077773094177246,-0.0,1846.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0836631283164024,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718671440670732e-06,0.0927399843931198,-0.0927322655916214,0.0,0.0,0.0,0.0,3.453955888748169,0.0,0.0,0.0,0.264611542224884,4.0,0.0,1.0
543060,292.0362243652344,297.1499938964844,293.1499938964844,0.7223950028419495,-10914.5380859375,303.9705505371094,0.8106094002723694,0.4027381539344787,0.363485723733902,291.9309387207031,297.1499938964844,293.1499938964844,0.8421692848205566,-12901.7900390625,303.9201965332031,0.8411382436752319,0.4544518291950226,0.4305401742458343,291.8421630859375,297.1499938964844,293.1499938964844,0.9031413197517396,-10047.1513671875,303.8918762207031,0.855863630771637,0.4802921712398529,0.3356623649597168,291.67730712890625,297.1499938964844,293.1499938964844,1.0,-16198.6123046875,302.5291748046875,0.9281110763549804,0.6091375350952148,0.5728217363357544,292.30914306640625,297.1499938964844,293.1499938964844,0.167302519083023,-18143.388671875,304.0938415527344,0.5526522397994995,0.1296203434467315,0.6012474298477173,279.1267395019531,291.1499938964844,250.39390563964844,249.9061279296875,279.1329040527344,292.3070373535156,279.1272888183594,1.0,0.5640721321105957,0.4295238852500915,0.4295238852500915,1.0,1.0,-2.765767812728882,0.8698073029518127,1.8959604501724243,0.2473525404930114,0.0,0.0,1.0,188.95965576171875,240.0,6.440425872802734,-0.0,2095.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0850161090493202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7187060014694e-06,0.0932323187589645,-0.0932245999574661,0.0,0.0,0.0,0.0,3.472588539123535,0.0,0.0,0.0,0.2646635472774505,4.0,0.0,1.0
543120,292.0362243652344,297.1499938964844,293.1499938964844,0.7223950028419495,-10914.5380859375,303.9705505371094,0.8106094002723694,0.4027381539344787,0.363485723733902,291.9309387207031,297.1499938964844,293.1499938964844,0.8421692848205566,-12901.7900390625,303.9201965332031,0.8411382436752319,0.4544518291950226,0.4305401742458343,291.8421630859375,297.1499938964844,293.1499938964844,0.9031413197517396,-10047.1513671875,303.8918762207031,0.855863630771637,0.4802921712398529,0.3356623649597168,291.67730712890625,297.1499938964844,293.1499938964844,1.0,-16198.6123046875,302.5291748046875,0.9281110763549804,0.6091375350952148,0.5728217363357544,292.30914306640625,297.1499938964844,293.1499938964844,0.167302519083023,-18143.388671875,304.0938415527344,0.5526522397994995,0.1296203434467315,0.6012474298477173,279.1267395019531,291.1499938964844,250.39390563964844,249.9061279296875,279.1329040527344,292.3070373535156,279.1272888183594,1.0,0.5640721321105957,0.4295238852500915,0.4295238852500915,1.0,1.0,-2.765767812728882,0.8698073029518127,1.8959604501724243,0.2473525404930114,0.0,0.0,1.0,188.95965576171875,240.0,6.440425872802734,-0.0,2095.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0850161090493202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7187060014694e-06,0.0932323187589645,-0.0932245999574661,0.0,0.0,0.0,0.0,3.472588539123535,0.0,0.0,0.0,0.2646635472774505,4.0,0.0,1.0
543180,292.1197204589844,297.1499938964844,293.1499938964844,0.752152144908905,-11232.337890625,303.9807434082031,0.8115392327308655,0.4140168726444244,0.3739450871944427,292.0111083984375,297.1499938964844,293.1499938964844,0.881838321685791,-13329.9658203125,303.9306335449219,0.8431220650672913,0.4690756499767303,0.4446759521961212,291.926513671875,297.1499938964844,293.1499938964844,0.9474635124206544,-10392.67578125,303.90399169921875,0.8582601547241211,0.4963136911392212,0.3470633625984192,291.7286376953125,297.1499938964844,293.1499938964844,1.0,-16633.57421875,302.14520263671875,0.9347230792045592,0.6360232830047607,0.598061203956604,292.3846130371094,297.1499938964844,293.1499938964844,0.1776726692914962,-18991.46484375,304.09527587890625,0.5574559569358826,0.1356087177991867,0.629364550113678,279.12945556640625,291.1499938964844,250.382080078125,249.8957061767578,279.134521484375,292.3828125,279.12994384765625,1.0,0.5834178924560547,0.4280594885349273,0.4280594885349273,1.0,1.0,-2.873154640197754,0.906748116016388,1.9664064645767207,0.2602796852588653,0.0,0.0,1.0,200.0186462402344,243.0,4.409814834594727,-0.0,2330.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0862768962979316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718738743278664e-06,0.0936934575438499,-0.0936857387423515,0.0,0.0,0.0,0.0,3.4900450706481934,0.0,0.0,0.0,0.2647123634815216,4.0,0.0,1.0
543240,292.1197204589844,297.1499938964844,293.1499938964844,0.752152144908905,-11232.337890625,303.9807434082031,0.8115392327308655,0.4140168726444244,0.3739450871944427,292.0111083984375,297.1499938964844,293.1499938964844,0.881838321685791,-13329.9658203125,303.9306335449219,0.8431220650672913,0.4690756499767303,0.4446759521961212,291.926513671875,297.1499938964844,293.1499938964844,0.9474635124206544,-10392.67578125,303.90399169921875,0.8582601547241211,0.4963136911392212,0.3470633625984192,291.7286376953125,297.1499938964844,293.1499938964844,1.0,-16633.57421875,302.14520263671875,0.9347230792045592,0.6360232830047607,0.598061203956604,292.3846130371094,297.1499938964844,293.1499938964844,0.1776726692914962,-18991.46484375,304.09527587890625,0.5574559569358826,0.1356087177991867,0.629364550113678,279.12945556640625,291.1499938964844,250.382080078125,249.8957061767578,279.134521484375,292.3828125,279.12994384765625,1.0,0.5834178924560547,0.4280594885349273,0.4280594885349273,1.0,1.0,-2.873154640197754,0.906748116016388,1.9664064645767207,0.2602796852588653,0.0,0.0,1.0,200.0186462402344,243.0,4.409814834594727,-0.0,2330.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0862768962979316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718738743278664e-06,0.0936934575438499,-0.0936857387423515,0.0,0.0,0.0,0.0,3.4900450706481934,0.0,0.0,0.0,0.2647123634815216,4.0,0.0,1.0
543300,292.1587219238281,297.1499938964844,293.1499938964844,0.7664223313331604,-11383.1982421875,303.9855651855469,0.8130302429199219,0.419402927160263,0.3789052069187164,292.0485534667969,297.1499938964844,293.1499938964844,0.9011157751083374,-13535.810546875,303.9354553222656,0.8451729416847229,0.4761445224285126,0.4514683187007904,291.96588134765625,297.1499938964844,293.1499938964844,0.9690653085708618,-10559.3037109375,303.909423828125,0.8605793714523315,0.5040799379348755,0.3525609672069549,291.7508850097656,297.1499938964844,293.1499938964844,1.0,-16848.29296875,301.9554748535156,0.93963885307312,0.649651825428009,0.610833466053009,292.4188842773437,297.1499938964844,293.1499938964844,0.1828042119741439,-19406.24609375,304.09588623046875,0.5607187151908875,0.1385673433542251,0.6431127786636353,279.13055419921875,291.1499938964844,250.3763885498047,249.89064025878903,279.13531494140625,292.417236328125,279.13104248046875,1.0,0.5921589136123657,0.4273839592933655,0.4273839592933655,1.0,1.0,-2.925764560699463,0.9248020052909852,2.000962495803833,0.2665733993053436,0.0,0.0,1.0,204.2333068847656,243.0,3.7781283855438232,-0.0,2444.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0868744254112243,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718754204688594e-06,0.0939128100872039,-0.0939050912857055,0.0,0.0,0.0,0.0,3.498349905014038,0.0,0.0,0.0,0.2647355794906616,4.0,0.0,1.0
543360,292.1961364746094,297.1499938964844,293.1499938964844,0.7802785038948059,-11528.701171875,303.9902648925781,0.8148784041404724,0.4246090948581695,0.3836863338947296,292.08447265625,297.1499938964844,293.1499938964844,0.9200148582458496,-13736.1875,303.9400939941406,0.8476245403289795,0.4830401539802551,0.458078384399414,292.00360107421875,297.1499938964844,293.1499938964844,0.9902816414833068,-10721.802734375,303.9145812988281,0.8633231520652771,0.5116692185401917,0.3579218685626983,291.7713317871094,297.1499938964844,293.1499938964844,1.0,-17060.470703125,301.7679138183594,0.9451223611831664,0.663361668586731,0.6236667633056641,292.45123291015625,297.1499938964844,293.1499938964844,0.1878614276647567,-19811.8984375,304.0965270996094,0.564250648021698,0.1414723098278045,0.6565563082695007,279.1316223144531,291.1499938964844,250.370834350586,249.8856811523437,279.1361389160156,292.44970703125,279.132080078125,1.0,0.6004553437232971,0.4267515540122986,0.4267515540122986,1.0,1.0,-2.9774863719940186,0.9425314664840698,2.0349550247192383,0.2727430760860443,0.0,0.0,1.0,207.8682861328125,246.0,3.3570005893707275,-0.0,2558.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0874511525034904,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718769666098524e-06,0.0941250026226043,-0.0941172838211059,0.0,0.0,0.0,0.0,3.506385087966919,0.0,0.0,0.0,0.2647580504417419,4.0,0.0,1.0
543420,292.25299072265625,297.1499938964844,293.1499938964844,0.8015622496604919,-11750.26953125,303.99761962890625,0.8182701468467712,0.4325519204139709,0.3909599184989929,292.1390686035156,297.1499938964844,293.1499938964844,0.949436902999878,-14045.2822265625,303.947265625,0.8520901203155518,0.4936971664428711,0.4682694375514984,292.05694580078125,297.1499938964844,293.1499938964844,1.0,-10914.90234375,303.8041381835937,0.8684718012809753,0.5241966843605042,0.3664419054985046,291.80059814453125,297.1499938964844,293.1499938964844,1.0,-17394.251953125,301.4726867675781,0.9545257091522216,0.6854335069656372,0.6442955136299133,292.4993896484375,297.1499938964844,293.1499938964844,0.1957486569881439,-20438.48046875,304.0976867675781,0.5701631903648376,0.1459837406873703,0.6773154735565186,279.1332092285156,291.1499938964844,250.3622436523437,249.8779144287109,279.1374206542969,292.498046875,279.1336364746094,1.0,0.6130207777023315,0.425824761390686,0.425824761390686,1.0,1.0,-3.0584754943847656,0.9702617526054382,2.0882139205932617,0.2823580205440521,0.0,0.0,1.0,212.7914886474609,246.0,2.9225823879241943,-0.0,2739.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0883321985602378,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718794222455472e-06,0.0944501012563705,-0.0944423824548721,0.0,0.0,0.0,0.0,3.5186972618103027,0.0,0.0,0.0,0.2647925317287445,4.0,0.0,1.0
543480,292.26666259765625,297.1499938964844,293.1499938964844,0.8067103624343872,-11803.5009765625,303.9994506835937,0.8191885948181152,0.4344623684883117,0.392705500125885,292.1522216796875,297.1499938964844,293.1499938964844,0.95663183927536,-14120.33203125,303.94903564453125,0.8532997369766235,0.4962875247001648,0.4707421064376831,292.06805419921875,297.1499938964844,293.1499938964844,1.0,-10958.9609375,303.727294921875,0.8700095415115356,0.5275925993919373,0.368708461523056,291.8073425292969,297.1499938964844,293.1499938964844,1.0,-17476.572265625,301.3998718261719,0.9569568037986756,0.6909743547439575,0.6494675278663635,292.5107727050781,297.1499938964844,293.1499938964844,0.1976813971996307,-20590.93359375,304.0979919433594,0.5716820955276489,0.147088885307312,0.6823647022247314,279.1335754394531,291.1499938964844,250.3601531982422,249.87600708007807,279.1377258300781,292.50946044921875,279.1340026855469,1.0,0.6160615086555481,0.425605297088623,0.425605297088623,1.0,1.0,-3.078558921813965,0.9771294593811036,2.1014294624328613,0.2847307026386261,0.0,0.0,1.0,213.8705139160156,249.0,2.816026210784912,-0.0,2784.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0885447561740875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718799679423682e-06,0.094528704881668,-0.0945209860801696,0.0,0.0,0.0,0.0,3.521674156188965,0.0,0.0,0.0,0.264800876379013,4.0,0.0,1.0
543540,292.3320617675781,297.1499938964844,293.1499938964844,0.8314189910888672,-12057.0322265625,304.0084533691406,0.8239911198616028,0.443574458360672,0.4010085761547088,292.21514892578125,297.1499938964844,293.1499938964844,0.9916330575942992,-14482.44140625,303.9576721191406,0.8596805930137634,0.5088016986846924,0.4826616644859314,292.1157531738281,297.1499938964844,293.1499938964844,1.0,-11190.212890625,303.4520568847656,0.8788602948188782,0.5453119277954102,0.3807640373706817,291.8376770019531,297.1499938964844,293.1499938964844,1.0,-17881.703125,301.04119873046875,0.969127893447876,0.7188262939453125,0.6754236817359924,292.56396484375,297.1499938964844,293.1499938964844,0.2071588933467865,-21332.646484375,304.0995178222656,0.5793646574020386,0.1524930298328399,0.7069236636161804,279.1351623535156,291.1499938964844,250.3500061035156,249.8666839599609,279.1390075683594,292.56280517578125,279.1355895996094,1.0,0.6308404207229614,0.4245736598968506,0.4245736598968506,1.0,1.0,-3.178097724914551,1.0111085176467896,2.166989326477051,0.29643115401268,0.0,0.0,1.0,218.633056640625,252.0,2.335070848464966,-0.0,3013.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0895630717277526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718827873759437e-06,0.0949061661958694,-0.094898447394371,0.0,0.0,0.0,0.0,3.535972833633423,0.0,0.0,0.0,0.2648409307003021,4.0,0.0,1.0
543600,292.3320617675781,297.1499938964844,293.1499938964844,0.8314189910888672,-12057.0322265625,304.0084533691406,0.8239911198616028,0.443574458360672,0.4010085761547088,292.21514892578125,297.1499938964844,293.1499938964844,0.9916330575942992,-14482.44140625,303.9576721191406,0.8596805930137634,0.5088016986846924,0.4826616644859314,292.1157531738281,297.1499938964844,293.1499938964844,1.0,-11190.212890625,303.4520568847656,0.8788602948188782,0.5453119277954102,0.3807640373706817,291.8376770019531,297.1499938964844,293.1499938964844,1.0,-17881.703125,301.04119873046875,0.969127893447876,0.7188262939453125,0.6754236817359924,292.56396484375,297.1499938964844,293.1499938964844,0.2071588933467865,-21332.646484375,304.0995178222656,0.5793646574020386,0.1524930298328399,0.7069236636161804,279.1351623535156,291.1499938964844,250.3500061035156,249.8666839599609,279.1390075683594,292.56280517578125,279.1355895996094,1.0,0.6308404207229614,0.4245736598968506,0.4245736598968506,1.0,1.0,-3.178097724914551,1.0111085176467896,2.166989326477051,0.29643115401268,0.0,0.0,1.0,218.633056640625,252.0,2.335070848464966,-0.0,3013.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0895630717277526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718827873759437e-06,0.0949061661958694,-0.094898447394371,0.0,0.0,0.0,0.0,3.535972833633423,0.0,0.0,0.0,0.2648409307003021,4.0,0.0,1.0
543660,292.39288330078125,297.1499938964844,293.1499938964844,0.8544413447380066,-12290.34765625,304.0172424316406,0.8288726210594177,0.4519625604152679,0.4086338579654693,292.26904296875,297.1499938964844,293.1499938964844,1.0,-14741.908203125,303.8107604980469,0.866557240486145,0.5215228199958801,0.4943166375160217,292.15576171875,297.1499938964844,293.1499938964844,1.0,-11423.9189453125,303.1734619140625,0.8886316418647766,0.5633916258811951,0.3932295739650726,291.8629150390625,297.1499938964844,293.1499938964844,1.0,-18276.8203125,300.6911315917969,0.9807201027870178,0.7469445466995239,0.7015762329101562,292.61163330078125,297.1499938964844,293.1499938964844,0.2163109332323074,-22039.927734375,304.1011047363281,0.5869011282920837,0.1576653718948364,0.7303333282470703,279.1365661621094,291.1499938964844,250.3417205810547,249.85899353027344,279.1402587890625,292.6106262207031,279.1369934082031,1.0,0.6450960636138916,0.4236606359481811,0.4236606359481811,1.0,1.0,-3.275862216949463,1.0444250106811523,2.2314369678497314,0.3078521490097046,0.0,0.0,1.0,222.72076416015625,255.0,2.03134822845459,-0.0,3247.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0905108004808425,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718854249105789e-06,0.0952588245272636,-0.0952511057257652,0.0,0.0,0.0,0.0,3.549334526062012,0.0,0.0,0.0,0.2648784220218658,4.0,0.0,1.0
