time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543720,292.39288330078125,297.1499938964844,293.1499938964844,0.8544413447380066,-12290.34765625,304.0172424316406,0.8288726210594177,0.4519625604152679,0.4086338579654693,292.26904296875,297.1499938964844,293.1499938964844,1.0,-14741.908203125,303.8107604980469,0.866557240486145,0.5215228199958801,0.4943166375160217,292.15576171875,297.1499938964844,293.1499938964844,1.0,-11423.9189453125,303.1734619140625,0.8886316418647766,0.5633916258811951,0.3932295739650726,291.8629150390625,297.1499938964844,293.1499938964844,1.0,-18276.8203125,300.6911315917969,0.9807201027870178,0.7469445466995239,0.7015762329101562,292.61163330078125,297.1499938964844,293.1499938964844,0.2163109332323074,-22039.927734375,304.1011047363281,0.5869011282920837,0.1576653718948364,0.7303333282470703,279.1365661621094,291.1499938964844,250.3417205810547,249.85899353027344,279.1402587890625,292.6106262207031,279.1369934082031,1.0,0.6450960636138916,0.4236606359481811,0.4236606359481811,1.0,1.0,-3.275862216949463,1.0444250106811523,2.2314369678497314,0.3078521490097046,0.0,0.0,1.0,222.72076416015625,255.0,2.03134822845459,-0.0,3247.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0905108004808425,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718854249105789e-06,0.0952588245272636,-0.0952511057257652,0.0,0.0,0.0,0.0,3.549334526062012,0.0,0.0,0.0,0.2648784220218658,4.0,0.0,1.0
543780,292.4495849609375,297.1499938964844,293.1499938964844,0.8757721781730652,-12503.8916015625,304.02593994140625,0.8338361978530884,0.4596416652202606,0.4155952632427215,292.3094787597656,297.1499938964844,293.1499938964844,1.0,-14992.37890625,303.5907592773437,0.8747859001159668,0.5356252789497375,0.507249653339386,292.19091796875,297.1499938964844,293.1499938964844,1.0,-11652.2412109375,302.9010314941406,0.8989110589027405,0.5814459323883057,0.4056909084320068,291.883544921875,297.1499938964844,293.1499938964844,1.0,-18662.677734375,300.3490295410156,0.9914902448654176,0.7753605246543884,0.7279531955718994,292.6543884277344,297.1499938964844,293.1499938964844,0.2251368016004562,-22714.080078125,304.1026916503906,0.5942651629447937,0.1626266539096832,0.7526364326477051,279.1377868652344,291.1499938964844,250.33663940429688,249.854248046875,279.1413269042969,292.6535339355469,279.13818359375,1.0,0.6590967178344727,0.4228471219539642,0.4228471219539642,1.0,1.0,-3.373310804367065,1.0775935649871826,2.295717239379883,0.3191860616207123,0.0,0.0,1.0,226.27169799804688,258.0,1.7698224782943726,-0.0,3490.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0913927182555198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718878805462737e-06,0.09558816999197,-0.0955804511904716,0.0,0.0,0.0,0.0,3.5618152618408203,0.0,0.0,0.0,0.2649134397506714,4.0,0.0,1.0
543840,292.4495849609375,297.1499938964844,293.1499938964844,0.8757721781730652,-12503.8916015625,304.02593994140625,0.8338361978530884,0.4596416652202606,0.4155952632427215,292.3094787597656,297.1499938964844,293.1499938964844,1.0,-14992.37890625,303.5907592773437,0.8747859001159668,0.5356252789497375,0.507249653339386,292.19091796875,297.1499938964844,293.1499938964844,1.0,-11652.2412109375,302.9010314941406,0.8989110589027405,0.5814459323883057,0.4056909084320068,291.883544921875,297.1499938964844,293.1499938964844,1.0,-18662.677734375,300.3490295410156,0.9914902448654176,0.7753605246543884,0.7279531955718994,292.6543884277344,297.1499938964844,293.1499938964844,0.2251368016004562,-22714.080078125,304.1026916503906,0.5942651629447937,0.1626266539096832,0.7526364326477051,279.1377868652344,291.1499938964844,250.33663940429688,249.854248046875,279.1413269042969,292.6535339355469,279.13818359375,1.0,0.6590967178344727,0.4228471219539642,0.4228471219539642,1.0,1.0,-3.373310804367065,1.0775935649871826,2.295717239379883,0.3191860616207123,0.0,0.0,1.0,226.27169799804688,258.0,1.7698224782943726,-0.0,3490.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0913927182555198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718878805462737e-06,0.09558816999197,-0.0955804511904716,0.0,0.0,0.0,0.0,3.5618152618408203,0.0,0.0,0.0,0.2649134397506714,4.0,0.0,1.0
543900,292.4765014648437,297.1499938964844,293.1499938964844,0.8858208656311035,-12603.609375,304.0302124023437,0.8362658023834229,0.4632254540920257,0.4188403189182281,292.326904296875,297.1499938964844,293.1499938964844,1.0,-15120.4404296875,303.4781188964844,0.8791468143463135,0.5428468585014343,0.5139531493186951,292.2069702148437,297.1499938964844,293.1499938964844,1.0,-11763.9990234375,302.7676086425781,0.9041009545326232,0.5904408097267151,0.4118961989879608,291.8922424316406,297.1499938964844,293.1499938964844,1.0,-18852.4765625,300.1806945800781,0.9964348077774048,0.7896973490715027,0.7412452697753906,292.67413330078125,297.1499938964844,293.1499938964844,0.2294376790523529,-23039.900390625,304.1034851074219,0.5978079438209534,0.1650269776582718,0.7634137272834778,279.13836669921875,291.1499938964844,250.3352966308593,249.8529815673828,279.141845703125,292.6733093261719,279.1387634277344,1.0,0.6660333275794983,0.4224797487258911,0.4224797487258911,1.0,1.0,-3.4216856956481934,1.0940508842468262,2.327634811401367,0.3248086869716644,0.0,0.0,1.0,227.96226501464844,258.0,1.6937323808670044,-0.0,3614.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0918103829026222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71889062889386e-06,0.0957445427775383,-0.0957368239760398,0.0,0.0,0.0,0.0,3.567741870880127,0.0,0.0,0.0,0.2649300992488861,4.0,0.0,1.0
543960,292.5024719238281,297.1499938964844,293.1499938964844,0.895508348941803,-12699.3173828125,304.0343933105469,0.8381258249282837,0.4666558802127838,0.4219598174095154,292.3430480957031,297.1499938964844,293.1499938964844,1.0,-15248.5029296875,303.3654479980469,0.8829776048660278,0.5501050353050232,0.520727813243866,292.2220458984375,297.1499938964844,293.1499938964844,1.0,-11874.412109375,302.6357727050781,0.9088533520698548,0.5994268655776978,0.4181035161018371,291.89990234375,297.1499938964844,293.1499938964844,1.0,-19004.486328125,300.0434875488281,0.9990000128746032,0.8041213154792786,0.7520613670349121,292.6928405761719,297.1499938964844,293.1499938964844,0.2337011843919754,-23361.337890625,304.10418701171875,0.6008236408233643,0.1673836559057235,0.7740600109100342,279.1392822265625,291.1499938964844,250.33474731445312,249.85243225097656,279.1427307128906,292.69207763671875,279.13970947265625,1.0,0.6727803349494934,0.4221782982349396,0.4221782982349396,1.0,1.0,-3.466927051544189,1.1094642877578735,2.3574626445770264,0.3303240835666656,0.0,0.0,1.0,230.1214141845703,261.0,2.0312516689300537,-0.0,3736.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0922132059931755,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718902452324983e-06,0.0958955958485603,-0.0958878770470619,0.0,0.0,0.0,0.0,3.573467493057251,0.0,0.0,0.0,0.2649461627006531,4.0,0.0,1.0
544020,292.55181884765625,297.1499938964844,293.1499938964844,0.913985311985016,-12880.9326171875,304.0421142578125,0.8395360708236694,0.4730499982833862,0.4278959333896637,292.3721618652344,297.1499938964844,293.1499938964844,1.0,-15503.66015625,303.1408386230469,0.8882377743721008,0.5646392107009888,0.5344390273094177,292.24932861328125,297.1499938964844,293.1499938964844,1.0,-12092.5693359375,302.37518310546875,0.9159753322601318,0.6173984408378601,0.430595338344574,291.9154052734375,297.1499938964844,293.1499938964844,1.0,-19102.623046875,299.9561767578125,0.9990000128746032,0.8326504230499268,0.7591784596443176,292.7274780273437,297.1499938964844,293.1499938964844,0.2422307580709457,-23999.931640625,304.1052551269531,0.6048858761787415,0.1719391047954559,0.7952488660812378,279.1419372558594,291.1499938964844,250.33604431152344,249.8535614013672,279.1451721191406,292.7267761230469,279.14227294921875,1.0,0.6848921179771423,0.4218254089355469,0.4218254089355469,1.0,1.0,-3.539602279663086,1.1345103979110718,2.4050917625427246,0.3392365574836731,0.0,0.0,1.0,236.10748291015625,264.0,2.926349639892578,-0.0,3954.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092976339161396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718924280197825e-06,0.0961824283003807,-0.0961747094988823,0.0,0.0,0.0,0.0,3.584340810775757,0.0,0.0,0.0,0.2649767398834228,4.0,0.0,1.0
544080,292.55181884765625,297.1499938964844,293.1499938964844,0.913985311985016,-12880.9326171875,304.0421142578125,0.8395360708236694,0.4730499982833862,0.4278959333896637,292.3721618652344,297.1499938964844,293.1499938964844,1.0,-15503.66015625,303.1408386230469,0.8882377743721008,0.5646392107009888,0.5344390273094177,292.24932861328125,297.1499938964844,293.1499938964844,1.0,-12092.5693359375,302.37518310546875,0.9159753322601318,0.6173984408378601,0.430595338344574,291.9154052734375,297.1499938964844,293.1499938964844,1.0,-19102.623046875,299.9561767578125,0.9990000128746032,0.8326504230499268,0.7591784596443176,292.7274780273437,297.1499938964844,293.1499938964844,0.2422307580709457,-23999.931640625,304.1052551269531,0.6048858761787415,0.1719391047954559,0.7952488660812378,279.1419372558594,291.1499938964844,250.33604431152344,249.8535614013672,279.1451721191406,292.7267761230469,279.14227294921875,1.0,0.6848921179771423,0.4218254089355469,0.4218254089355469,1.0,1.0,-3.539602279663086,1.1345103979110718,2.4050917625427246,0.3392365574836731,0.0,0.0,1.0,236.10748291015625,264.0,2.926349639892578,-0.0,3954.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092976339161396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718924280197825e-06,0.0961824283003807,-0.0961747094988823,0.0,0.0,0.0,0.0,3.584340810775757,0.0,0.0,0.0,0.2649767398834228,4.0,0.0,1.0
544140,292.5985717773437,297.1499938964844,293.1499938964844,0.9307307600975036,-13043.224609375,304.0501708984375,0.8410143852233887,0.4787206351757049,0.4331729412078857,292.398681640625,297.1499938964844,293.1499938964844,1.0,-15751.03515625,302.9228515625,0.8938426375389099,0.5789666175842285,0.5479742884635925,292.2738647460937,297.1499938964844,293.1499938964844,1.0,-12304.326171875,302.1220703125,0.9236820340156556,0.6352363228797913,0.4429882764816284,291.9317626953125,297.1499938964844,293.1499938964844,1.0,-19172.193359375,299.8944091796875,0.9990000128746032,0.860612690448761,0.7642630338668823,292.7596740722656,297.1499938964844,293.1499938964844,0.2501774132251739,-24588.126953125,304.10693359375,0.6087135672569275,0.1761103272438049,0.8147314786911011,279.1439819335937,291.1499938964844,250.3404998779297,249.8575897216797,279.1469421386719,292.759033203125,279.144287109375,1.0,0.6959248781204224,0.4216101467609405,0.4216101467609405,1.0,1.0,-3.606699466705322,1.1578415632247925,2.44885802268982,0.3476027250289917,0.0,0.0,1.0,241.3308563232422,267.0,2.747370958328247,-0.0,4161.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09368596971035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718945198575966e-06,0.0964499190449714,-0.096442200243473,0.0,0.0,0.0,0.0,3.594482421875,0.0,0.0,0.0,0.2650052607059479,4.0,0.0,1.0
544200,292.5985717773437,297.1499938964844,293.1499938964844,0.9307307600975036,-13043.224609375,304.0501708984375,0.8410143852233887,0.4787206351757049,0.4331729412078857,292.398681640625,297.1499938964844,293.1499938964844,1.0,-15751.03515625,302.9228515625,0.8938426375389099,0.5789666175842285,0.5479742884635925,292.2738647460937,297.1499938964844,293.1499938964844,1.0,-12304.326171875,302.1220703125,0.9236820340156556,0.6352363228797913,0.4429882764816284,291.9317626953125,297.1499938964844,293.1499938964844,1.0,-19172.193359375,299.8944091796875,0.9990000128746032,0.860612690448761,0.7642630338668823,292.7596740722656,297.1499938964844,293.1499938964844,0.2501774132251739,-24588.126953125,304.10693359375,0.6087135672569275,0.1761103272438049,0.8147314786911011,279.1439819335937,291.1499938964844,250.3404998779297,249.8575897216797,279.1469421386719,292.759033203125,279.144287109375,1.0,0.6959248781204224,0.4216101467609405,0.4216101467609405,1.0,1.0,-3.606699466705322,1.1578415632247925,2.44885802268982,0.3476027250289917,0.0,0.0,1.0,241.3308563232422,267.0,2.747370958328247,-0.0,4161.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09368596971035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718945198575966e-06,0.0964499190449714,-0.096442200243473,0.0,0.0,0.0,0.0,3.594482421875,0.0,0.0,0.0,0.2650052607059479,4.0,0.0,1.0
544260,292.64276123046875,297.1499938964844,293.1499938964844,0.9457877278327942,-13187.1787109375,304.058349609375,0.8424288630485535,0.4837236106395721,0.437829315662384,292.4230651855469,297.1499938964844,293.1499938964844,1.0,-15989.6748046875,302.71246337890625,0.8995699882507324,0.5930480360984802,0.5612652897834778,292.2958984375,297.1499938964844,293.1499938964844,1.0,-12509.923828125,301.8761291503906,0.931630313396454,0.6529610753059387,0.4552826881408691,291.9479064941406,297.1499938964844,293.1499938964844,1.0,-19228.310546875,299.8446350097656,0.9990000128746032,0.888201892375946,0.768383264541626,292.7895812988281,297.1499938964844,293.1499938964844,0.2575152218341827,-25125.638671875,304.10906982421875,0.612204909324646,0.1799261420965194,0.8325067758560181,279.1455993652344,291.1499938964844,250.34811401367188,249.8645477294922,279.1482238769531,292.7890319824219,279.1458740234375,1.0,0.7061395049095154,0.4214994609355926,0.4214994609355926,1.0,1.0,-3.669428586959839,1.1798269748687744,2.4896016120910645,0.3555882275104522,0.0,0.0,1.0,246.0194702148437,270.0,2.29711651802063,-0.0,4359.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0943456068634986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718965207459405e-06,0.0966992303729057,-0.0966915115714073,0.0,0.0,0.0,0.0,3.603936433792114,0.0,0.0,0.0,0.2650318443775177,4.0,0.0,1.0
544320,292.64276123046875,297.1499938964844,293.1499938964844,0.9457877278327942,-13187.1787109375,304.058349609375,0.8424288630485535,0.4837236106395721,0.437829315662384,292.4230651855469,297.1499938964844,293.1499938964844,1.0,-15989.6748046875,302.71246337890625,0.8995699882507324,0.5930480360984802,0.5612652897834778,292.2958984375,297.1499938964844,293.1499938964844,1.0,-12509.923828125,301.8761291503906,0.931630313396454,0.6529610753059387,0.4552826881408691,291.9479064941406,297.1499938964844,293.1499938964844,1.0,-19228.310546875,299.8446350097656,0.9990000128746032,0.888201892375946,0.768383264541626,292.7895812988281,297.1499938964844,293.1499938964844,0.2575152218341827,-25125.638671875,304.10906982421875,0.612204909324646,0.1799261420965194,0.8325067758560181,279.1455993652344,291.1499938964844,250.34811401367188,249.8645477294922,279.1482238769531,292.7890319824219,279.1458740234375,1.0,0.7061395049095154,0.4214994609355926,0.4214994609355926,1.0,1.0,-3.669428586959839,1.1798269748687744,2.4896016120910645,0.3555882275104522,0.0,0.0,1.0,246.0194702148437,270.0,2.29711651802063,-0.0,4359.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0943456068634986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718965207459405e-06,0.0966992303729057,-0.0966915115714073,0.0,0.0,0.0,0.0,3.603936433792114,0.0,0.0,0.0,0.2650318443775177,4.0,0.0,1.0
544380,292.6845397949219,297.1499938964844,293.1499938964844,0.9592139720916748,-13313.828125,304.06646728515625,0.8436842560768127,0.4880914688110351,0.4419035315513611,292.4456481933594,297.1499938964844,293.1499938964844,1.0,-16219.82421875,302.50946044921875,0.9053176641464232,0.6068778038024902,0.5743074417114258,292.3155517578125,297.1499938964844,293.1499938964844,1.0,-12709.978515625,301.63671875,0.939553678035736,0.6706013679504395,0.4675019979476928,291.9634094238281,297.1499938964844,293.1499938964844,1.0,-19276.060546875,299.80230712890625,0.9990000128746032,0.915501594543457,0.771899402141571,292.8173522949219,297.1499938964844,293.1499938964844,0.2642907500267029,-25617.423828125,304.1114196777344,0.615285336971283,0.1834174245595932,0.8487475514411926,279.1468811035156,291.1499938964844,250.3588714599609,249.87440490722656,279.1492004394531,292.8168334960937,279.1471252441406,1.0,0.7157096862792969,0.4214714467525482,0.4214714467525482,1.0,1.0,-3.7284996509552,1.200682282447815,2.527817487716675,0.363253116607666,0.0,0.0,1.0,250.33981323242188,288.0,1.8450562953948968,-0.0,4550.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0949584394693374,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71898339735344e-06,0.0969314351677894,-0.096923716366291,0.0,0.0,0.0,0.0,3.6127426624298096,0.0,0.0,0.0,0.2650566399097442,4.0,0.0,1.0
544440,292.6845397949219,297.1499938964844,293.1499938964844,0.9592139720916748,-13313.828125,304.06646728515625,0.8436842560768127,0.4880914688110351,0.4419035315513611,292.4456481933594,297.1499938964844,293.1499938964844,1.0,-16219.82421875,302.50946044921875,0.9053176641464232,0.6068778038024902,0.5743074417114258,292.3155517578125,297.1499938964844,293.1499938964844,1.0,-12709.978515625,301.63671875,0.939553678035736,0.6706013679504395,0.4675019979476928,291.9634094238281,297.1499938964844,293.1499938964844,1.0,-19276.060546875,299.80230712890625,0.9990000128746032,0.915501594543457,0.771899402141571,292.8173522949219,297.1499938964844,293.1499938964844,0.2642907500267029,-25617.423828125,304.1114196777344,0.615285336971283,0.1834174245595932,0.8487475514411926,279.1468811035156,291.1499938964844,250.3588714599609,249.87440490722656,279.1492004394531,292.8168334960937,279.1471252441406,1.0,0.7157096862792969,0.4214714467525482,0.4214714467525482,1.0,1.0,-3.7284996509552,1.200682282447815,2.527817487716675,0.363253116607666,0.0,0.0,1.0,250.33981323242188,288.0,1.8450562953948968,-0.0,4550.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0949584394693374,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71898339735344e-06,0.0969314351677894,-0.096923716366291,0.0,0.0,0.0,0.0,3.6127426624298096,0.0,0.0,0.0,0.2650566399097442,4.0,0.0,1.0
544500,292.7048034667969,297.1499938964844,293.1499938964844,0.9654912352561952,-13372.7958984375,304.0702514648437,0.8427560329437256,0.4900087416172027,0.4437878727912903,292.4565124511719,297.1499938964844,293.1499938964844,1.0,-16333.1044921875,302.40948486328125,0.9064504504203796,0.6136649250984192,0.5807946920394897,292.32476806640625,297.1499938964844,293.1499938964844,1.0,-12808.970703125,301.5181884765625,0.9414582848548888,0.679363489151001,0.4736320972442627,291.970703125,297.1499938964844,293.1499938964844,1.0,-19357.701171875,299.7312927246094,0.9990000128746032,0.9290989637374878,0.7778860330581665,292.8306884765625,297.1499938964844,293.1499938964844,0.2675930559635162,-25856.0625,304.1124267578125,0.615591824054718,0.1850098222494125,0.8566086292266846,279.1468505859375,291.1499938964844,250.3654327392578,249.8804168701172,279.1492004394531,292.8302001953125,279.1471252441406,1.0,0.7223224639892578,0.4214314222335815,0.4214314222335815,1.0,1.0,-3.762592077255249,1.2126466035842896,2.54994535446167,0.3673535883426666,0.0,0.0,1.0,254.4843292236328,288.0,1.1274677515029907,-0.0,4673.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0952487289905548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718991582805756e-06,0.0970416218042373,-0.0970339030027389,0.0,0.0,0.0,0.0,3.616921901702881,0.0,0.0,0.0,0.2650684118270874,4.0,0.0,1.0
544560,292.7246398925781,297.1499938964844,293.1499938964844,0.9713998436927797,-13427.923828125,304.0740051269531,0.8408895134925842,0.4917509853839874,0.4455441236495971,292.4670715332031,297.1499938964844,293.1499938964844,1.0,-16444.658203125,302.3110046386719,0.9064734578132628,0.6203746199607849,0.5872378349304199,292.33349609375,297.1499938964844,293.1499938964844,1.0,-12906.947265625,301.4008483886719,0.942139744758606,0.6880999207496643,0.4797639846801758,291.97686767578125,297.1499938964844,293.1499938964844,1.0,-19473.560546875,299.62890625,0.9990000128746032,0.9428279995918274,0.7864599227905273,292.8436584472656,297.1499938964844,293.1499938964844,0.2707881927490234,-26086.04296875,304.1134338378906,0.6151479482650757,0.1865089684724807,0.8641806244850159,279.1468505859375,291.1499938964844,250.37277221679688,249.8871459960937,279.1491394042969,292.8431701660156,279.1471252441406,1.0,0.7296374440193176,0.4213851690292358,0.4213851690292358,1.0,1.0,-3.799260139465332,1.2254611253738403,2.573799133300781,0.3718832433223724,0.0,0.0,1.0,259.8887939453125,306.0,0.6670980453491211,-0.0,4814.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0955285355448722,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719000677752774e-06,0.0971479415893554,-0.097140222787857,0.0,0.0,0.0,0.0,3.620954990386963,0.0,0.0,0.0,0.2650797665119171,4.0,0.0,1.0
544620,292.7629089355469,297.1499938964844,293.1499938964844,0.9821684956550598,-13527.4443359375,304.08135986328125,0.8355427384376526,0.4947600662708282,0.448698878288269,292.4871520996094,297.1499938964844,293.1499938964844,1.0,-16663.07421875,302.1181335449219,0.9045907258987428,0.6335994005203247,0.6000109910964966,292.3494567871094,297.1499938964844,293.1499938964844,1.0,-13100.2724609375,301.169189453125,0.9413952231407166,0.705543041229248,0.4920537173748016,291.9854736328125,297.1499938964844,293.1499938964844,1.0,-19763.244140625,299.3721618652344,0.9990000128746032,0.9707918167114258,0.8082835078239441,292.8681335449219,297.1499938964844,293.1499938964844,0.2769440114498138,-26527.0078125,304.1153564453125,0.6129174828529358,0.1893008649349212,0.8786929249763489,279.14678955078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1490783691406,292.8677062988281,279.1470642089844,1.0,0.7457926273345947,0.4212903380393982,0.4212903380393982,1.0,1.0,-3.8769371509552,1.252526044845581,2.624411106109619,0.3814475834369659,0.0,0.0,1.0,273.1096496582031,324.0,0.1988661438226699,-0.0,5133.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0960582271218299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719016139162704e-06,0.0973495468497276,-0.0973418280482292,0.0,0.0,0.0,0.0,3.6286025047302246,0.0,0.0,0.0,0.2651013135910034,4.0,0.0,1.0
544680,292.7629089355469,297.1499938964844,293.1499938964844,0.9821684956550598,-13527.4443359375,304.08135986328125,0.8355427384376526,0.4947600662708282,0.448698878288269,292.4871520996094,297.1499938964844,293.1499938964844,1.0,-16663.07421875,302.1181335449219,0.9045907258987428,0.6335994005203247,0.6000109910964966,292.3494567871094,297.1499938964844,293.1499938964844,1.0,-13100.2724609375,301.169189453125,0.9413952231407166,0.705543041229248,0.4920537173748016,291.9854736328125,297.1499938964844,293.1499938964844,1.0,-19763.244140625,299.3721618652344,0.9990000128746032,0.9707918167114258,0.8082835078239441,292.8681335449219,297.1499938964844,293.1499938964844,0.2769440114498138,-26527.0078125,304.1153564453125,0.6129174828529358,0.1893008649349212,0.8786929249763489,279.14678955078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1490783691406,292.8677062988281,279.1470642089844,1.0,0.7457926273345947,0.4212903380393982,0.4212903380393982,1.0,1.0,-3.8769371509552,1.252526044845581,2.624411106109619,0.3814475834369659,0.0,0.0,1.0,273.1096496582031,324.0,0.1988661438226699,-0.0,5133.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0960582271218299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719016139162704e-06,0.0973495468497276,-0.0973418280482292,0.0,0.0,0.0,0.0,3.6286025047302246,0.0,0.0,0.0,0.2651013135910034,4.0,0.0,1.0
544740,292.7994384765625,297.1499938964844,293.1499938964844,0.9915276765823364,-13612.61328125,304.088623046875,0.8289744257926941,0.4971534609794616,0.4513786435127258,292.5058898925781,297.1499938964844,293.1499938964844,1.0,-16875.3203125,301.9306335449219,0.9013175964355468,0.6465935111045837,0.6126334071159363,292.36334228515625,297.1499938964844,293.1499938964844,1.0,-13290.32421875,300.9413757324219,0.9390471577644348,0.7230035066604614,0.5043933987617493,291.9893493652344,297.1499938964844,293.1499938964844,1.0,-20095.037109375,299.0775756835937,0.9990000128746032,0.9994969964027404,0.8339838981628418,292.890625,297.1499938964844,293.1499938964844,0.2828463017940521,-26947.376953125,304.1170654296875,0.609558641910553,0.1918761581182479,0.8925297856330872,279.1468200683594,291.1499938964844,250.409912109375,249.9212951660156,279.14923095703125,292.8902282714844,279.1471252441406,1.0,0.7631553411483765,0.4212165772914886,0.4212165772914886,1.0,1.0,-3.957786798477173,1.2806484699249268,2.677138328552246,0.3913991749286651,0.0,0.0,1.0,288.5599975585937,342.0,0.1589445322751999,-0.0,5489.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965503379702568,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719031600572634e-06,0.0975372195243835,-0.0975295007228851,0.0,0.0,0.0,0.0,3.6357226371765137,0.0,0.0,0.0,0.2651214003562927,4.0,0.0,1.0
544800,292.7994384765625,297.1499938964844,293.1499938964844,0.9915276765823364,-13612.61328125,304.088623046875,0.8289744257926941,0.4971534609794616,0.4513786435127258,292.5058898925781,297.1499938964844,293.1499938964844,1.0,-16875.3203125,301.9306335449219,0.9013175964355468,0.6465935111045837,0.6126334071159363,292.36334228515625,297.1499938964844,293.1499938964844,1.0,-13290.32421875,300.9413757324219,0.9390471577644348,0.7230035066604614,0.5043933987617493,291.9893493652344,297.1499938964844,293.1499938964844,1.0,-20095.037109375,299.0775756835937,0.9990000128746032,0.9994969964027404,0.8339838981628418,292.890625,297.1499938964844,293.1499938964844,0.2828463017940521,-26947.376953125,304.1170654296875,0.609558641910553,0.1918761581182479,0.8925297856330872,279.1468200683594,291.1499938964844,250.409912109375,249.9212951660156,279.14923095703125,292.8902282714844,279.1471252441406,1.0,0.7631553411483765,0.4212165772914886,0.4212165772914886,1.0,1.0,-3.957786798477173,1.2806484699249268,2.677138328552246,0.3913991749286651,0.0,0.0,1.0,288.5599975585937,342.0,0.1589445322751999,-0.0,5489.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965503379702568,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719031600572634e-06,0.0975372195243835,-0.0975295007228851,0.0,0.0,0.0,0.0,3.6357226371765137,0.0,0.0,0.0,0.2651214003562927,4.0,0.0,1.0
544860,292.8345947265625,297.1499938964844,293.1499938964844,0.9993456602096558,-13681.998046875,304.0960693359375,0.8218176364898682,0.4989057183265686,0.4535332024097442,292.5232849121094,297.1499938964844,293.1499938964844,1.0,-17081.546875,301.7483825683594,0.8974572420120239,0.6593822836875916,0.6251037120819092,292.3750305175781,297.1499938964844,293.1499938964844,1.0,-13477.689453125,300.7166748046875,0.9360504746437072,0.7405599355697632,0.5168194770812988,291.9889221191406,297.1499938964844,293.1499938964844,1.0,-20441.4453125,298.7696228027344,0.9990000128746032,1.0,0.8616546988487244,292.9111633300781,297.1499938964844,293.1499938964844,0.2885322272777557,-27350.166015625,304.1185607910156,0.60566246509552,0.1942814737558365,0.905794620513916,279.1470642089844,291.1499938964844,250.4331512451172,249.9426727294922,279.1495361328125,292.9107971191406,279.1473693847656,1.0,0.7810472249984741,0.4211839735507965,0.4211839735507965,1.0,1.0,-4.039620876312256,1.3091235160827637,2.730497598648072,0.4015087485313415,0.0,0.0,1.0,305.4132995605469,345.0,0.3091284930706024,-0.0,5871.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970077216625213,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719045242993161e-06,0.0977119728922844,-0.0977042540907859,0.0,0.0,0.0,0.0,3.6423532962799072,0.0,0.0,0.0,0.2651400864124298,4.0,0.0,1.0
544920,292.8345947265625,297.1499938964844,293.1499938964844,0.9993456602096558,-13681.998046875,304.0960693359375,0.8218176364898682,0.4989057183265686,0.4535332024097442,292.5232849121094,297.1499938964844,293.1499938964844,1.0,-17081.546875,301.7483825683594,0.8974572420120239,0.6593822836875916,0.6251037120819092,292.3750305175781,297.1499938964844,293.1499938964844,1.0,-13477.689453125,300.7166748046875,0.9360504746437072,0.7405599355697632,0.5168194770812988,291.9889221191406,297.1499938964844,293.1499938964844,1.0,-20441.4453125,298.7696228027344,0.9990000128746032,1.0,0.8616546988487244,292.9111633300781,297.1499938964844,293.1499938964844,0.2885322272777557,-27350.166015625,304.1185607910156,0.60566246509552,0.1942814737558365,0.905794620513916,279.1470642089844,291.1499938964844,250.4331512451172,249.9426727294922,279.1495361328125,292.9107971191406,279.1473693847656,1.0,0.7810472249984741,0.4211839735507965,0.4211839735507965,1.0,1.0,-4.039620876312256,1.3091235160827637,2.730497598648072,0.4015087485313415,0.0,0.0,1.0,305.4132995605469,345.0,0.3091284930706024,-0.0,5871.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970077216625213,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719045242993161e-06,0.0977119728922844,-0.0977042540907859,0.0,0.0,0.0,0.0,3.6423532962799072,0.0,0.0,0.0,0.2651400864124298,4.0,0.0,1.0
544980,292.8656921386719,297.1499938964844,293.1499938964844,1.0,-13718.826171875,304.0719909667969,0.8175978660583496,0.5005854368209839,0.4552745521068573,292.5390014648437,297.1499938964844,293.1499938964844,1.0,-17279.228515625,301.5735778808594,0.897166907787323,0.6720718741416931,0.6372803449630737,292.3843078613281,297.1499938964844,293.1499938964844,1.0,-13660.5732421875,300.4972229003906,0.9373135566711426,0.7583072781562805,0.5292300581932068,291.987060546875,297.1499938964844,293.1499938964844,1.0,-20655.87109375,298.5775146484375,0.9990000128746032,1.0,0.879266619682312,292.9292907714844,297.1499938964844,293.1499938964844,0.2937599718570709,-27717.66015625,304.1203308105469,0.6041390299797058,0.1966526061296463,0.9179200530052184,279.1483154296875,291.1499938964844,250.45947265625,249.96690368652344,279.1505126953125,292.9289855957031,279.1485595703125,1.0,0.7943713665008545,0.4212847352027893,0.4212847352027893,1.0,1.0,-4.107143878936768,1.3329094648361206,2.7742345333099365,0.4104852080345154,0.0,0.0,1.0,317.255615234375,348.0,1.0810636281967163,-0.0,6182.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974326059222221,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719058885413688e-06,0.0978745892643928,-0.0978668704628944,0.0,0.0,0.0,0.0,3.6485238075256334,0.0,0.0,0.0,0.2651574909687042,4.0,0.0,1.0
545040,292.8656921386719,297.1499938964844,293.1499938964844,1.0,-13718.826171875,304.0719909667969,0.8175978660583496,0.5005854368209839,0.4552745521068573,292.5390014648437,297.1499938964844,293.1499938964844,1.0,-17279.228515625,301.5735778808594,0.897166907787323,0.6720718741416931,0.6372803449630737,292.3843078613281,297.1499938964844,293.1499938964844,1.0,-13660.5732421875,300.4972229003906,0.9373135566711426,0.7583072781562805,0.5292300581932068,291.987060546875,297.1499938964844,293.1499938964844,1.0,-20655.87109375,298.5775146484375,0.9990000128746032,1.0,0.879266619682312,292.9292907714844,297.1499938964844,293.1499938964844,0.2937599718570709,-27717.66015625,304.1203308105469,0.6041390299797058,0.1966526061296463,0.9179200530052184,279.1483154296875,291.1499938964844,250.45947265625,249.96690368652344,279.1505126953125,292.9289855957031,279.1485595703125,1.0,0.7943713665008545,0.4212847352027893,0.4212847352027893,1.0,1.0,-4.107143878936768,1.3329094648361206,2.7742345333099365,0.4104852080345154,0.0,0.0,1.0,317.255615234375,348.0,1.0810636281967163,-0.0,6182.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974326059222221,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719058885413688e-06,0.0978745892643928,-0.0978668704628944,0.0,0.0,0.0,0.0,3.6485238075256334,0.0,0.0,0.0,0.2651574909687042,4.0,0.0,1.0
545100,292.879638671875,297.1499938964844,293.1499938964844,1.0,-13736.2861328125,304.0526428222656,0.8163145780563354,0.5014438033103943,0.4561535716056824,292.54638671875,297.1499938964844,293.1499938964844,1.0,-17375.443359375,301.4884948730469,0.8979306817054749,0.6783598065376282,0.6432768702507019,292.38824462890625,297.1499938964844,293.1499938964844,1.0,-13750.6953125,300.3890686035156,0.9390367269515992,0.7672329545021057,0.5354412794113159,291.9871520996094,297.1499938964844,293.1499938964844,1.0,-20728.857421875,298.5123596191406,0.9990000128746032,1.0,0.8853452205657959,292.93768310546875,297.1499938964844,293.1499938964844,0.2962412238121032,-27891.328125,304.1212158203125,0.6039919257164001,0.19779834151268,0.9236485362052916,279.1488647460937,291.1499938964844,250.4738006591797,249.9801025390625,279.1510009765625,292.9374084472656,279.14910888671875,1.0,0.8000280261039734,0.4213716089725494,0.4213716089725494,1.0,1.0,-4.137120246887207,1.3435906171798706,2.793529748916626,0.4145122468471527,0.0,0.0,1.0,321.7548522949219,348.0,1.2392972707748413,-0.0,6318.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0976335629820823,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719064342381898e-06,0.0979515984654426,-0.0979438796639442,0.0,0.0,0.0,0.0,3.6514463424682617,0.0,0.0,0.0,0.2651657462120056,4.0,0.0,1.0
545160,292.8930053710937,297.1499938964844,293.1499938964844,1.0,-13752.568359375,304.0375671386719,0.8153451681137085,0.5022432208061218,0.4569746553897857,292.5534973144531,297.1499938964844,293.1499938964844,1.0,-17469.94921875,301.4049072265625,0.8990581035614014,0.6846041083335876,0.6492123603820801,292.3917541503906,297.1499938964844,293.1499938964844,1.0,-13839.9716796875,300.2818908691406,0.9411973357200624,0.7761893272399902,0.5416577458381653,291.9879455566406,297.1499938964844,293.1499938964844,1.0,-20787.453125,298.4600830078125,0.9990000128746032,1.0,0.8902578353881836,292.9457702636719,297.1499938964844,293.1499938964844,0.298615425825119,-28056.96484375,304.12213134765625,0.6040715575218201,0.1989022493362426,0.9291096329689026,279.1494140625,291.1499938964844,250.4888916015625,249.9939880371093,279.1514587402344,292.94549560546875,279.149658203125,1.0,0.8051834106445312,0.4214799404144287,0.4214799404144287,1.0,1.0,-4.165234565734863,1.353685736656189,2.8115487098693848,0.4183584153652191,0.0,0.0,1.0,325.6270751953125,351.0,1.3130723237991333,-0.0,6445.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978271961212158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71907070884481e-06,0.0980258584022522,-0.0980181396007537,0.0,0.0,0.0,0.0,3.654264450073242,0.0,0.0,0.0,0.2651737034320831,4.0,0.0,1.0
545220,292.9186096191406,297.1499938964844,293.1499938964844,1.0,-13779.94921875,304.0122375488281,0.8139769434928894,0.503562331199646,0.4583582580089569,292.56707763671875,297.1499938964844,293.1499938964844,1.0,-17654.19140625,301.2419128417969,0.9020260572433472,0.6969596147537231,0.66091388463974,292.397705078125,297.1499938964844,293.1499938964844,1.0,-14016.19921875,300.0702819824219,0.94635808467865,0.7941921353340149,0.5541172623634338,291.9912414550781,297.1499938964844,293.1499938964844,1.0,-20875.013671875,298.38201904296875,0.9990000128746032,1.0,0.8976535201072693,292.9610900878906,297.1499938964844,293.1499938964844,0.3030323386192322,-28363.642578125,304.1240539550781,0.6046305894851685,0.2009683847427368,0.939211368560791,279.1504211425781,291.1499938964844,250.52137756347656,250.0239105224609,279.1522827148437,292.9608154296875,279.150634765625,1.0,0.8143749833106995,0.4217524826526642,0.4217524826526642,1.0,1.0,-4.217067718505859,1.3725143671035769,2.8445534706115723,0.4256467521190643,0.0,0.0,1.0,332.02716064453125,354.0,1.2950844764709473,-0.0,6677.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981935709714889,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719082532275934e-06,0.0981665179133415,-0.0981587991118431,0.0,0.0,0.0,0.0,3.659602880477905,0.0,0.0,0.0,0.2651887536048889,4.0,0.0,1.0
545280,292.9186096191406,297.1499938964844,293.1499938964844,1.0,-13779.94921875,304.0122375488281,0.8139769434928894,0.503562331199646,0.4583582580089569,292.56707763671875,297.1499938964844,293.1499938964844,1.0,-17654.19140625,301.2419128417969,0.9020260572433472,0.6969596147537231,0.66091388463974,292.397705078125,297.1499938964844,293.1499938964844,1.0,-14016.19921875,300.0702819824219,0.94635808467865,0.7941921353340149,0.5541172623634338,291.9912414550781,297.1499938964844,293.1499938964844,1.0,-20875.013671875,298.38201904296875,0.9990000128746032,1.0,0.8976535201072693,292.9610900878906,297.1499938964844,293.1499938964844,0.3030323386192322,-28363.642578125,304.1240539550781,0.6046305894851685,0.2009683847427368,0.939211368560791,279.1504211425781,291.1499938964844,250.52137756347656,250.0239105224609,279.1522827148437,292.9608154296875,279.150634765625,1.0,0.8143749833106995,0.4217524826526642,0.4217524826526642,1.0,1.0,-4.217067718505859,1.3725143671035769,2.8445534706115723,0.4256467521190643,0.0,0.0,1.0,332.02716064453125,354.0,1.2950844764709473,-0.0,6677.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981935709714889,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719082532275934e-06,0.0981665179133415,-0.0981587991118431,0.0,0.0,0.0,0.0,3.659602880477905,0.0,0.0,0.0,0.2651887536048889,4.0,0.0,1.0
545340,292.943359375,297.1499938964844,293.1499938964844,1.0,-13798.662109375,303.994873046875,0.8129676580429077,0.5044015049934387,0.4593061506748199,292.5799255371094,297.1499938964844,293.1499938964844,1.0,-17832.416015625,301.08416748046875,0.90558660030365,0.7091205716133118,0.6723986864089966,292.4022827148437,297.1499938964844,293.1499938964844,1.0,-14189.6396484375,299.8619079589844,0.952117383480072,0.8123199939727783,0.5666290521621704,291.99615478515625,297.1499938964844,293.1499938964844,1.0,-20937.6484375,298.32623291015625,0.9990000128746032,1.0,0.9029834866523744,292.9754333496094,297.1499938964844,293.1499938964844,0.3070218861103058,-28639.005859375,304.12603759765625,0.6054381132125854,0.2028411030769348,0.9482690691947936,279.1513061523437,291.1499938964844,250.55691528320312,250.05665588378903,279.1529846191406,292.9751892089844,279.1514892578125,1.0,0.822509765625,0.4220880568027496,0.4220880568027496,1.0,1.0,-4.264436721801758,1.3899867534637451,2.8744497299194336,0.4325533807277679,0.0,0.0,1.0,337.2403564453125,357.0,1.1655224561691284,-0.0,6888.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985337644815445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719092536717653e-06,0.0982973054051399,-0.0982895866036415,0.0,0.0,0.0,0.0,3.664566993713379,0.0,0.0,0.0,0.2652027904987335,4.0,0.0,1.0
545400,292.943359375,297.1499938964844,293.1499938964844,1.0,-13798.662109375,303.994873046875,0.8129676580429077,0.5044015049934387,0.4593061506748199,292.5799255371094,297.1499938964844,293.1499938964844,1.0,-17832.416015625,301.08416748046875,0.90558660030365,0.7091205716133118,0.6723986864089966,292.4022827148437,297.1499938964844,293.1499938964844,1.0,-14189.6396484375,299.8619079589844,0.952117383480072,0.8123199939727783,0.5666290521621704,291.99615478515625,297.1499938964844,293.1499938964844,1.0,-20937.6484375,298.32623291015625,0.9990000128746032,1.0,0.9029834866523744,292.9754333496094,297.1499938964844,293.1499938964844,0.3070218861103058,-28639.005859375,304.12603759765625,0.6054381132125854,0.2028411030769348,0.9482690691947936,279.1513061523437,291.1499938964844,250.55691528320312,250.05665588378903,279.1529846191406,292.9751892089844,279.1514892578125,1.0,0.822509765625,0.4220880568027496,0.4220880568027496,1.0,1.0,-4.264436721801758,1.3899867534637451,2.8744497299194336,0.4325533807277679,0.0,0.0,1.0,337.2403564453125,357.0,1.1655224561691284,-0.0,6888.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985337644815445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719092536717653e-06,0.0982973054051399,-0.0982895866036415,0.0,0.0,0.0,0.0,3.664566993713379,0.0,0.0,0.0,0.2652027904987335,4.0,0.0,1.0
545460,292.967529296875,297.1499938964844,293.1499938964844,1.0,-13807.9404296875,303.9862670898437,0.8120339512825012,0.5047289133071899,0.4597777426242828,292.59210205078125,297.1499938964844,293.1499938964844,1.0,-18005.0078125,300.9313659667969,0.909551739692688,0.7210931181907654,0.6836785078048706,292.40557861328125,297.1499938964844,293.1499938964844,1.0,-14360.650390625,299.6564025878906,0.9580836892127992,0.8305913209915161,0.5792148113250732,292.00201416015625,297.1499938964844,293.1499938964844,1.0,-20986.0703125,298.2831420898437,0.9990000128746032,1.0,0.9071251749992372,292.9888916015625,297.1499938964844,293.1499938964844,0.3106207847595215,-28886.12890625,304.1280212402344,0.6063029170036316,0.2045308500528335,0.9563873410224916,279.15203857421875,291.1499938964844,250.5955047607422,250.0922088623047,279.153564453125,292.9886779785156,279.1521911621094,1.0,0.8299319744110107,0.4224759340286255,0.4224759340286255,1.0,1.0,-4.3085126876831055,1.4064840078353882,2.902029037475586,0.439203679561615,0.0,0.0,1.0,341.7331237792969,360.0,1.0057878494262695,-0.0,7087.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988496616482734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719102541159373e-06,0.0984189137816429,-0.0984111949801445,0.0,0.0,0.0,0.0,3.669182777404785,0.0,0.0,0.0,0.2652158141136169,4.0,0.0,1.0
545520,292.967529296875,297.1499938964844,293.1499938964844,1.0,-13807.9404296875,303.9862670898437,0.8120339512825012,0.5047289133071899,0.4597777426242828,292.59210205078125,297.1499938964844,293.1499938964844,1.0,-18005.0078125,300.9313659667969,0.909551739692688,0.7210931181907654,0.6836785078048706,292.40557861328125,297.1499938964844,293.1499938964844,1.0,-14360.650390625,299.6564025878906,0.9580836892127992,0.8305913209915161,0.5792148113250732,292.00201416015625,297.1499938964844,293.1499938964844,1.0,-20986.0703125,298.2831420898437,0.9990000128746032,1.0,0.9071251749992372,292.9888916015625,297.1499938964844,293.1499938964844,0.3106207847595215,-28886.12890625,304.1280212402344,0.6063029170036316,0.2045308500528335,0.9563873410224916,279.15203857421875,291.1499938964844,250.5955047607422,250.0922088623047,279.153564453125,292.9886779785156,279.1521911621094,1.0,0.8299319744110107,0.4224759340286255,0.4224759340286255,1.0,1.0,-4.3085126876831055,1.4064840078353882,2.902029037475586,0.439203679561615,0.0,0.0,1.0,341.7331237792969,360.0,1.0057878494262695,-0.0,7087.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988496616482734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719102541159373e-06,0.0984189137816429,-0.0984111949801445,0.0,0.0,0.0,0.0,3.669182777404785,0.0,0.0,0.0,0.2652158141136169,4.0,0.0,1.0
