time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545580,292.9911804199219,297.1499938964844,293.1499938964844,1.0,-13808.0849609375,303.986083984375,0.8110395073890686,0.5045504570007324,0.4597872197628021,292.60357666015625,297.1499938964844,293.1499938964844,1.0,-18172.5390625,300.7829895019531,0.913748562335968,0.7328935861587524,0.6947793960571289,292.4076232910156,297.1499938964844,293.1499938964844,1.0,-14529.5810546875,299.45330810546875,0.9640401601791382,0.8490318059921265,0.5918979048728943,292.00830078125,297.1499938964844,293.1499938964844,1.0,-21026.119140625,298.2475280761719,0.9990000128746032,1.0,0.9105632305145264,293.0014953613281,297.1499938964844,293.1499938964844,0.3138733208179474,-29108.505859375,304.1299133300781,0.6071370244026184,0.2060560882091522,0.9636850953102112,279.1526184082031,291.1499938964844,250.6371307373047,250.1305694580078,279.154052734375,293.00128173828125,279.1528015136719,1.0,0.8368545770645142,0.4229081869125366,0.4229081869125366,1.0,1.0,-4.350101470947266,1.4222652912139893,2.9278361797332764,0.4456818997859955,0.0,0.0,1.0,345.7744445800781,363.0,0.8551253080368042,-0.0,7275.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991429463028907,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719112545601092e-06,0.0985319465398788,-0.0985242277383804,0.0,0.0,0.0,0.0,3.673473834991455,0.0,0.0,0.0,0.2652279436588287,4.0,0.0,1.0
545640,292.9911804199219,297.1499938964844,293.1499938964844,1.0,-13808.0849609375,303.986083984375,0.8110395073890686,0.5045504570007324,0.4597872197628021,292.60357666015625,297.1499938964844,293.1499938964844,1.0,-18172.5390625,300.7829895019531,0.913748562335968,0.7328935861587524,0.6947793960571289,292.4076232910156,297.1499938964844,293.1499938964844,1.0,-14529.5810546875,299.45330810546875,0.9640401601791382,0.8490318059921265,0.5918979048728943,292.00830078125,297.1499938964844,293.1499938964844,1.0,-21026.119140625,298.2475280761719,0.9990000128746032,1.0,0.9105632305145264,293.0014953613281,297.1499938964844,293.1499938964844,0.3138733208179474,-29108.505859375,304.1299133300781,0.6071370244026184,0.2060560882091522,0.9636850953102112,279.1526184082031,291.1499938964844,250.6371307373047,250.1305694580078,279.154052734375,293.00128173828125,279.1528015136719,1.0,0.8368545770645142,0.4229081869125366,0.4229081869125366,1.0,1.0,-4.350101470947266,1.4222652912139893,2.9278361797332764,0.4456818997859955,0.0,0.0,1.0,345.7744445800781,363.0,0.8551253080368042,-0.0,7275.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991429463028907,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719112545601092e-06,0.0985319465398788,-0.0985242277383804,0.0,0.0,0.0,0.0,3.673473834991455,0.0,0.0,0.0,0.2652279436588287,4.0,0.0,1.0
545700,293.0028686523437,297.1499938964844,293.1499938964844,1.0,-13804.7509765625,303.9891357421875,0.8104905486106873,0.5042694807052612,0.4596197605133056,292.6091003417969,297.1499938964844,293.1499938964844,1.0,-18254.517578125,300.7103576660156,0.9158910512924194,0.7387310266494751,0.7002670168876648,292.408203125,297.1499938964844,293.1499938964844,1.0,-14613.3564453125,299.3525390625,0.9669716954231262,0.8583235144615173,0.5982825756072998,292.01153564453125,297.1499938964844,293.1499938964844,1.0,-21044.169921875,298.2314758300781,0.9990000128746032,1.0,0.9121161103248596,293.0074462890625,297.1499938964844,293.1499938964844,0.315384179353714,-29211.517578125,304.1308288574219,0.607528567314148,0.2067634463310241,0.9670636653900146,279.15289306640625,291.1499938964844,250.6590881347656,250.1507873535156,279.154296875,293.0072631835937,279.153076171875,1.0,0.840173602104187,0.423139214515686,0.423139214515686,1.0,1.0,-4.370140075683594,1.4299445152282717,2.9401957988739014,0.4488750696182251,0.0,0.0,1.0,347.6812438964844,363.0,0.7895808219909668,-0.0,7367.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992816612124443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719117093074601e-06,0.0985854566097259,-0.0985777378082275,0.0,0.0,0.0,0.0,3.6755051612854,0.0,0.0,0.0,0.2652336955070495,4.0,0.0,1.0
545760,293.0144348144531,297.1499938964844,293.1499938964844,1.0,-13799.0830078125,303.9943542480469,0.8098940849304199,0.5038562417030334,0.4593344032764435,292.6144714355469,297.1499938964844,293.1499938964844,1.0,-18335.33203125,300.6387634277344,0.9180448055267334,0.7445257306098938,0.7057130336761475,292.408447265625,297.1499938964844,293.1499938964844,1.0,-14696.7275390625,299.2522888183594,0.9698574542999268,0.8676677346229553,0.6047000288963318,292.0147705078125,297.1499938964844,293.1499938964844,1.0,-21061.318359375,298.2162475585937,0.9990000128746032,1.0,0.9135935306549072,293.0132141113281,297.1499938964844,293.1499938964844,0.3168241381645202,-29309.544921875,304.1316833496094,0.6078986525535583,0.2074365317821502,0.9702776670455932,279.15313720703125,291.1499938964844,250.68179321289065,250.1717224121093,279.15447998046875,293.0130310058594,279.1533203125,1.0,0.8434135913848877,0.4233794808387756,0.4233794808387756,1.0,1.0,-4.389737606048584,1.43750262260437,2.952234983444214,0.4520439803600311,0.0,0.0,1.0,349.5320739746094,366.0,0.7308090925216675,-0.0,7458.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994152873754501,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719120731053408e-06,0.0986370220780372,-0.0986293032765388,0.0,0.0,0.0,0.0,3.6774630546569824,0.0,0.0,0.0,0.2652392089366913,4.0,0.0,1.0
545820,293.03741455078125,297.1499938964844,293.1499938964844,1.0,-13780.677734375,304.0113220214844,0.8085311055183411,0.5026304125785828,0.4584075808525085,292.6248779296875,297.1499938964844,293.1499938964844,1.0,-18493.544921875,300.4985656738281,0.9223417043685912,0.7559859752655029,0.7164806723594666,292.4080810546875,297.1499938964844,293.1499938964844,1.0,-14862.35546875,299.0530090332031,0.9754605293273926,0.8865257501602173,0.6176421046257019,292.02117919921875,297.1499938964844,293.1499938964844,1.0,-21093.830078125,298.1873474121094,0.9990000128746032,1.0,0.9163997769355774,293.0241394042969,297.1499938964844,293.1499938964844,0.3195106387138366,-29492.05078125,304.13330078125,0.6085680723190308,0.2086887806653976,0.976259708404541,279.1535949707031,291.1499938964844,250.72946166992188,250.2156524658203,279.1548767089844,293.0239562988281,279.1537475585937,1.0,0.8496949672698975,0.4238862991333008,0.4238862991333008,1.0,1.0,-4.427767753601074,1.452307939529419,2.975459575653076,0.4583266079425812,0.0,0.0,1.0,353.1114807128906,369.0,0.6373136639595032,-0.0,7635.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996681675314903,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719128916505724e-06,0.0987346917390823,-0.0987269729375839,0.0,0.0,0.0,0.0,3.68117094039917,0.0,0.0,0.0,0.2652496993541717,4.0,0.0,1.0
545880,293.03741455078125,297.1499938964844,293.1499938964844,1.0,-13780.677734375,304.0113220214844,0.8085311055183411,0.5026304125785828,0.4584075808525085,292.6248779296875,297.1499938964844,293.1499938964844,1.0,-18493.544921875,300.4985656738281,0.9223417043685912,0.7559859752655029,0.7164806723594666,292.4080810546875,297.1499938964844,293.1499938964844,1.0,-14862.35546875,299.0530090332031,0.9754605293273926,0.8865257501602173,0.6176421046257019,292.02117919921875,297.1499938964844,293.1499938964844,1.0,-21093.830078125,298.1873474121094,0.9990000128746032,1.0,0.9163997769355774,293.0241394042969,297.1499938964844,293.1499938964844,0.3195106387138366,-29492.05078125,304.13330078125,0.6085680723190308,0.2086887806653976,0.976259708404541,279.1535949707031,291.1499938964844,250.72946166992188,250.2156524658203,279.1548767089844,293.0239562988281,279.1537475585937,1.0,0.8496949672698975,0.4238862991333008,0.4238862991333008,1.0,1.0,-4.427767753601074,1.452307939529419,2.975459575653076,0.4583266079425812,0.0,0.0,1.0,353.1114807128906,369.0,0.6373136639595032,-0.0,7635.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996681675314903,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719128916505724e-06,0.0987346917390823,-0.0987269729375839,0.0,0.0,0.0,0.0,3.68117094039917,0.0,0.0,0.0,0.2652496993541717,4.0,0.0,1.0
545940,293.0599975585937,297.1499938964844,293.1499938964844,1.0,-13753.1220703125,304.0367736816406,0.8069192171096802,0.5009050369262695,0.4570218622684479,292.63482666015625,297.1499938964844,293.1499938964844,1.0,-18647.259765625,300.3623046875,0.92657208442688,0.7672682404518127,0.7270793914794922,292.40655517578125,297.1499938964844,293.1499938964844,1.0,-15026.6884765625,298.855224609375,0.9808115363121032,0.9056318998336792,0.6307433247566223,292.0274963378906,297.1499938964844,293.1499938964844,1.0,-21124.87109375,298.1597900390625,0.9990000128746032,1.0,0.9190858602523804,293.0342712402344,297.1499938964844,293.1499938964844,0.3219556808471679,-29657.720703125,304.1347961425781,0.6091360449790955,0.2098207324743271,0.9816879034042358,279.1540222167969,291.1499938964844,250.7801513671875,250.26235961914065,279.1552429199219,293.0340881347656,279.1541442871094,1.0,0.8557523488998413,0.4244270622730255,0.4244270622730255,1.0,1.0,-4.464423179626465,1.4667588472366333,2.997664451599121,0.4645567536354065,0.0,0.0,1.0,356.5739440917969,372.0,0.5726315379142761,-0.0,7809.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999028980731964,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719136192463338e-06,0.0988254398107528,-0.0988177210092544,0.0,0.0,0.0,0.0,3.6846165657043457,0.0,0.0,0.0,0.2652594447135925,4.0,0.0,1.0
546000,293.0599975585937,297.1499938964844,293.1499938964844,1.0,-13753.1220703125,304.0367736816406,0.8069192171096802,0.5009050369262695,0.4570218622684479,292.63482666015625,297.1499938964844,293.1499938964844,1.0,-18647.259765625,300.3623046875,0.92657208442688,0.7672682404518127,0.7270793914794922,292.40655517578125,297.1499938964844,293.1499938964844,1.0,-15026.6884765625,298.855224609375,0.9808115363121032,0.9056318998336792,0.6307433247566223,292.0274963378906,297.1499938964844,293.1499938964844,1.0,-21124.87109375,298.1597900390625,0.9990000128746032,1.0,0.9190858602523804,293.0342712402344,297.1499938964844,293.1499938964844,0.3219556808471679,-29657.720703125,304.1347961425781,0.6091360449790955,0.2098207324743271,0.9816879034042358,279.1540222167969,291.1499938964844,250.7801513671875,250.26235961914065,279.1552429199219,293.0340881347656,279.1541442871094,1.0,0.8557523488998413,0.4244270622730255,0.4244270622730255,1.0,1.0,-4.464423179626465,1.4667588472366333,2.997664451599121,0.4645567536354065,0.0,0.0,1.0,356.5739440917969,372.0,0.5726315379142761,-0.0,7809.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999028980731964,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719136192463338e-06,0.0988254398107528,-0.0988177210092544,0.0,0.0,0.0,0.0,3.6846165657043457,0.0,0.0,0.0,0.2652594447135925,4.0,0.0,1.0
546060,293.0819702148437,297.1499938964844,293.1499938964844,1.0,-13717.3330078125,304.06982421875,0.8050571084022522,0.4987290799617767,0.4552262127399444,292.6444702148437,297.1499938964844,293.1499938964844,1.0,-18796.521484375,300.2299499511719,0.9306893944740297,0.778364360332489,0.7375032305717468,292.4038391113281,297.1499938964844,293.1499938964844,1.0,-15189.9228515625,298.6587219238281,0.9858930706977844,0.9250118136405944,0.6440218091011047,292.0336303710937,297.1499938964844,293.1499938964844,1.0,-21155.15625,298.1329040527344,0.9990000128746032,1.0,0.9217135310173036,293.043701171875,297.1499938964844,293.1499938964844,0.3241706788539886,-29807.41015625,304.1361694335937,0.6095966100692749,0.2108378261327743,0.9865903258323668,279.1543884277344,291.1499938964844,250.8338317871093,250.3118133544922,279.15557861328125,293.0435485839844,279.154541015625,1.0,0.8616238236427307,0.4250011146068573,0.4250011146068573,1.0,1.0,-4.4998860359191895,1.4809186458587646,3.018967628479004,0.4707576632499695,0.0,0.0,1.0,359.9582824707031,375.0,0.5315155982971191,-0.0,7979.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001208052039146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719143468420953e-06,0.0989097654819488,-0.0989020466804504,0.0,0.0,0.0,0.0,3.6878180503845215,0.0,0.0,0.0,0.265268474817276,4.0,0.0,1.0
546120,293.0819702148437,297.1499938964844,293.1499938964844,1.0,-13717.3330078125,304.06982421875,0.8050571084022522,0.4987290799617767,0.4552262127399444,292.6444702148437,297.1499938964844,293.1499938964844,1.0,-18796.521484375,300.2299499511719,0.9306893944740297,0.778364360332489,0.7375032305717468,292.4038391113281,297.1499938964844,293.1499938964844,1.0,-15189.9228515625,298.6587219238281,0.9858930706977844,0.9250118136405944,0.6440218091011047,292.0336303710937,297.1499938964844,293.1499938964844,1.0,-21155.15625,298.1329040527344,0.9990000128746032,1.0,0.9217135310173036,293.043701171875,297.1499938964844,293.1499938964844,0.3241706788539886,-29807.41015625,304.1361694335937,0.6095966100692749,0.2108378261327743,0.9865903258323668,279.1543884277344,291.1499938964844,250.8338317871093,250.3118133544922,279.15557861328125,293.0435485839844,279.154541015625,1.0,0.8616238236427307,0.4250011146068573,0.4250011146068573,1.0,1.0,-4.4998860359191895,1.4809186458587646,3.018967628479004,0.4707576632499695,0.0,0.0,1.0,359.9582824707031,375.0,0.5315155982971191,-0.0,7979.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001208052039146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719143468420953e-06,0.0989097654819488,-0.0989020466804504,0.0,0.0,0.0,0.0,3.6878180503845215,0.0,0.0,0.0,0.265268474817276,4.0,0.0,1.0
546180,293.10333251953125,297.1499938964844,293.1499938964844,1.0,-13673.6865234375,304.11016845703125,0.8029581308364868,0.4961217939853668,0.4530428349971771,292.65386962890625,297.1499938964844,293.1499938964844,1.0,-18941.34765625,300.1015014648437,0.9346618056297302,0.7892646789550781,0.7477442026138306,292.3999938964844,297.1499938964844,293.1499938964844,1.0,-15352.248046875,298.4632568359375,0.9907005429267884,0.9446933269500732,0.6574965715408325,292.03961181640625,297.1499938964844,293.1499938964844,1.0,-21185.10546875,298.1062927246094,0.9990000128746032,1.0,0.9243191480636596,293.052490234375,297.1499938964844,293.1499938964844,0.3261708915233612,-29942.240234375,304.137451171875,0.6099514961242676,0.2117481231689453,0.9910040497779846,279.1547546386719,291.1499938964844,250.89048767089844,250.3640289306641,279.1559143066406,293.0523376464844,279.1549072265625,1.0,0.8673349618911743,0.4256079196929931,0.4256079196929931,1.0,1.0,-4.534285068511963,1.494832158088684,3.0394530296325684,0.4769460260868072,0.0,0.0,1.0,363.2882690429688,378.0,0.5056397318840027,-0.0,8147.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003230586647987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719149834883865e-06,0.0989880859851837,-0.0989803671836853,0.0,0.0,0.0,0.0,3.6907923221588135,0.0,0.0,0.0,0.2652769088745117,4.0,0.0,1.0
546240,293.10333251953125,297.1499938964844,293.1499938964844,1.0,-13673.6865234375,304.11016845703125,0.8029581308364868,0.4961217939853668,0.4530428349971771,292.65386962890625,297.1499938964844,293.1499938964844,1.0,-18941.34765625,300.1015014648437,0.9346618056297302,0.7892646789550781,0.7477442026138306,292.3999938964844,297.1499938964844,293.1499938964844,1.0,-15352.248046875,298.4632568359375,0.9907005429267884,0.9446933269500732,0.6574965715408325,292.03961181640625,297.1499938964844,293.1499938964844,1.0,-21185.10546875,298.1062927246094,0.9990000128746032,1.0,0.9243191480636596,293.052490234375,297.1499938964844,293.1499938964844,0.3261708915233612,-29942.240234375,304.137451171875,0.6099514961242676,0.2117481231689453,0.9910040497779846,279.1547546386719,291.1499938964844,250.89048767089844,250.3640289306641,279.1559143066406,293.0523376464844,279.1549072265625,1.0,0.8673349618911743,0.4256079196929931,0.4256079196929931,1.0,1.0,-4.534285068511963,1.494832158088684,3.0394530296325684,0.4769460260868072,0.0,0.0,1.0,363.2882690429688,378.0,0.5056397318840027,-0.0,8147.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003230586647987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719149834883865e-06,0.0989880859851837,-0.0989803671836853,0.0,0.0,0.0,0.0,3.6907923221588135,0.0,0.0,0.0,0.2652769088745117,4.0,0.0,1.0
546300,293.11376953125,297.1499938964844,293.1499938964844,1.0,-13648.9619140625,304.13299560546875,0.8018221855163574,0.4946596920490265,0.4518091976642608,292.65850830078125,297.1499938964844,293.1499938964844,1.0,-19012.095703125,300.0387268066406,0.9365866780281068,0.7946380376815796,0.7527932524681091,292.39764404296875,297.1499938964844,293.1499938964844,1.0,-15433.1318359375,298.3658142089844,0.9930023550987244,0.9546565413475036,0.6643138527870178,292.0425109863281,297.1499938964844,293.1499938964844,1.0,-21200.03515625,298.0930480957031,0.9990000128746032,1.0,0.92562073469162,293.056640625,297.1499938964844,293.1499938964844,0.3270950615406036,-30004.427734375,304.1380310058594,0.6100906729698181,0.2121656537055969,0.9930390119552612,279.1549377441406,291.1499938964844,250.91993713378903,250.3911590576172,279.15606689453125,293.0565185546875,279.15509033203125,1.0,0.8701361417770386,0.4259235262870788,0.4259235262870788,1.0,1.0,-4.551115989685059,1.5017075538635254,3.0494086742401123,0.4800396263599396,0.0,0.0,1.0,364.937744140625,378.0,0.4961969256401062,-0.0,8231.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004186272621154,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719153472862672e-06,0.099025122821331,-0.0990174040198326,0.0,0.0,0.0,0.0,3.6921985149383545,0.0,0.0,0.0,0.2652808725833893,4.0,0.0,1.0
546360,293.123779296875,297.1499938964844,293.1499938964844,0.998079001903534,-13616.2685546875,304.146240234375,0.8006381988525391,0.4931466579437256,0.450496107339859,292.6631164550781,297.1499938964844,293.1499938964844,1.0,-19081.7265625,299.9769592285156,0.9384698867797852,0.7999580502510071,0.7577926516532898,292.3949890136719,297.1499938964844,293.1499938964844,1.0,-15513.8642578125,298.2685546875,0.995238721370697,0.9647075533866882,0.6711883544921875,292.0453491210937,297.1499938964844,293.1499938964844,1.0,-21214.90625,298.079833984375,0.9990000128746032,1.0,0.9269189834594728,293.0606689453125,297.1499938964844,293.1499938964844,0.3279711306095123,-30063.310546875,304.1386108398437,0.6102065443992615,0.2125593423843383,0.994965434074402,279.1551208496094,291.1499938964844,250.9501342773437,250.41897583007807,279.1562194824219,293.060546875,279.1552734375,1.0,0.8729042410850525,0.4262471497058868,0.4262471497058868,1.0,1.0,-4.567725658416748,1.5085371732711792,3.0591886043548584,0.4831348061561584,0.0,0.0,1.0,366.5766906738281,381.0,0.4874593615531921,-0.0,8313.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005106642842292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719156201346777e-06,0.0990607962012291,-0.0990530773997306,0.0,0.0,0.0,0.0,3.6935532093048096,0.0,0.0,0.0,0.2652847170829773,4.0,0.0,1.0
546420,293.1411437988281,297.1499938964844,293.1499938964844,0.9920584559440612,-13545.3466796875,304.15740966796875,0.798284649848938,0.4902885258197784,0.4479544758796692,292.6722412109375,297.1499938964844,293.1499938964844,1.0,-19217.70703125,299.8562927246094,0.9420599937438964,0.8104385733604431,0.7676438689231873,292.38885498046875,297.1499938964844,293.1499938964844,1.0,-15667.7353515625,298.082763671875,0.9990000128746032,0.9850765466690063,0.6844890713691711,292.0508117675781,297.1499938964844,293.1499938964844,1.0,-21245.94140625,298.0523681640625,0.9990000128746032,1.0,0.929635763168335,293.0682373046875,297.1499938964844,293.1499938964844,0.3295961618423462,-30172.396484375,304.13970947265625,0.6103479862213135,0.2132848352193832,0.9985353350639344,279.155517578125,291.1499938964844,251.0127410888672,250.4766387939453,279.15655517578125,293.068115234375,279.1556396484375,1.0,0.878338634967804,0.4269195199012756,0.4269195199012756,1.0,1.0,-4.600138187408447,1.5220108032226562,3.078127145767212,0.4893520176410675,0.0,0.0,1.0,369.8818664550781,384.0,0.5065407156944275,-0.0,8477.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006848812103271,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719161658314988e-06,0.0991283655166626,-0.0991206467151641,0.0,0.0,0.0,0.0,3.6961190700531006,0.0,0.0,0.0,0.2652919590473175,4.0,0.0,1.0
546480,293.1411437988281,297.1499938964844,293.1499938964844,0.9920584559440612,-13545.3466796875,304.15740966796875,0.798284649848938,0.4902885258197784,0.4479544758796692,292.6722412109375,297.1499938964844,293.1499938964844,1.0,-19217.70703125,299.8562927246094,0.9420599937438964,0.8104385733604431,0.7676438689231873,292.38885498046875,297.1499938964844,293.1499938964844,1.0,-15667.7353515625,298.082763671875,0.9990000128746032,0.9850765466690063,0.6844890713691711,292.0508117675781,297.1499938964844,293.1499938964844,1.0,-21245.94140625,298.0523681640625,0.9990000128746032,1.0,0.929635763168335,293.0682373046875,297.1499938964844,293.1499938964844,0.3295961618423462,-30172.396484375,304.13970947265625,0.6103479862213135,0.2132848352193832,0.9985353350639344,279.155517578125,291.1499938964844,251.0127410888672,250.4766387939453,279.15655517578125,293.068115234375,279.1556396484375,1.0,0.878338634967804,0.4269195199012756,0.4269195199012756,1.0,1.0,-4.600138187408447,1.5220108032226562,3.078127145767212,0.4893520176410675,0.0,0.0,1.0,369.8818664550781,384.0,0.5065407156944275,-0.0,8477.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006848812103271,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719161658314988e-06,0.0991283655166626,-0.0991206467151641,0.0,0.0,0.0,0.0,3.6961190700531006,0.0,0.0,0.0,0.2652919590473175,4.0,0.0,1.0
546540,293.15643310546875,297.1499938964844,293.1499938964844,0.985784649848938,-13475.216796875,304.16534423828125,0.795307993888855,0.4874084293842315,0.4455010890960693,292.68115234375,297.1499938964844,293.1499938964844,1.0,-19350.166015625,299.7387390136719,0.9446267485618592,0.8207354545593262,0.7773628830909729,292.38525390625,297.1499938964844,293.1499938964844,1.0,-15734.333984375,298.0017395019531,0.9990000128746032,1.0,0.6903393268585205,292.0549621582031,297.1499938964844,293.1499938964844,1.0,-21303.015625,298.00177001953125,0.9990000128746032,1.0,0.9346635341644288,293.0751647949219,297.1499938964844,293.1499938964844,0.3311799764633178,-30279.09375,304.1405029296875,0.6099417209625244,0.2139501273632049,1.002049446105957,279.1560974121094,291.1499938964844,251.0782928466797,250.5370178222656,279.1570129394531,293.0750732421875,279.1562194824219,1.0,0.8832383155822754,0.4276409149169922,0.4276409149169922,1.0,1.0,-4.626247406005859,1.5334906578063965,3.092756748199463,0.495067685842514,0.0,0.0,1.0,373.9831848144531,387.0,0.6433862447738647,-0.0,8622.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008465662598609,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719167115283199e-06,0.0991911143064498,-0.0991833955049514,0.0,0.0,0.0,0.0,3.6985020637512207,0.0,0.0,0.0,0.2652986943721771,4.0,0.0,1.0
546600,293.15643310546875,297.1499938964844,293.1499938964844,0.985784649848938,-13475.216796875,304.16534423828125,0.795307993888855,0.4874084293842315,0.4455010890960693,292.68115234375,297.1499938964844,293.1499938964844,1.0,-19350.166015625,299.7387390136719,0.9446267485618592,0.8207354545593262,0.7773628830909729,292.38525390625,297.1499938964844,293.1499938964844,1.0,-15734.333984375,298.0017395019531,0.9990000128746032,1.0,0.6903393268585205,292.0549621582031,297.1499938964844,293.1499938964844,1.0,-21303.015625,298.00177001953125,0.9990000128746032,1.0,0.9346635341644288,293.0751647949219,297.1499938964844,293.1499938964844,0.3311799764633178,-30279.09375,304.1405029296875,0.6099417209625244,0.2139501273632049,1.002049446105957,279.1560974121094,291.1499938964844,251.0782928466797,250.5370178222656,279.1570129394531,293.0750732421875,279.1562194824219,1.0,0.8832383155822754,0.4276409149169922,0.4276409149169922,1.0,1.0,-4.626247406005859,1.5334906578063965,3.092756748199463,0.495067685842514,0.0,0.0,1.0,373.9831848144531,387.0,0.6433862447738647,-0.0,8622.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008465662598609,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719167115283199e-06,0.0991911143064498,-0.0991833955049514,0.0,0.0,0.0,0.0,3.6985020637512207,0.0,0.0,0.0,0.2652986943721771,4.0,0.0,1.0
546660,293.1708068847656,297.1499938964844,293.1499938964844,0.9788293838500975,-13399.8720703125,304.1717834472656,0.7922177910804749,0.4843312203884125,0.4429019391536712,292.6900939941406,297.1499938964844,293.1499938964844,1.0,-19478.45703125,299.6248474121094,0.9469978213310242,0.8307992219924927,0.7868828773498535,292.385986328125,297.1499938964844,293.1499938964844,1.0,-15776.8505859375,297.9505310058594,0.9990000128746032,1.0,0.6941036581993103,292.0579528808594,297.1499938964844,293.1499938964844,1.0,-21360.58203125,297.9505310058594,0.9990000128746032,1.0,0.9397603869438172,293.0819396972656,297.1499938964844,293.1499938964844,0.3325409293174743,-30370.1484375,304.1413879394531,0.6093984842300415,0.2144737988710403,1.0050389766693115,279.1566162109375,291.1499938964844,251.14678955078125,250.6000823974609,279.1574401855469,293.08184814453125,279.1567077636719,1.0,0.8876441717147827,0.4284086227416992,0.4284086227416992,1.0,1.0,-4.648869037628174,1.5439471006393433,3.10492205619812,0.5004538893699646,0.0,0.0,1.0,377.9463195800781,390.0,0.6660848259925842,-0.0,8752.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009966060519218,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719171662756708e-06,0.0992493778467178,-0.0992416590452194,0.0,0.0,0.0,0.0,3.7007148265838623,0.0,0.0,0.0,0.2653049826622009,4.0,0.0,1.0
546720,293.1708068847656,297.1499938964844,293.1499938964844,0.9788293838500975,-13399.8720703125,304.1717834472656,0.7922177910804749,0.4843312203884125,0.4429019391536712,292.6900939941406,297.1499938964844,293.1499938964844,1.0,-19478.45703125,299.6248474121094,0.9469978213310242,0.8307992219924927,0.7868828773498535,292.385986328125,297.1499938964844,293.1499938964844,1.0,-15776.8505859375,297.9505310058594,0.9990000128746032,1.0,0.6941036581993103,292.0579528808594,297.1499938964844,293.1499938964844,1.0,-21360.58203125,297.9505310058594,0.9990000128746032,1.0,0.9397603869438172,293.0819396972656,297.1499938964844,293.1499938964844,0.3325409293174743,-30370.1484375,304.1413879394531,0.6093984842300415,0.2144737988710403,1.0050389766693115,279.1566162109375,291.1499938964844,251.14678955078125,250.6000823974609,279.1574401855469,293.08184814453125,279.1567077636719,1.0,0.8876441717147827,0.4284086227416992,0.4284086227416992,1.0,1.0,-4.648869037628174,1.5439471006393433,3.10492205619812,0.5004538893699646,0.0,0.0,1.0,377.9463195800781,390.0,0.6660848259925842,-0.0,8752.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009966060519218,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719171662756708e-06,0.0992493778467178,-0.0992416590452194,0.0,0.0,0.0,0.0,3.7007148265838623,0.0,0.0,0.0,0.2653049826622009,4.0,0.0,1.0
546780,293.1844177246094,297.1499938964844,293.1499938964844,0.9711569547653198,-13318.3623046875,304.1772766113281,0.7889776825904846,0.4810426533222198,0.4401182234287262,292.69921875,297.1499938964844,293.1499938964844,1.0,-19602.177734375,299.5149841308594,0.9491448998451232,0.8406051993370056,0.7961686849594116,292.3881530761719,297.1499938964844,293.1499938964844,1.0,-15812.234375,297.9078674316406,0.9990000128746032,1.0,0.6972566246986389,292.0607604980469,297.1499938964844,293.1499938964844,1.0,-21408.484375,297.9078674316406,0.9990000128746032,1.0,0.9440289735794068,293.0885314941406,297.1499938964844,293.1499938964844,0.3336354494094848,-30442.662109375,304.1424255371094,0.6086872220039368,0.2148624956607818,1.0074125528335571,279.1571655273437,291.1499938964844,251.2182159423828,250.6658477783203,279.15789794921875,293.0884094238281,279.1572570800781,1.0,0.8916283249855042,0.4292218089103699,0.4292218089103699,1.0,1.0,-4.668508052825928,1.5535438060760498,3.114964246749878,0.505668044090271,0.0,0.0,1.0,381.8346557617188,393.0,0.6923133730888367,-0.0,8870.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011358201503753,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719176210230216e-06,0.0993034765124321,-0.099295750260353,0.0,0.0,0.0,0.0,3.702769041061402,0.0,0.0,0.0,0.2653107941150665,4.0,0.0,1.0
546840,293.1844177246094,297.1499938964844,293.1499938964844,0.9711569547653198,-13318.3623046875,304.1772766113281,0.7889776825904846,0.4810426533222198,0.4401182234287262,292.69921875,297.1499938964844,293.1499938964844,1.0,-19602.177734375,299.5149841308594,0.9491448998451232,0.8406051993370056,0.7961686849594116,292.3881530761719,297.1499938964844,293.1499938964844,1.0,-15812.234375,297.9078674316406,0.9990000128746032,1.0,0.6972566246986389,292.0607604980469,297.1499938964844,293.1499938964844,1.0,-21408.484375,297.9078674316406,0.9990000128746032,1.0,0.9440289735794068,293.0885314941406,297.1499938964844,293.1499938964844,0.3336354494094848,-30442.662109375,304.1424255371094,0.6086872220039368,0.2148624956607818,1.0074125528335571,279.1571655273437,291.1499938964844,251.2182159423828,250.6658477783203,279.15789794921875,293.0884094238281,279.1572570800781,1.0,0.8916283249855042,0.4292218089103699,0.4292218089103699,1.0,1.0,-4.668508052825928,1.5535438060760498,3.114964246749878,0.505668044090271,0.0,0.0,1.0,381.8346557617188,393.0,0.6923133730888367,-0.0,8870.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011358201503753,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719176210230216e-06,0.0993034765124321,-0.099295750260353,0.0,0.0,0.0,0.0,3.702769041061402,0.0,0.0,0.0,0.2653107941150665,4.0,0.0,1.0
546900,293.1910705566406,297.1499938964844,293.1499938964844,0.9670658707618712,-13275.3330078125,304.17974853515625,0.7872254848480225,0.4793016612529754,0.4386574029922485,292.7038879394531,297.1499938964844,293.1499938964844,1.0,-19662.34375,299.4615783691406,0.9500370025634766,0.8453975915908813,0.8007232546806335,292.3895874023437,297.1499938964844,293.1499938964844,1.0,-15824.794921875,297.89263916015625,0.9990000128746032,1.0,0.6983830332756042,292.06231689453125,297.1499938964844,293.1499938964844,1.0,-21425.4921875,297.89263916015625,0.9990000128746032,1.0,0.9455540776252748,293.0917053222656,297.1499938964844,293.1499938964844,0.3341073393821716,-30473.771484375,304.1429443359375,0.6082202792167664,0.2150136530399322,1.008431315422058,279.157470703125,291.1499938964844,251.25503540039065,250.69972229003903,279.1581420898437,293.09161376953125,279.15753173828125,1.0,0.8934297561645508,0.4296464622020721,0.4296464622020721,1.0,1.0,-4.676670074462891,1.5578360557556152,3.1188342571258545,0.5081580281257629,0.0,0.0,1.0,383.8556213378906,393.0,0.7195451855659485,-0.0,8922.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012016087770462,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719178938714322e-06,0.0993290469050407,-0.0993213281035423,0.0,0.0,0.0,0.0,3.703740358352661,0.0,0.0,0.0,0.2653135359287262,4.0,0.0,1.0
546960,293.19781494140625,297.1499938964844,293.1499938964844,0.9627490639686584,-13230.064453125,304.18218994140625,0.7853263020515442,0.4774538576602936,0.4371242523193359,292.70880126953125,297.1499938964844,293.1499938964844,1.0,-19721.140625,299.4093322753906,0.9507448673248292,0.8500832319259644,0.8051996231079102,292.3913269042969,297.1499938964844,293.1499938964844,1.0,-15832.333984375,297.88348388671875,0.9987610578536988,1.0,0.6990651488304138,292.0641174316406,297.1499938964844,293.1499938964844,1.0,-21435.69921875,297.88348388671875,0.9987610578536988,1.0,0.9464775919914246,293.0948486328125,297.1499938964844,293.1499938964844,0.3345387876033783,-30502.15234375,304.1434631347656,0.6076486110687256,0.2151358872652053,1.0093625783920288,279.1578063964844,291.1499938964844,251.2925720214844,250.73426818847656,279.15838623046875,293.0947570800781,279.1578674316406,1.0,0.8950662016868591,0.4300844967365265,0.4300844967365265,1.0,1.0,-4.683279514312744,1.5616400241851809,3.1216397285461426,0.5105194449424744,0.0,0.0,1.0,385.9814758300781,410.0,0.759234607219696,-0.0,8968.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012649834156036,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719180757703725e-06,0.0993536859750747,-0.0993459671735763,0.0,0.0,0.0,0.0,3.7046761512756334,0.0,0.0,0.0,0.2653161883354187,4.0,0.0,1.0
547020,293.211669921875,297.1499938964844,293.1499938964844,0.9539674520492554,-13138.9677734375,304.18609619140625,0.7775084376335144,0.4734391570091247,0.4340556859970093,292.71929931640625,297.1499938964844,293.1499938964844,1.0,-19837.837890625,299.3056945800781,0.946799635887146,0.8591338992118835,0.814149796962738,292.3960876464844,297.1499938964844,293.1499938964844,1.0,-15837.6064453125,297.8771667480469,0.9934720993041992,1.0,0.6995517015457153,292.0687866210937,297.1499938964844,293.1499938964844,1.0,-21442.8359375,297.8771667480469,0.9934720993041992,1.0,0.947136402130127,293.10137939453125,297.1499938964844,293.1499938964844,0.3357258141040802,-30582.630859375,304.1436462402344,0.6033452749252319,0.2152106016874313,1.0120383501052856,279.1583251953125,291.1499938964844,251.36984252929688,250.80535888671875,279.15887451171875,293.1012878417969,279.15838623046875,1.0,0.9012682437896729,0.4309973120689392,0.4309973120689392,1.0,1.0,-4.6949639320373535,1.5688581466674805,3.126105785369873,0.5150708556175232,0.0,0.0,1.0,397.745849609375,410.0,0.7372196316719055,-0.0,9115.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013848632574081,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719184395682532e-06,0.0994003117084503,-0.0993925929069519,0.0,0.0,0.0,0.0,3.706447124481201,0.0,0.0,0.0,0.2653211951255798,4.0,0.0,1.0
547080,293.211669921875,297.1499938964844,293.1499938964844,0.9539674520492554,-13138.9677734375,304.18609619140625,0.7775084376335144,0.4734391570091247,0.4340556859970093,292.71929931640625,297.1499938964844,293.1499938964844,1.0,-19837.837890625,299.3056945800781,0.946799635887146,0.8591338992118835,0.814149796962738,292.3960876464844,297.1499938964844,293.1499938964844,1.0,-15837.6064453125,297.8771667480469,0.9934720993041992,1.0,0.6995517015457153,292.0687866210937,297.1499938964844,293.1499938964844,1.0,-21442.8359375,297.8771667480469,0.9934720993041992,1.0,0.947136402130127,293.10137939453125,297.1499938964844,293.1499938964844,0.3357258141040802,-30582.630859375,304.1436462402344,0.6033452749252319,0.2152106016874313,1.0120383501052856,279.1583251953125,291.1499938964844,251.36984252929688,250.80535888671875,279.15887451171875,293.1012878417969,279.15838623046875,1.0,0.9012682437896729,0.4309973120689392,0.4309973120689392,1.0,1.0,-4.6949639320373535,1.5688581466674805,3.126105785369873,0.5150708556175232,0.0,0.0,1.0,397.745849609375,410.0,0.7372196316719055,-0.0,9115.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013848632574081,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719184395682532e-06,0.0994003117084503,-0.0993925929069519,0.0,0.0,0.0,0.0,3.706447124481201,0.0,0.0,0.0,0.2653211951255798,4.0,0.0,1.0
547140,293.22491455078125,297.1499938964844,293.1499938964844,0.943885862827301,-13033.78515625,304.1908569335937,0.7725434899330139,0.4691884219646454,0.4305100739002228,292.7302551269531,297.1499938964844,293.1499938964844,1.0,-19945.923828125,299.2096252441406,0.9466342329978944,0.8678252696990967,0.8225314617156982,292.4017333984375,297.1499938964844,293.1499938964844,1.0,-15839.109375,297.8753356933594,0.9907713532447816,1.0,0.6997086405754089,292.0743103027344,297.1499938964844,293.1499938964844,1.0,-21444.873046875,297.8753356933594,0.9907713532447816,1.0,0.9473488330841064,293.1079406738281,297.1499938964844,293.1499938964844,0.3361085653305053,-30605.466796875,304.1451416015625,0.6011322140693665,0.2151110917329788,1.012758493423462,279.15899658203125,291.1499938964844,251.4499969482422,250.87908935546875,279.1593933105469,293.1078491210937,279.1590270996094,1.0,0.9041405320167542,0.4319644570350647,0.4319644570350647,1.0,1.0,-4.702123165130615,1.5746995210647583,3.1274235248565674,0.5193420648574829,0.0,0.0,1.0,403.6809387207031,410.0,0.7796856164932251,-0.0,9195.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014960929751396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918803366134e-06,0.0994435921311378,-0.0994358733296394,0.0,0.0,0.0,0.0,3.7080910205841056,0.0,0.0,0.0,0.2653258442878723,4.0,0.0,1.0
547200,293.22491455078125,297.1499938964844,293.1499938964844,0.943885862827301,-13033.78515625,304.1908569335937,0.7725434899330139,0.4691884219646454,0.4305100739002228,292.7302551269531,297.1499938964844,293.1499938964844,1.0,-19945.923828125,299.2096252441406,0.9466342329978944,0.8678252696990967,0.8225314617156982,292.4017333984375,297.1499938964844,293.1499938964844,1.0,-15839.109375,297.8753356933594,0.9907713532447816,1.0,0.6997086405754089,292.0743103027344,297.1499938964844,293.1499938964844,1.0,-21444.873046875,297.8753356933594,0.9907713532447816,1.0,0.9473488330841064,293.1079406738281,297.1499938964844,293.1499938964844,0.3361085653305053,-30605.466796875,304.1451416015625,0.6011322140693665,0.2151110917329788,1.012758493423462,279.15899658203125,291.1499938964844,251.4499969482422,250.87908935546875,279.1593933105469,293.1078491210937,279.1590270996094,1.0,0.9041405320167542,0.4319644570350647,0.4319644570350647,1.0,1.0,-4.702123165130615,1.5746995210647583,3.1274235248565674,0.5193420648574829,0.0,0.0,1.0,403.6809387207031,410.0,0.7796856164932251,-0.0,9195.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014960929751396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918803366134e-06,0.0994435921311378,-0.0994358733296394,0.0,0.0,0.0,0.0,3.7080910205841056,0.0,0.0,0.0,0.2653258442878723,4.0,0.0,1.0
547260,293.2377624511719,297.1499938964844,293.1499938964844,0.93291175365448,-12919.5595703125,304.1955261230469,0.7688837051391602,0.4646816849708557,0.4266704618930816,292.7424011230469,297.1499938964844,293.1499938964844,1.0,-20046.1015625,299.12060546875,0.948166847229004,0.8759961128234863,0.8303778171539307,292.4084167480469,297.1499938964844,293.1499938964844,1.0,-15839.681640625,297.87469482421875,0.9894412755966188,1.0,0.699785053730011,292.0809631347656,297.1499938964844,293.1499938964844,1.0,-21445.646484375,297.87469482421875,0.9894412755966188,1.0,0.9474523067474364,293.1149597167969,297.1499938964844,293.1499938964844,0.3358786106109619,-30585.60546875,304.14715576171875,0.5998299717903137,0.2147545367479324,1.0120491981506348,279.1596984863281,291.1499938964844,251.5347442626953,250.95700073242188,279.1600646972656,293.1148681640625,279.15972900390625,1.0,0.9057188034057616,0.433003157377243,0.433003157377243,1.0,1.0,-4.706319332122803,1.5797593593597412,3.126559972763061,0.5234512090682983,0.0,0.0,1.0,406.6248474121094,410.0,0.9062230587005616,-0.0,9238.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015992537140846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0994837507605552,-0.0994760319590568,0.0,0.0,0.0,0.0,3.7096164226531982,0.0,0.0,0.0,0.2653301656246185,4.0,0.0,1.0
547320,293.2377624511719,297.1499938964844,293.1499938964844,0.93291175365448,-12919.5595703125,304.1955261230469,0.7688837051391602,0.4646816849708557,0.4266704618930816,292.7424011230469,297.1499938964844,293.1499938964844,1.0,-20046.1015625,299.12060546875,0.948166847229004,0.8759961128234863,0.8303778171539307,292.4084167480469,297.1499938964844,293.1499938964844,1.0,-15839.681640625,297.87469482421875,0.9894412755966188,1.0,0.699785053730011,292.0809631347656,297.1499938964844,293.1499938964844,1.0,-21445.646484375,297.87469482421875,0.9894412755966188,1.0,0.9474523067474364,293.1149597167969,297.1499938964844,293.1499938964844,0.3358786106109619,-30585.60546875,304.14715576171875,0.5998299717903137,0.2147545367479324,1.0120491981506348,279.1596984863281,291.1499938964844,251.5347442626953,250.95700073242188,279.1600646972656,293.1148681640625,279.15972900390625,1.0,0.9057188034057616,0.433003157377243,0.433003157377243,1.0,1.0,-4.706319332122803,1.5797593593597412,3.126559972763061,0.5234512090682983,0.0,0.0,1.0,406.6248474121094,410.0,0.9062230587005616,-0.0,9238.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015992537140846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0994837507605552,-0.0994760319590568,0.0,0.0,0.0,0.0,3.7096164226531982,0.0,0.0,0.0,0.2653301656246185,4.0,0.0,1.0
547380,293.2503662109375,297.1499938964844,293.1499938964844,0.9210413098335266,-12796.12109375,304.2001037597656,0.7655636668205261,0.4599053561687469,0.4225323498249054,292.7559509277344,297.1499938964844,293.1499938964844,1.0,-20137.703125,299.0391540527344,0.9500950574874878,0.8835732340812683,0.837624728679657,292.416015625,297.1499938964844,293.1499938964844,1.0,-15839.8681640625,297.8745422363281,0.9886062145233154,1.0,0.6998335123062134,292.08856201171875,297.1499938964844,293.1499938964844,1.0,-21445.900390625,297.8745422363281,0.9886062145233154,1.0,0.947517991065979,293.12255859375,297.1499938964844,293.1499938964844,0.3349562883377075,-30517.712890625,304.1496276855469,0.5986064076423645,0.214103028178215,1.009740114212036,279.1605224609375,291.1499938964844,251.62548828125,251.0403594970703,279.160888671875,293.1224365234375,279.1605529785156,1.0,0.9064748883247375,0.4341319501399994,0.4341319501399994,1.0,1.0,-4.707424640655518,1.5840568542480469,3.1233677864074707,0.5274666547775269,0.0,0.0,1.0,408.3713989257813,410.0,1.0624372959136963,-0.0,9257.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016949340701103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.099521018564701,-0.0995132997632026,0.0,0.0,0.0,0.0,3.711031675338745,0.0,0.0,0.0,0.2653341591358185,4.0,0.0,1.0
547440,293.2503662109375,297.1499938964844,293.1499938964844,0.9210413098335266,-12796.12109375,304.2001037597656,0.7655636668205261,0.4599053561687469,0.4225323498249054,292.7559509277344,297.1499938964844,293.1499938964844,1.0,-20137.703125,299.0391540527344,0.9500950574874878,0.8835732340812683,0.837624728679657,292.416015625,297.1499938964844,293.1499938964844,1.0,-15839.8681640625,297.8745422363281,0.9886062145233154,1.0,0.6998335123062134,292.08856201171875,297.1499938964844,293.1499938964844,1.0,-21445.900390625,297.8745422363281,0.9886062145233154,1.0,0.947517991065979,293.12255859375,297.1499938964844,293.1499938964844,0.3349562883377075,-30517.712890625,304.1496276855469,0.5986064076423645,0.214103028178215,1.009740114212036,279.1605224609375,291.1499938964844,251.62548828125,251.0403594970703,279.160888671875,293.1224365234375,279.1605529785156,1.0,0.9064748883247375,0.4341319501399994,0.4341319501399994,1.0,1.0,-4.707424640655518,1.5840568542480469,3.1233677864074707,0.5274666547775269,0.0,0.0,1.0,408.3713989257813,410.0,1.0624372959136963,-0.0,9257.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016949340701103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.099521018564701,-0.0995132997632026,0.0,0.0,0.0,0.0,3.711031675338745,0.0,0.0,0.0,0.2653341591358185,4.0,0.0,1.0
