time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547500,293.25640869140625,297.1499938964844,293.1499938964844,0.9148580431938172,-12731.9365234375,304.2022399902344,0.7639679312705994,0.4574448764324188,0.4203853905200958,292.7631225585937,297.1499938964844,293.1499938964844,1.0,-20180.685546875,299.0009460449219,0.9511078596115112,0.8871603608131409,0.8410476446151733,292.4199523925781,297.1499938964844,293.1499938964844,1.0,-15839.8916015625,297.8745422363281,0.9882965683937072,1.0,0.6998518109321594,292.092529296875,297.1499938964844,293.1499938964844,1.0,-21445.931640625,297.8745422363281,0.9882965683937072,1.0,0.947542667388916,293.1263732910156,297.1499938964844,293.1499938964844,0.3343086838722229,-30471.08203125,304.15087890625,0.597993791103363,0.2137012630701065,1.0081665515899658,279.16094970703125,291.1499938964844,251.67295837402344,251.08395385742188,279.1612854003906,293.1262512207031,279.1609802246094,1.0,0.9066472053527832,0.4347257316112518,0.4347257316112518,1.0,1.0,-4.707119464874268,1.5860064029693604,3.1211130619049072,0.5294569134712219,0.0,0.0,1.0,408.9727478027344,410.0,1.092416763305664,-0.0,9260.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101740151643753,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719196219113655e-06,0.0995386317372322,-0.0995309129357338,0.0,0.0,0.0,0.0,3.711700916290283,0.0,0.0,0.0,0.2653360664844513,4.0,0.0,1.0
547560,293.26226806640625,297.1499938964844,293.1499938964844,0.9085343480110168,-12666.3662109375,304.2042236328125,0.7623929381370544,0.4549417197704315,0.4181950986385345,292.7704467773437,297.1499938964844,293.1499938964844,1.0,-20221.908203125,298.9642944335937,0.952120006084442,0.8906164169311523,0.844343364238739,292.4239196777344,297.1499938964844,293.1499938964844,1.0,-15839.8916015625,297.87457275390625,0.9880325794219972,1.0,0.6998675465583801,292.0965270996094,297.1499938964844,293.1499938964844,1.0,-21445.9296875,297.87457275390625,0.9880325794219972,1.0,0.9475640654563904,293.130126953125,297.1499938964844,293.1499938964844,0.3335629403591156,-30417.865234375,304.1520690917969,0.5973711609840393,0.213258147239685,1.00637686252594,279.1613464355469,291.1499938964844,251.72178649902344,251.12876892089844,279.1616516113281,293.1300354003906,279.161376953125,1.0,0.9067161679267884,0.4353375136852264,0.4353375136852264,1.0,1.0,-4.706340789794922,1.587850570678711,3.11849045753479,0.5314426422119141,0.0,0.0,1.0,409.4525451660156,410.0,1.0947645902633667,-0.0,9260.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017836779356002,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719198038103059e-06,0.0995555892586708,-0.0995478704571724,0.0,0.0,0.0,0.0,3.712344884872437,0.0,0.0,0.0,0.2653378844261169,4.0,0.0,1.0
547620,293.27349853515625,297.1499938964844,293.1499938964844,0.8955309391021729,-12531.6591796875,304.2077941894531,0.7592589259147644,0.4498209059238434,0.413703590631485,292.7856140136719,297.1499938964844,293.1499938964844,1.0,-20299.458984375,298.8953552246094,0.954077959060669,0.8971536755561829,0.8505781888961792,292.4318542480469,297.1499938964844,293.1499938964844,1.0,-15839.85546875,297.8746643066406,0.9875838160514832,1.0,0.6998949646949768,292.10455322265625,297.1499938964844,293.1499938964844,1.0,-21445.880859375,297.8746643066406,0.9875838160514832,1.0,0.9476011395454408,293.1374816894531,297.1499938964844,293.1499938964844,0.3318336308002472,-30295.546875,304.1542358398437,0.5960736870765686,0.2122685611248016,1.002279281616211,279.1621398925781,291.1499938964844,251.82321166992188,251.22178649902344,279.162353515625,293.13739013671875,279.1621398925781,1.0,0.906618058681488,0.4366109669208526,0.4366109669208526,1.0,1.0,-4.703583717346191,1.5912816524505615,3.11230206489563,0.5354124307632446,0.0,0.0,1.0,410.1771240234375,410.0,1.0586445331573486,-0.0,9254.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018660441040992,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719200766587164e-06,0.0995876863598823,-0.0995799675583839,0.0,0.0,0.0,0.0,3.713564157485962,0.0,0.0,0.0,0.2653413414955139,4.0,0.0,1.0
547680,293.27349853515625,297.1499938964844,293.1499938964844,0.8955309391021729,-12531.6591796875,304.2077941894531,0.7592589259147644,0.4498209059238434,0.413703590631485,292.7856140136719,297.1499938964844,293.1499938964844,1.0,-20299.458984375,298.8953552246094,0.954077959060669,0.8971536755561829,0.8505781888961792,292.4318542480469,297.1499938964844,293.1499938964844,1.0,-15839.85546875,297.8746643066406,0.9875838160514832,1.0,0.6998949646949768,292.10455322265625,297.1499938964844,293.1499938964844,1.0,-21445.880859375,297.8746643066406,0.9875838160514832,1.0,0.9476011395454408,293.1374816894531,297.1499938964844,293.1499938964844,0.3318336308002472,-30295.546875,304.1542358398437,0.5960736870765686,0.2122685611248016,1.002279281616211,279.1621398925781,291.1499938964844,251.82321166992188,251.22178649902344,279.162353515625,293.13739013671875,279.1621398925781,1.0,0.906618058681488,0.4366109669208526,0.4366109669208526,1.0,1.0,-4.703583717346191,1.5912816524505615,3.11230206489563,0.5354124307632446,0.0,0.0,1.0,410.1771240234375,410.0,1.0586445331573486,-0.0,9254.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018660441040992,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719200766587164e-06,0.0995876863598823,-0.0995799675583839,0.0,0.0,0.0,0.0,3.713564157485962,0.0,0.0,0.0,0.2653413414955139,4.0,0.0,1.0
547740,293.28399658203125,297.1499938964844,293.1499938964844,0.8821073770523071,-12392.638671875,304.2108764648437,0.7561011910438538,0.4445573091506958,0.4090777635574341,292.8013916015625,297.1499938964844,293.1499938964844,1.0,-20370.6171875,298.83209228515625,0.955880641937256,0.9031848907470704,0.8563393950462341,292.4397277832031,297.1499938964844,293.1499938964844,1.0,-15839.810546875,297.874755859375,0.9871863722801208,1.0,0.6999199986457825,292.112548828125,297.1499938964844,293.1499938964844,1.0,-21445.822265625,297.874755859375,0.9871863722801208,1.0,0.9476349949836732,293.14453125,297.1499938964844,293.1499938964844,0.3298328220844269,-30155.119140625,304.1561584472656,0.5946801900863647,0.2111559510231018,0.9975917339324952,279.162841796875,291.1499938964844,251.9293365478516,251.3190460205078,279.1630249023437,293.1444396972656,279.162841796875,1.0,0.906266987323761,0.437946617603302,0.437946617603302,1.0,1.0,-4.699375629425049,1.594401240348816,3.1049745082855225,0.5393799543380737,0.0,0.0,1.0,410.7077026367188,410.0,0.9930737018585204,-0.0,9239.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019424796104431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996174812316894,-0.099609762430191,0.0,0.0,0.0,0.0,3.714696168899536,0.0,0.0,0.0,0.2653445601463318,4.0,0.0,1.0
547800,293.28399658203125,297.1499938964844,293.1499938964844,0.8821073770523071,-12392.638671875,304.2108764648437,0.7561011910438538,0.4445573091506958,0.4090777635574341,292.8013916015625,297.1499938964844,293.1499938964844,1.0,-20370.6171875,298.83209228515625,0.955880641937256,0.9031848907470704,0.8563393950462341,292.4397277832031,297.1499938964844,293.1499938964844,1.0,-15839.810546875,297.874755859375,0.9871863722801208,1.0,0.6999199986457825,292.112548828125,297.1499938964844,293.1499938964844,1.0,-21445.822265625,297.874755859375,0.9871863722801208,1.0,0.9476349949836732,293.14453125,297.1499938964844,293.1499938964844,0.3298328220844269,-30155.119140625,304.1561584472656,0.5946801900863647,0.2111559510231018,0.9975917339324952,279.162841796875,291.1499938964844,251.9293365478516,251.3190460205078,279.1630249023437,293.1444396972656,279.162841796875,1.0,0.906266987323761,0.437946617603302,0.437946617603302,1.0,1.0,-4.699375629425049,1.594401240348816,3.1049745082855225,0.5393799543380737,0.0,0.0,1.0,410.7077026367188,410.0,0.9930737018585204,-0.0,9239.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019424796104431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996174812316894,-0.099609762430191,0.0,0.0,0.0,0.0,3.714696168899536,0.0,0.0,0.0,0.2653445601463318,4.0,0.0,1.0
547860,293.2938537597656,297.1499938964844,293.1499938964844,0.8683223128318787,-12249.7587890625,304.21356201171875,0.7528890371322632,0.4391625821590423,0.4043315351009369,292.8177490234375,297.1499938964844,293.1499938964844,1.0,-20435.44140625,298.7744140625,0.9574788212776184,0.9086984395980836,0.8616219162940979,292.447509765625,297.1499938964844,293.1499938964844,1.0,-15839.783203125,297.8748474121094,0.9867984056472778,1.0,0.6999449729919434,292.1204528808594,297.1499938964844,293.1499938964844,1.0,-21445.78515625,297.8748474121094,0.9867984056472778,1.0,0.9476688504219056,293.1512451171875,297.1499938964844,293.1499938964844,0.3275980651378631,-29998.9921875,304.1578063964844,0.5931702852249146,0.2099324464797973,0.9923932552337646,279.1635131835937,291.1499938964844,252.0397186279297,251.4201202392578,279.16363525390625,293.1511535644531,279.1635131835937,1.0,0.9057098627090454,0.4393398761749267,0.4393398761749267,1.0,1.0,-4.6938300132751465,1.59722638130188,3.0966036319732666,0.5433385968208313,0.0,0.0,1.0,411.13525390625,410.0,0.9228605628013612,-0.0,9217.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020133942365646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996451377868652,-0.0996374189853668,0.0,0.0,0.0,0.0,3.71574640274048,0.0,0.0,0.0,0.2653475105762481,4.0,0.0,1.0
547920,293.2938537597656,297.1499938964844,293.1499938964844,0.8683223128318787,-12249.7587890625,304.21356201171875,0.7528890371322632,0.4391625821590423,0.4043315351009369,292.8177490234375,297.1499938964844,293.1499938964844,1.0,-20435.44140625,298.7744140625,0.9574788212776184,0.9086984395980836,0.8616219162940979,292.447509765625,297.1499938964844,293.1499938964844,1.0,-15839.783203125,297.8748474121094,0.9867984056472778,1.0,0.6999449729919434,292.1204528808594,297.1499938964844,293.1499938964844,1.0,-21445.78515625,297.8748474121094,0.9867984056472778,1.0,0.9476688504219056,293.1512451171875,297.1499938964844,293.1499938964844,0.3275980651378631,-29998.9921875,304.1578063964844,0.5931702852249146,0.2099324464797973,0.9923932552337646,279.1635131835937,291.1499938964844,252.0397186279297,251.4201202392578,279.16363525390625,293.1511535644531,279.1635131835937,1.0,0.9057098627090454,0.4393398761749267,0.4393398761749267,1.0,1.0,-4.6938300132751465,1.59722638130188,3.0966036319732666,0.5433385968208313,0.0,0.0,1.0,411.13525390625,410.0,0.9228605628013612,-0.0,9217.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020133942365646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996451377868652,-0.0996374189853668,0.0,0.0,0.0,0.0,3.71574640274048,0.0,0.0,0.0,0.2653475105762481,4.0,0.0,1.0
547980,293.3030700683594,297.1499938964844,293.1499938964844,0.8542261719703674,-12103.40234375,304.2158508300781,0.7496092319488525,0.4336479306221008,0.3994765877723694,292.83477783203125,297.1499938964844,293.1499938964844,1.0,-20493.8125,298.7225036621094,0.9588438868522644,0.913666605949402,0.8664076328277588,292.4551086425781,297.1499938964844,293.1499938964844,1.0,-15839.78515625,297.8748779296875,0.9863970875740052,1.0,0.6999713182449341,292.1282653808594,297.1499938964844,293.1499938964844,1.0,-21445.787109375,297.8748779296875,0.9863970875740052,1.0,0.9477044939994812,293.1576232910156,297.1499938964844,293.1499938964844,0.32515349984169,-29828.640625,304.1592712402344,0.5915324687957764,0.208605945110321,0.9867311716079712,279.16412353515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1641845703125,293.15753173828125,279.16412353515625,1.0,0.9049713611602784,0.4407869279384613,0.4407869279384613,1.0,1.0,-4.686999320983887,1.599755883216858,3.08724331855774,0.5472761392593384,0.0,0.0,1.0,411.5093994140625,410.0,0.8575919270515442,-0.0,9189.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020791754126548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.099670797586441,-0.0996630787849426,0.0,0.0,0.0,0.0,3.716721296310425,0.0,0.0,0.0,0.2653502821922302,4.0,0.0,1.0
548040,293.3030700683594,297.1499938964844,293.1499938964844,0.8542261719703674,-12103.40234375,304.2158508300781,0.7496092319488525,0.4336479306221008,0.3994765877723694,292.83477783203125,297.1499938964844,293.1499938964844,1.0,-20493.8125,298.7225036621094,0.9588438868522644,0.913666605949402,0.8664076328277588,292.4551086425781,297.1499938964844,293.1499938964844,1.0,-15839.78515625,297.8748779296875,0.9863970875740052,1.0,0.6999713182449341,292.1282653808594,297.1499938964844,293.1499938964844,1.0,-21445.787109375,297.8748779296875,0.9863970875740052,1.0,0.9477044939994812,293.1576232910156,297.1499938964844,293.1499938964844,0.32515349984169,-29828.640625,304.1592712402344,0.5915324687957764,0.208605945110321,0.9867311716079712,279.16412353515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1641845703125,293.15753173828125,279.16412353515625,1.0,0.9049713611602784,0.4407869279384613,0.4407869279384613,1.0,1.0,-4.686999320983887,1.599755883216858,3.08724331855774,0.5472761392593384,0.0,0.0,1.0,411.5093994140625,410.0,0.8575919270515442,-0.0,9189.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020791754126548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.099670797586441,-0.0996630787849426,0.0,0.0,0.0,0.0,3.716721296310425,0.0,0.0,0.0,0.2653502821922302,4.0,0.0,1.0
548100,293.3074645996094,297.1499938964844,293.1499938964844,0.8470752835273743,-12029.02734375,304.2168884277344,0.747941255569458,0.4308488070964813,0.3970116376876831,292.8436584472656,297.1499938964844,293.1499938964844,1.0,-20520.359375,298.6988830566406,0.9594265818595886,0.9159125089645386,0.868593692779541,292.45880126953125,297.1499938964844,293.1499938964844,1.0,-15839.7998046875,297.8748779296875,0.9861858487129213,1.0,0.6999852657318115,292.1320495605469,297.1499938964844,293.1499938964844,1.0,-21445.806640625,297.8748779296875,0.9861858487129213,1.0,0.947723388671875,293.16070556640625,297.1499938964844,293.1499938964844,0.3238582611083984,-29738.470703125,304.1599426269531,0.5906625986099243,0.2079061865806579,0.9837372303009032,279.1644287109375,291.1499938964844,252.21237182617188,251.57798767089844,279.1644592285156,293.1606140136719,279.1643981933594,1.0,0.9045371413230896,0.4415295422077179,0.4415295422077179,1.0,1.0,-4.683095455169678,1.60090172290802,3.082193851470948,0.5492313504219055,0.0,0.0,1.0,411.6871948242188,410.0,0.8270320892333984,-0.0,9173.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021102517843246,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0996829122304916,-0.0996751934289932,0.0,0.0,0.0,0.0,3.71718168258667,0.0,0.0,0.0,0.2653515934944153,4.0,0.0,1.0
548160,293.3116760253906,297.1499938964844,293.1499938964844,0.8398624062538147,-11953.90625,304.2178039550781,0.7462530136108398,0.4280238151550293,0.3945232629776001,292.8528747558594,297.1499938964844,293.1499938964844,1.0,-20544.853515625,298.67706298828125,0.9599303603172302,0.9179790019989014,0.8706162571907043,292.4623413085937,297.1499938964844,293.1499938964844,1.0,-15839.8251953125,297.8748779296875,0.9859644770622252,1.0,0.699999988079071,292.1357421875,297.1499938964844,293.1499938964844,1.0,-21445.841796875,297.8748779296875,0.9859644770622252,1.0,0.94774329662323,293.1636657714844,297.1499938964844,293.1499938964844,0.3225173652172088,-29645.158203125,304.1605834960937,0.5897571444511414,0.2071830630302429,0.9806405305862428,279.1647033691406,291.1499938964844,252.27159118652344,251.632080078125,279.1647033691406,293.16357421875,279.1646728515625,1.0,0.9040586948394777,0.4422842860221863,0.4422842860221863,1.0,1.0,-4.678844928741455,1.6019576787948608,3.076887369155884,0.5511714816093445,0.0,0.0,1.0,411.8636779785156,410.0,0.7964768409729004,-0.0,9156.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021401435136795,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719209861534182e-06,0.0996945798397064,-0.099686861038208,0.0,0.0,0.0,0.0,3.7176246643066406,0.0,0.0,0.0,0.2653528451919555,4.0,0.0,1.0
548220,293.3196716308594,297.1499938964844,293.1499938964844,0.8252831101417542,-11801.7041015625,304.2195129394531,0.7428238391876221,0.4223048388957977,0.3894852101802826,292.8720397949219,297.1499938964844,293.1499938964844,1.0,-20588.041015625,298.6386108398437,0.9607194662094116,0.9216134548187256,0.8741965293884277,292.4692687988281,297.1499938964844,293.1499938964844,1.0,-15839.9052734375,297.8747863769531,0.9854947924613952,1.0,0.7000312805175781,292.1429443359375,297.1499938964844,293.1499938964844,1.0,-21445.94921875,297.8747863769531,0.9854947924613952,1.0,0.94778573513031,293.1694030761719,297.1499938964844,293.1499938964844,0.3197112083435058,-29449.86328125,304.1617126464844,0.5878468155860901,0.2056718617677688,0.9741639494895936,279.1652526855469,291.1499938964844,252.39219665527344,251.7421722412109,279.1651916503906,293.1693420410156,279.16522216796875,1.0,0.9029778838157654,0.4438282549381256,0.4438282549381256,1.0,1.0,-4.669373989105225,1.6038143634796145,3.0655596256256104,0.5550044775009155,0.0,0.0,1.0,412.2105407714844,410.0,0.7453668117523193,-0.0,9116.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021967306733131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997166633605957,-0.0997089445590972,0.0,0.0,0.0,0.0,3.718463659286499,0.0,0.0,0.0,0.2653552293777466,4.0,0.0,1.0
548280,293.3196716308594,297.1499938964844,293.1499938964844,0.8252831101417542,-11801.7041015625,304.2195129394531,0.7428238391876221,0.4223048388957977,0.3894852101802826,292.8720397949219,297.1499938964844,293.1499938964844,1.0,-20588.041015625,298.6386108398437,0.9607194662094116,0.9216134548187256,0.8741965293884277,292.4692687988281,297.1499938964844,293.1499938964844,1.0,-15839.9052734375,297.8747863769531,0.9854947924613952,1.0,0.7000312805175781,292.1429443359375,297.1499938964844,293.1499938964844,1.0,-21445.94921875,297.8747863769531,0.9854947924613952,1.0,0.94778573513031,293.1694030761719,297.1499938964844,293.1499938964844,0.3197112083435058,-29449.86328125,304.1617126464844,0.5878468155860901,0.2056718617677688,0.9741639494895936,279.1652526855469,291.1499938964844,252.39219665527344,251.7421722412109,279.1651916503906,293.1693420410156,279.16522216796875,1.0,0.9029778838157654,0.4438282549381256,0.4438282549381256,1.0,1.0,-4.669373989105225,1.6038143634796145,3.0655596256256104,0.5550044775009155,0.0,0.0,1.0,412.2105407714844,410.0,0.7453668117523193,-0.0,9116.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021967306733131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997166633605957,-0.0997089445590972,0.0,0.0,0.0,0.0,3.718463659286499,0.0,0.0,0.0,0.2653552293777466,4.0,0.0,1.0
548340,293.3270568847656,297.1499938964844,293.1499938964844,0.8105267286300659,-11647.10546875,304.2209167480469,0.739328145980835,0.4165022075176239,0.3843720853328705,292.89215087890625,297.1499938964844,293.1499938964844,1.0,-20623.560546875,298.60699462890625,0.9612241387367249,0.9245771765708924,0.8771562576293945,292.47607421875,297.1499938964844,293.1499938964844,1.0,-15840.0234375,297.87469482421875,0.984990119934082,1.0,0.7000651955604553,292.1500549316406,297.1499938964844,293.1499938964844,1.0,-21446.109375,297.87469482421875,0.984990119934082,1.0,0.9478315711021424,293.17486572265625,297.1499938964844,293.1499938964844,0.3167431652545929,-29243.1640625,304.1627502441406,0.5858039259910583,0.2040748298168182,0.967313587665558,279.1657409667969,291.1499938964844,252.51535034179688,251.85446166992188,279.1656494140625,293.1747741699219,279.16571044921875,1.0,0.9017331600189208,0.4454155564308166,0.4454155564308166,1.0,1.0,-4.658621311187744,1.6053205728530884,3.0533008575439453,0.5587632656097412,0.0,0.0,1.0,412.5480041503906,410.0,0.6961468458175659,-0.0,9070.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022492423653602,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719213499512989e-06,0.0997371599078178,-0.0997294411063194,0.0,0.0,0.0,0.0,3.7192423343658447,0.0,0.0,0.0,0.2653574347496032,4.0,0.0,1.0
548400,293.3270568847656,297.1499938964844,293.1499938964844,0.8105267286300659,-11647.10546875,304.2209167480469,0.739328145980835,0.4165022075176239,0.3843720853328705,292.89215087890625,297.1499938964844,293.1499938964844,1.0,-20623.560546875,298.60699462890625,0.9612241387367249,0.9245771765708924,0.8771562576293945,292.47607421875,297.1499938964844,293.1499938964844,1.0,-15840.0234375,297.87469482421875,0.984990119934082,1.0,0.7000651955604553,292.1500549316406,297.1499938964844,293.1499938964844,1.0,-21446.109375,297.87469482421875,0.984990119934082,1.0,0.9478315711021424,293.17486572265625,297.1499938964844,293.1499938964844,0.3167431652545929,-29243.1640625,304.1627502441406,0.5858039259910583,0.2040748298168182,0.967313587665558,279.1657409667969,291.1499938964844,252.51535034179688,251.85446166992188,279.1656494140625,293.1747741699219,279.16571044921875,1.0,0.9017331600189208,0.4454155564308166,0.4454155564308166,1.0,1.0,-4.658621311187744,1.6053205728530884,3.0533008575439453,0.5587632656097412,0.0,0.0,1.0,412.5480041503906,410.0,0.6961468458175659,-0.0,9070.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022492423653602,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719213499512989e-06,0.0997371599078178,-0.0997294411063194,0.0,0.0,0.0,0.0,3.7192423343658447,0.0,0.0,0.0,0.2653574347496032,4.0,0.0,1.0
548460,293.3339233398437,297.1499938964844,293.1499938964844,0.7956322431564331,-11490.4423828125,304.2221069335937,0.7357684969902039,0.41062793135643,0.3791943788528442,292.9131164550781,297.1499938964844,293.1499938964844,1.0,-20651.416015625,298.5821838378906,0.961447536945343,0.9268595576286316,0.8794893622398376,292.4827575683594,297.1499938964844,293.1499938964844,1.0,-15840.1787109375,297.87451171875,0.9844508171081544,1.0,0.7001015543937683,292.15704345703125,297.1499938964844,293.1499938964844,1.0,-21446.3203125,297.87451171875,0.9844508171081544,1.0,0.9478808045387268,293.1800231933594,297.1499938964844,293.1499938964844,0.313621312379837,-29025.478515625,304.1636962890625,0.5836294889450073,0.2023951411247253,0.960102379322052,279.16619873046875,291.1499938964844,252.640625,251.9685516357422,279.1660461425781,293.1799621582031,279.1661682128906,1.0,0.9003281593322754,0.4470427930355072,0.4470427930355072,1.0,1.0,-4.646608352661133,1.606465220451355,3.0401432514190674,0.5624337196350098,0.0,0.0,1.0,412.8774108886719,410.0,0.6469157338142395,-0.0,9020.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022979617118835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997561812400817,-0.0997484624385833,0.0,0.0,0.0,0.0,3.7199647426605225,0.0,0.0,0.0,0.2653594613075256,4.0,0.0,1.0
548520,293.3339233398437,297.1499938964844,293.1499938964844,0.7956322431564331,-11490.4423828125,304.2221069335937,0.7357684969902039,0.41062793135643,0.3791943788528442,292.9131164550781,297.1499938964844,293.1499938964844,1.0,-20651.416015625,298.5821838378906,0.961447536945343,0.9268595576286316,0.8794893622398376,292.4827575683594,297.1499938964844,293.1499938964844,1.0,-15840.1787109375,297.87451171875,0.9844508171081544,1.0,0.7001015543937683,292.15704345703125,297.1499938964844,293.1499938964844,1.0,-21446.3203125,297.87451171875,0.9844508171081544,1.0,0.9478808045387268,293.1800231933594,297.1499938964844,293.1499938964844,0.313621312379837,-29025.478515625,304.1636962890625,0.5836294889450073,0.2023951411247253,0.960102379322052,279.16619873046875,291.1499938964844,252.640625,251.9685516357422,279.1660461425781,293.1799621582031,279.1661682128906,1.0,0.9003281593322754,0.4470427930355072,0.4470427930355072,1.0,1.0,-4.646608352661133,1.606465220451355,3.0401432514190674,0.5624337196350098,0.0,0.0,1.0,412.8774108886719,410.0,0.6469157338142395,-0.0,9020.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022979617118835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997561812400817,-0.0997484624385833,0.0,0.0,0.0,0.0,3.7199647426605225,0.0,0.0,0.0,0.2653594613075256,4.0,0.0,1.0
548580,293.3401794433594,297.1499938964844,293.1499938964844,0.7806398868560791,-11332.072265625,304.2230529785156,0.7321444153785706,0.4046950042247772,0.3739635348320007,292.9349060058594,297.1499938964844,293.1499938964844,1.0,-20671.505859375,298.56427001953125,0.9613882303237916,0.9284442663192748,0.8811822533607483,292.4894104003906,297.1499938964844,293.1499938964844,1.0,-15840.373046875,297.8742980957031,0.9838769435882568,1.0,0.7001403570175171,292.1639709472656,297.1499938964844,293.1499938964844,1.0,-21446.58203125,297.8742980957031,0.9838769435882568,1.0,0.9479333758354188,293.1849365234375,297.1499938964844,293.1499938964844,0.3103556632995605,-28797.380859375,304.1645812988281,0.5813260674476624,0.2006371021270752,0.9525487422943116,279.1666564941406,291.1499938964844,252.767578125,252.08404541015625,279.1664428710937,293.18487548828125,279.1665954589844,1.0,0.8987665176391602,0.4487062692642212,0.4487062692642212,1.0,1.0,-4.633354663848877,1.607235550880432,3.026118993759156,0.5660009384155273,0.0,0.0,1.0,413.20025634765625,410.0,0.5969918370246887,-0.0,8963.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023431718349456,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997738316655159,-0.0997661128640174,0.0,0.0,0.0,0.0,3.720635414123535,0.0,0.0,0.0,0.2653613686561584,4.0,0.0,1.0
548640,293.3401794433594,297.1499938964844,293.1499938964844,0.7806398868560791,-11332.072265625,304.2230529785156,0.7321444153785706,0.4046950042247772,0.3739635348320007,292.9349060058594,297.1499938964844,293.1499938964844,1.0,-20671.505859375,298.56427001953125,0.9613882303237916,0.9284442663192748,0.8811822533607483,292.4894104003906,297.1499938964844,293.1499938964844,1.0,-15840.373046875,297.8742980957031,0.9838769435882568,1.0,0.7001403570175171,292.1639709472656,297.1499938964844,293.1499938964844,1.0,-21446.58203125,297.8742980957031,0.9838769435882568,1.0,0.9479333758354188,293.1849365234375,297.1499938964844,293.1499938964844,0.3103556632995605,-28797.380859375,304.1645812988281,0.5813260674476624,0.2006371021270752,0.9525487422943116,279.1666564941406,291.1499938964844,252.767578125,252.08404541015625,279.1664428710937,293.18487548828125,279.1665954589844,1.0,0.8987665176391602,0.4487062692642212,0.4487062692642212,1.0,1.0,-4.633354663848877,1.607235550880432,3.026118993759156,0.5660009384155273,0.0,0.0,1.0,413.20025634765625,410.0,0.5969918370246887,-0.0,8963.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023431718349456,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997738316655159,-0.0997661128640174,0.0,0.0,0.0,0.0,3.720635414123535,0.0,0.0,0.0,0.2653613686561584,4.0,0.0,1.0
548700,293.3431091308594,297.1499938964844,293.1499938964844,0.7731177806854248,-11252.34375,304.22344970703125,0.7303062677383423,0.4017099142074585,0.3713312745094299,292.94610595703125,297.1499938964844,293.1499938964844,1.0,-20678.54296875,298.5579833984375,0.9612496495246888,0.9289648532867432,0.881779670715332,292.4927062988281,297.1499938964844,293.1499938964844,1.0,-15840.484375,297.8741760253906,0.9835768938064576,1.0,0.7001607418060303,292.1674194335937,297.1499938964844,293.1499938964844,1.0,-21446.734375,297.8741760253906,0.9835768938064576,1.0,0.9479609727859496,293.18731689453125,297.1499938964844,293.1499938964844,0.3086712658405304,-28679.5546875,304.1649780273437,0.5801263451576233,0.1997296959161758,0.948647677898407,279.1668395996094,291.1499938964844,252.83155822753903,252.14219665527344,279.1666259765625,293.187255859375,279.16680908203125,1.0,0.897926926612854,0.4495504796504974,0.4495504796504974,1.0,1.0,-4.626260280609131,1.607473850250244,3.018786191940308,0.567740261554718,0.0,0.0,1.0,413.3595581054688,410.0,0.5705071687698364,-0.0,8933.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023645251989364,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0997821688652038,-0.0997744500637054,0.0,0.0,0.0,0.0,3.720952272415161,0.0,0.0,0.0,0.2653622627258301,4.0,0.0,1.0
548760,293.3459167480469,297.1499938964844,293.1499938964844,0.7655853033065796,-11172.3173828125,304.2237854003906,0.7284491062164307,0.3987149894237518,0.3686896860599518,292.9575500488281,297.1499938964844,293.1499938964844,1.0,-20683.48828125,298.5535583496094,0.9610350131988524,0.929295003414154,0.8822022676467896,292.4960021972656,297.1499938964844,293.1499938964844,1.0,-15840.61328125,297.8740234375,0.983267903327942,1.0,0.7001817226409912,292.1708679199219,297.1499938964844,293.1499938964844,1.0,-21446.908203125,297.8740234375,0.983267903327942,1.0,0.9479893445968628,293.1896057128906,297.1499938964844,293.1499938964844,0.3069536685943603,-28559.279296875,304.1653747558594,0.5788944363594055,0.1988035440444946,0.944665253162384,279.1670227050781,291.1499938964844,252.89578247070312,252.20054626464844,279.166748046875,293.1893310546875,279.1669616699219,1.0,0.8970475792884827,0.4503973722457886,0.4503973722457886,1.0,1.0,-4.618847846984863,1.6075952053070068,3.0112526416778564,0.5694330334663391,0.0,0.0,1.0,413.5175476074219,410.0,0.5133867859840393,-0.0,8902.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023850589990615,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719218046986498e-06,0.0997901856899261,-0.0997824668884277,0.0,0.0,0.0,0.0,3.721256732940674,0.0,0.0,0.0,0.2653631269931793,4.0,0.0,1.0
548820,293.35107421875,297.1499938964844,293.1499938964844,0.7505161166191101,-11011.6416015625,304.22430419921875,0.7246719002723694,0.3927027881145477,0.3633862733840942,292.9810485839844,297.1499938964844,293.1499938964844,1.0,-20687.2890625,298.55010986328125,0.9603819251060486,0.9293965697288512,0.8825353980064392,292.5028381347656,297.1499938964844,293.1499938964844,1.0,-15840.9482421875,297.8736267089844,0.9826233983039856,1.0,0.7002255320549011,292.1779479980469,297.1499938964844,293.1499938964844,1.0,-21447.361328125,297.8736267089844,0.9826233983039856,1.0,0.9480487108230592,293.1940612792969,297.1499938964844,293.1499938964844,0.3034255504608154,-28311.771484375,304.1661376953125,0.5763363242149353,0.196896344423294,0.9364666938781738,279.167236328125,291.1499938964844,253.0248260498047,252.3176422119141,279.1668701171875,293.1921081542969,279.16717529296875,1.0,0.8951752185821533,0.4520895183086395,0.4520895183086395,1.0,1.0,-4.603105545043945,1.607451558113098,2.9956541061401367,0.5726363658905029,0.0,0.0,1.0,413.8318176269531,410.0,0.3402107357978821,-0.0,8835.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024239063262939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099805362522602,-0.0997976437211036,0.0,0.0,0.0,0.0,3.721833229064941,0.0,0.0,0.0,0.2653647661209106,4.0,0.0,1.0
548880,293.35107421875,297.1499938964844,293.1499938964844,0.7505161166191101,-11011.6416015625,304.22430419921875,0.7246719002723694,0.3927027881145477,0.3633862733840942,292.9810485839844,297.1499938964844,293.1499938964844,1.0,-20687.2890625,298.55010986328125,0.9603819251060486,0.9293965697288512,0.8825353980064392,292.5028381347656,297.1499938964844,293.1499938964844,1.0,-15840.9482421875,297.8736267089844,0.9826233983039856,1.0,0.7002255320549011,292.1779479980469,297.1499938964844,293.1499938964844,1.0,-21447.361328125,297.8736267089844,0.9826233983039856,1.0,0.9480487108230592,293.1940612792969,297.1499938964844,293.1499938964844,0.3034255504608154,-28311.771484375,304.1661376953125,0.5763363242149353,0.196896344423294,0.9364666938781738,279.167236328125,291.1499938964844,253.0248260498047,252.3176422119141,279.1668701171875,293.1921081542969,279.16717529296875,1.0,0.8951752185821533,0.4520895183086395,0.4520895183086395,1.0,1.0,-4.603105545043945,1.607451558113098,2.9956541061401367,0.5726363658905029,0.0,0.0,1.0,413.8318176269531,410.0,0.3402107357978821,-0.0,8835.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024239063262939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099805362522602,-0.0997976437211036,0.0,0.0,0.0,0.0,3.721833229064941,0.0,0.0,0.0,0.2653647661209106,4.0,0.0,1.0
548940,293.3556823730469,297.1499938964844,293.1499938964844,0.7354618906974792,-10850.3095703125,304.224609375,0.720791757106781,0.3866710364818573,0.3580646812915802,293.00543212890625,297.1499938964844,293.1499938964844,1.0,-20682.541015625,298.55426025390625,0.959416925907135,0.92872416973114,0.882159948348999,292.50982666015625,297.1499938964844,293.1499938964844,1.0,-15841.29296875,297.8731994628906,0.9819419384002686,1.0,0.7002719640731812,292.1850891113281,297.1499938964844,293.1499938964844,1.0,-21447.828125,297.8731994628906,0.9819419384002686,1.0,0.9481115341186525,293.19830322265625,297.1499938964844,293.1499938964844,0.2997708022594452,-28054.6796875,304.1668395996094,0.5736497044563293,0.1949169486761093,0.9279544949531556,279.1674499511719,291.1499938964844,253.1542510986328,252.4349670410156,279.16705322265625,293.19482421875,279.1673889160156,1.0,0.8931497931480408,0.4538064002990722,0.4538064002990722,1.0,1.0,-4.586117744445801,1.6068741083145142,2.979243516921997,0.5756842494010925,0.0,0.0,1.0,414.1458740234375,410.0,0.3211049139499664,-0.0,8764.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024599447846412,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998194441199302,-0.0998117253184318,0.0,0.0,0.0,0.0,3.722368240356445,0.0,0.0,0.0,0.2653662860393524,4.0,0.0,1.0
549000,293.3556823730469,297.1499938964844,293.1499938964844,0.7354618906974792,-10850.3095703125,304.224609375,0.720791757106781,0.3866710364818573,0.3580646812915802,293.00543212890625,297.1499938964844,293.1499938964844,1.0,-20682.541015625,298.55426025390625,0.959416925907135,0.92872416973114,0.882159948348999,292.50982666015625,297.1499938964844,293.1499938964844,1.0,-15841.29296875,297.8731994628906,0.9819419384002686,1.0,0.7002719640731812,292.1850891113281,297.1499938964844,293.1499938964844,1.0,-21447.828125,297.8731994628906,0.9819419384002686,1.0,0.9481115341186525,293.19830322265625,297.1499938964844,293.1499938964844,0.2997708022594452,-28054.6796875,304.1668395996094,0.5736497044563293,0.1949169486761093,0.9279544949531556,279.1674499511719,291.1499938964844,253.1542510986328,252.4349670410156,279.16705322265625,293.19482421875,279.1673889160156,1.0,0.8931497931480408,0.4538064002990722,0.4538064002990722,1.0,1.0,-4.586117744445801,1.6068741083145142,2.979243516921997,0.5756842494010925,0.0,0.0,1.0,414.1458740234375,410.0,0.3211049139499664,-0.0,8764.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024599447846412,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998194441199302,-0.0998117253184318,0.0,0.0,0.0,0.0,3.722368240356445,0.0,0.0,0.0,0.2653662860393524,4.0,0.0,1.0
549060,293.3597412109375,297.1499938964844,293.1499938964844,0.7204588055610657,-10688.6787109375,304.2247314453125,0.7167807817459106,0.3806325197219848,0.3527361452579498,293.0307312011719,297.1499938964844,293.1499938964844,1.0,-20668.92578125,298.5663146972656,0.9581283330917358,0.9272485375404358,0.8810489773750305,292.51678466796875,297.1499938964844,293.1499938964844,1.0,-15841.65625,297.8727722167969,0.981225848197937,1.0,0.7003207802772522,292.1922302246094,297.1499938964844,293.1499938964844,1.0,-21448.3203125,297.8727722167969,0.981225848197937,1.0,0.9481776356697084,293.20233154296875,297.1499938964844,293.1499938964844,0.2960031032562256,-27788.880859375,304.1675109863281,0.5708427429199219,0.1928732097148895,0.919157087802887,279.1676940917969,291.1499938964844,253.2836303710937,252.5521240234375,279.1672668457031,293.1975402832031,279.1676330566406,1.0,0.8909730315208435,0.4555454552173614,0.4555454552173614,1.0,1.0,-4.567898750305176,1.605854034423828,2.962044715881348,0.5785654783248901,0.0,0.0,1.0,414.4568481445313,410.0,0.3226673305034637,-0.0,8687.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024933904409408,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998325049877166,-0.0998247861862182,0.0,0.0,0.0,0.0,3.722864627838135,0.0,0.0,0.0,0.2653676867485046,4.0,0.0,1.0
549120,293.3597412109375,297.1499938964844,293.1499938964844,0.7204588055610657,-10688.6787109375,304.2247314453125,0.7167807817459106,0.3806325197219848,0.3527361452579498,293.0307312011719,297.1499938964844,293.1499938964844,1.0,-20668.92578125,298.5663146972656,0.9581283330917358,0.9272485375404358,0.8810489773750305,292.51678466796875,297.1499938964844,293.1499938964844,1.0,-15841.65625,297.8727722167969,0.981225848197937,1.0,0.7003207802772522,292.1922302246094,297.1499938964844,293.1499938964844,1.0,-21448.3203125,297.8727722167969,0.981225848197937,1.0,0.9481776356697084,293.20233154296875,297.1499938964844,293.1499938964844,0.2960031032562256,-27788.880859375,304.1675109863281,0.5708427429199219,0.1928732097148895,0.919157087802887,279.1676940917969,291.1499938964844,253.2836303710937,252.5521240234375,279.1672668457031,293.1975402832031,279.1676330566406,1.0,0.8909730315208435,0.4555454552173614,0.4555454552173614,1.0,1.0,-4.567898750305176,1.605854034423828,2.962044715881348,0.5785654783248901,0.0,0.0,1.0,414.4568481445313,410.0,0.3226673305034637,-0.0,8687.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024933904409408,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998325049877166,-0.0998247861862182,0.0,0.0,0.0,0.0,3.722864627838135,0.0,0.0,0.0,0.2653676867485046,4.0,0.0,1.0
549180,293.3634948730469,297.1499938964844,293.1499938964844,0.7055073976516724,-10526.671875,304.2247619628906,0.7125845551490784,0.3745600581169128,0.3473966419696808,293.0572204589844,297.1499938964844,293.1499938964844,1.0,-20645.921875,298.5867004394531,0.9564914107322692,0.9249029755592346,0.8791611790657043,292.5237121582031,297.1499938964844,293.1499938964844,1.0,-15842.0478515625,297.872314453125,0.9804732203483582,1.0,0.7003720998764038,292.1993408203125,297.1499938964844,293.1499938964844,1.0,-21448.849609375,297.872314453125,0.9804732203483582,1.0,0.9482471346855164,293.2061462402344,297.1499938964844,293.1499938964844,0.2921400070190429,-27515.544921875,304.1680908203125,0.5679231882095337,0.1907731294631958,0.9101126194000244,279.1679382324219,291.1499938964844,253.4125518798828,252.6687164306641,279.16748046875,293.2002258300781,279.1678771972656,1.0,0.8886460065841675,0.4573028087615967,0.4573028087615967,1.0,1.0,-4.548440933227539,1.6043691635131836,2.9440717697143555,0.5812633037567139,0.0,0.0,1.0,414.7690124511719,410.0,0.3086265921592712,-0.0,8606.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102524422109127,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998446345329284,-0.09983691573143,0.0,0.0,0.0,0.0,3.723325252532959,0.0,0.0,0.0,0.2653689980506897,4.0,0.0,1.0
549240,293.3634948730469,297.1499938964844,293.1499938964844,0.7055073976516724,-10526.671875,304.2247619628906,0.7125845551490784,0.3745600581169128,0.3473966419696808,293.0572204589844,297.1499938964844,293.1499938964844,1.0,-20645.921875,298.5867004394531,0.9564914107322692,0.9249029755592346,0.8791611790657043,292.5237121582031,297.1499938964844,293.1499938964844,1.0,-15842.0478515625,297.872314453125,0.9804732203483582,1.0,0.7003720998764038,292.1993408203125,297.1499938964844,293.1499938964844,1.0,-21448.849609375,297.872314453125,0.9804732203483582,1.0,0.9482471346855164,293.2061462402344,297.1499938964844,293.1499938964844,0.2921400070190429,-27515.544921875,304.1680908203125,0.5679231882095337,0.1907731294631958,0.9101126194000244,279.1679382324219,291.1499938964844,253.4125518798828,252.6687164306641,279.16748046875,293.2002258300781,279.1678771972656,1.0,0.8886460065841675,0.4573028087615967,0.4573028087615967,1.0,1.0,-4.548440933227539,1.6043691635131836,2.9440717697143555,0.5812633037567139,0.0,0.0,1.0,414.7690124511719,410.0,0.3086265921592712,-0.0,8606.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102524422109127,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998446345329284,-0.09983691573143,0.0,0.0,0.0,0.0,3.723325252532959,0.0,0.0,0.0,0.2653689980506897,4.0,0.0,1.0
549300,293.3656005859375,297.1499938964844,293.1499938964844,0.6979438662528992,-10444.185546875,304.22491455078125,0.7103519439697266,0.3714413344860077,0.344675600528717,293.0712890625,297.1499938964844,293.1499938964844,1.0,-20630.060546875,298.6007385253906,0.955497145652771,0.9233081936836244,0.87785804271698,292.52716064453125,297.1499938964844,293.1499938964844,1.0,-15842.2626953125,297.8720397949219,0.9800698757171632,1.0,0.7003995180130005,292.2029113769531,297.1499938964844,293.1499938964844,1.0,-21449.142578125,297.8720397949219,0.9800698757171632,1.0,0.9482842683792114,293.2079772949219,297.1499938964844,293.1499938964844,0.2901774942874908,-27376.36328125,304.1683654785156,0.5664130449295044,0.1897025108337402,0.9055082201957704,279.1680603027344,291.1499938964844,253.4766998291016,252.7266845703125,279.1675720214844,293.2015380859375,279.1679992675781,1.0,0.8874175548553467,0.4581871628761291,0.4581871628761291,1.0,1.0,-4.538124084472656,1.6034013032913208,2.934722900390625,0.5825238227844238,0.0,0.0,1.0,414.9450988769531,410.0,0.2976716458797455,-0.0,8563.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025390848517417,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998503640294075,-0.099842645227909,0.0,0.0,0.0,0.0,3.723542928695679,0.0,0.0,0.0,0.2653696238994598,4.0,0.0,1.0
549360,293.36773681640625,297.1499938964844,293.1499938964844,0.6902955174446106,-10360.41015625,304.2251892089844,0.7080038189888,0.3682898581027984,0.3419104814529419,293.0859680175781,297.1499938964844,293.1499938964844,1.0,-20610.779296875,298.6178283691406,0.9543644189834596,0.9214138984680176,0.8762743473052979,292.5306701660156,297.1499938964844,293.1499938964844,1.0,-15842.4931640625,297.87176513671875,0.9796459674835204,1.0,0.700428307056427,292.2064819335937,297.1499938964844,293.1499938964844,1.0,-21449.453125,297.87176513671875,0.9796459674835204,1.0,0.9483232498168944,293.20977783203125,297.1499938964844,293.1499938964844,0.2881936728954315,-27235.439453125,304.16864013671875,0.5648669600486755,0.1886171996593475,0.9008467197418212,279.1681823730469,291.1499938964844,253.5405731201172,252.78436279296875,279.1676330566406,293.202880859375,279.1680908203125,1.0,0.8861390948295593,0.4590757191181183,0.4590757191181183,1.0,1.0,-4.527351379394531,1.6022599935531616,2.92509126663208,0.5837125182151794,0.0,0.0,1.0,415.1354370117188,410.0,0.2881059348583221,-0.0,8519.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025531888008117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998558774590492,-0.0998481586575508,0.0,0.0,0.0,0.0,3.72375226020813,0.0,0.0,0.0,0.2653702199459076,4.0,0.0,1.0
