time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549420,293.37164306640625,297.1499938964844,293.1499938964844,0.6749752759933472,-10191.8515625,304.22564697265625,0.7031638026237488,0.3619782626628876,0.3363486230373382,293.1166687011719,297.1499938964844,293.1499938964844,1.0,-20562.755859375,298.6604309082031,0.9517369270324708,0.9168046116828918,0.8723373413085938,292.5376281738281,297.1499938964844,293.1499938964844,1.0,-15842.9755859375,297.8711853027344,0.9787641167640686,1.0,0.7004882097244263,292.2136535644531,297.1499938964844,293.1499938964844,1.0,-21450.107421875,297.8711853027344,0.9787641167640686,1.0,0.9484043121337892,293.2131652832031,297.1499938964844,293.1499938964844,0.284166157245636,-26948.587890625,304.16912841796875,0.5616922378540039,0.1864091753959655,0.8913595676422119,279.1683959960937,291.1499938964844,253.66726684570312,252.898666381836,279.1678161621094,293.2058410644531,279.1683044433594,1.0,0.8834441900253296,0.4608659744262695,0.4608659744262695,1.0,1.0,-4.504649639129639,1.5995320081710815,2.905117511749268,0.5859009623527527,0.0,0.0,1.0,415.517578125,410.0,0.2796346247196197,-0.0,8426.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025798767805099,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998663082718849,-0.0998585894703865,0.0,0.0,0.0,0.0,3.724148750305176,0.0,0.0,0.0,0.2653713226318359,4.0,0.0,1.0
549480,293.37164306640625,297.1499938964844,293.1499938964844,0.6749752759933472,-10191.8515625,304.22564697265625,0.7031638026237488,0.3619782626628876,0.3363486230373382,293.1166687011719,297.1499938964844,293.1499938964844,1.0,-20562.755859375,298.6604309082031,0.9517369270324708,0.9168046116828918,0.8723373413085938,292.5376281738281,297.1499938964844,293.1499938964844,1.0,-15842.9755859375,297.8711853027344,0.9787641167640686,1.0,0.7004882097244263,292.2136535644531,297.1499938964844,293.1499938964844,1.0,-21450.107421875,297.8711853027344,0.9787641167640686,1.0,0.9484043121337892,293.2131652832031,297.1499938964844,293.1499938964844,0.284166157245636,-26948.587890625,304.16912841796875,0.5616922378540039,0.1864091753959655,0.8913595676422119,279.1683959960937,291.1499938964844,253.66726684570312,252.898666381836,279.1678161621094,293.2058410644531,279.1683044433594,1.0,0.8834441900253296,0.4608659744262695,0.4608659744262695,1.0,1.0,-4.504649639129639,1.5995320081710815,2.905117511749268,0.5859009623527527,0.0,0.0,1.0,415.517578125,410.0,0.2796346247196197,-0.0,8426.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025798767805099,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998663082718849,-0.0998585894703865,0.0,0.0,0.0,0.0,3.724148750305176,0.0,0.0,0.0,0.2653713226318359,4.0,0.0,1.0
549540,293.3749389648437,297.1499938964844,293.1499938964844,0.6597726941108704,-10023.7119140625,304.22576904296875,0.6982550024986267,0.3556961119174957,0.3308055102825165,293.1490173339844,297.1499938964844,293.1499938964844,1.0,-20501.970703125,298.7143859863281,0.9486321210861206,0.91108638048172,0.867374062538147,292.5445556640625,297.1499938964844,293.1499938964844,1.0,-15843.474609375,297.8705749511719,0.9778530597686768,1.0,0.7005501985549927,292.2207336425781,297.1499938964844,293.1499938964844,1.0,-21450.78125,297.8705749511719,0.9778530597686768,1.0,0.9484882354736328,293.2163391113281,297.1499938964844,293.1499938964844,0.2800794541835785,-26656.51953125,304.1695556640625,0.5584348440170288,0.1841661930084228,0.8817030191421509,279.1686096191406,291.1499938964844,253.79220581054688,253.01126098632807,279.1679992675781,293.2095031738281,279.16851806640625,1.0,0.8805738687515259,0.4626759588718414,0.4626759588718414,1.0,1.0,-4.480536460876465,1.596258282661438,2.8842782974243164,0.5878587961196899,0.0,0.0,1.0,415.87896728515625,410.0,0.2876573801040649,-0.0,8327.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026046499609947,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998759940266609,-0.0998682752251625,0.0,0.0,0.0,0.0,3.7245166301727295,0.0,0.0,0.0,0.2653723657131195,4.0,0.0,1.0
549600,293.3749389648437,297.1499938964844,293.1499938964844,0.6597726941108704,-10023.7119140625,304.22576904296875,0.6982550024986267,0.3556961119174957,0.3308055102825165,293.1490173339844,297.1499938964844,293.1499938964844,1.0,-20501.970703125,298.7143859863281,0.9486321210861206,0.91108638048172,0.867374062538147,292.5445556640625,297.1499938964844,293.1499938964844,1.0,-15843.474609375,297.8705749511719,0.9778530597686768,1.0,0.7005501985549927,292.2207336425781,297.1499938964844,293.1499938964844,1.0,-21450.78125,297.8705749511719,0.9778530597686768,1.0,0.9484882354736328,293.2163391113281,297.1499938964844,293.1499938964844,0.2800794541835785,-26656.51953125,304.1695556640625,0.5584348440170288,0.1841661930084228,0.8817030191421509,279.1686096191406,291.1499938964844,253.79220581054688,253.01126098632807,279.1679992675781,293.2095031738281,279.16851806640625,1.0,0.8805738687515259,0.4626759588718414,0.4626759588718414,1.0,1.0,-4.480536460876465,1.596258282661438,2.8842782974243164,0.5878587961196899,0.0,0.0,1.0,415.87896728515625,410.0,0.2876573801040649,-0.0,8327.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026046499609947,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998759940266609,-0.0998682752251625,0.0,0.0,0.0,0.0,3.7245166301727295,0.0,0.0,0.0,0.2653723657131195,4.0,0.0,1.0
549660,293.3775939941406,297.1499938964844,293.1499938964844,0.6447417140007019,-9856.5498046875,304.2255554199219,0.6933050155639648,0.3494561314582824,0.3252991735935211,293.1830139160156,297.1499938964844,293.1499938964844,1.0,-20427.865234375,298.7801818847656,0.9450290203094482,0.9042199850082396,0.8613577485084534,292.5513610839844,297.1499938964844,293.1499938964844,1.0,-15843.9755859375,297.8699645996094,0.976918637752533,1.0,0.7006139755249023,292.2277526855469,297.1499938964844,293.1499938964844,1.0,-21451.4609375,297.8699645996094,0.976918637752533,1.0,0.9485746026039124,293.2191772460937,297.1499938964844,293.1499938964844,0.2759737372398376,-26362.115234375,304.1698913574219,0.5551277995109558,0.1819117963314056,0.8719747066497803,279.1688537597656,291.1499938964844,253.9149475097656,253.1217498779297,279.1682434082031,293.2143249511719,279.16876220703125,1.0,0.8775407671928406,0.4645112752914428,0.4645112752914428,1.0,1.0,-4.455118656158447,1.5924865007400513,2.862632274627685,0.5896111130714417,0.0,0.0,1.0,416.2156372070313,410.0,0.3237574398517608,-0.0,8224.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026276424527168,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998849794268608,-0.0998772606253624,0.0,0.0,0.0,0.0,3.724858045578003,0.0,0.0,0.0,0.2653733491897583,4.0,0.0,1.0
549720,293.3775939941406,297.1499938964844,293.1499938964844,0.6447417140007019,-9856.5498046875,304.2255554199219,0.6933050155639648,0.3494561314582824,0.3252991735935211,293.1830139160156,297.1499938964844,293.1499938964844,1.0,-20427.865234375,298.7801818847656,0.9450290203094482,0.9042199850082396,0.8613577485084534,292.5513610839844,297.1499938964844,293.1499938964844,1.0,-15843.9755859375,297.8699645996094,0.976918637752533,1.0,0.7006139755249023,292.2277526855469,297.1499938964844,293.1499938964844,1.0,-21451.4609375,297.8699645996094,0.976918637752533,1.0,0.9485746026039124,293.2191772460937,297.1499938964844,293.1499938964844,0.2759737372398376,-26362.115234375,304.1698913574219,0.5551277995109558,0.1819117963314056,0.8719747066497803,279.1688537597656,291.1499938964844,253.9149475097656,253.1217498779297,279.1682434082031,293.2143249511719,279.16876220703125,1.0,0.8775407671928406,0.4645112752914428,0.4645112752914428,1.0,1.0,-4.455118656158447,1.5924865007400513,2.862632274627685,0.5896111130714417,0.0,0.0,1.0,416.2156372070313,410.0,0.3237574398517608,-0.0,8224.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026276424527168,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998849794268608,-0.0998772606253624,0.0,0.0,0.0,0.0,3.724858045578003,0.0,0.0,0.0,0.2653733491897583,4.0,0.0,1.0
549780,293.37969970703125,297.1499938964844,293.1499938964844,0.6299049258232117,-9690.564453125,304.22509765625,0.6883301138877869,0.3432644307613373,0.3198354542255401,293.2188415527344,297.1499938964844,293.1499938964844,1.0,-20339.30859375,298.8587951660156,0.940884530544281,0.8961253762245178,0.8542194366455078,292.5580749511719,297.1499938964844,293.1499938964844,1.0,-15844.4658203125,297.869384765625,0.9759626388549804,1.0,0.7006793022155762,292.2346496582031,297.1499938964844,293.1499938964844,1.0,-21452.123046875,297.869384765625,0.9759626388549804,1.0,0.9486631155014038,293.2215576171875,297.1499938964844,293.1499938964844,0.2718964219093323,-26068.82421875,304.1700439453125,0.551806628704071,0.1796730607748031,0.8622908592224121,279.169189453125,291.1499938964844,254.0350646972656,253.22976684570312,279.1685485839844,293.2209777832031,279.1690979003906,1.0,0.8743545413017273,0.4663810431957245,0.4663810431957245,1.0,1.0,-4.428460121154785,1.5882598161697388,2.840200185775757,0.5911863446235657,0.0,0.0,1.0,416.5293273925781,410.0,0.3970462381839752,-0.0,8117.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026489660143852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998933166265487,-0.0998855978250503,0.0,0.0,0.0,0.0,3.725174903869629,0.0,0.0,0.0,0.2653742432594299,4.0,0.0,1.0
549840,293.37969970703125,297.1499938964844,293.1499938964844,0.6299049258232117,-9690.564453125,304.22509765625,0.6883301138877869,0.3432644307613373,0.3198354542255401,293.2188415527344,297.1499938964844,293.1499938964844,1.0,-20339.30859375,298.8587951660156,0.940884530544281,0.8961253762245178,0.8542194366455078,292.5580749511719,297.1499938964844,293.1499938964844,1.0,-15844.4658203125,297.869384765625,0.9759626388549804,1.0,0.7006793022155762,292.2346496582031,297.1499938964844,293.1499938964844,1.0,-21452.123046875,297.869384765625,0.9759626388549804,1.0,0.9486631155014038,293.2215576171875,297.1499938964844,293.1499938964844,0.2718964219093323,-26068.82421875,304.1700439453125,0.551806628704071,0.1796730607748031,0.8622908592224121,279.169189453125,291.1499938964844,254.0350646972656,253.22976684570312,279.1685485839844,293.2209777832031,279.1690979003906,1.0,0.8743545413017273,0.4663810431957245,0.4663810431957245,1.0,1.0,-4.428460121154785,1.5882598161697388,2.840200185775757,0.5911863446235657,0.0,0.0,1.0,416.5293273925781,410.0,0.3970462381839752,-0.0,8117.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026489660143852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998933166265487,-0.0998855978250503,0.0,0.0,0.0,0.0,3.725174903869629,0.0,0.0,0.0,0.2653742432594299,4.0,0.0,1.0
549900,293.3805236816406,297.1499938964844,293.1499938964844,0.6225661635398865,-9608.0791015625,304.22479248046875,0.6858385801315308,0.3401888906955719,0.3171215951442718,293.23748779296875,297.1499938964844,293.1499938964844,1.0,-20289.111328125,298.9033508300781,0.9385918974876404,0.891585648059845,0.8501982688903809,292.56134033203125,297.1499938964844,293.1499938964844,1.0,-15844.703125,297.8690795898437,0.975476861000061,1.0,0.7007125616073608,292.238037109375,297.1499938964844,293.1499938964844,1.0,-21452.4453125,297.8690795898437,0.975476861000061,1.0,0.9487081170082092,293.2225646972656,297.1499938964844,293.1499938964844,0.2698849737644195,-25923.810546875,304.1700439453125,0.5501533150672913,0.1785682886838913,0.8575063347816467,279.1693725585937,291.1499938964844,254.0940093994141,253.28273010253903,279.1687316894531,293.2252197265625,279.1692810058594,1.0,0.8727062940597534,0.4673323035240173,0.4673323035240173,1.0,1.0,-4.414678573608398,1.5859884023666382,2.82869029045105,0.591917097568512,0.0,0.0,1.0,416.6780395507813,410.0,0.4458096921443939,-0.0,8061.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026590317487716,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0998972505331039,-0.0998895317316055,0.0,0.0,0.0,0.0,3.7253241539001465,0.0,0.0,0.0,0.2653746604919433,4.0,0.0,1.0
549960,293.3812561035156,297.1499938964844,293.1499938964844,0.615283727645874,-9525.962890625,304.22442626953125,0.6833470463752747,0.3371279835700989,0.3144205808639526,293.2564392089844,297.1499938964844,293.1499938964844,1.0,-20234.93359375,298.9514465332031,0.936151921749115,0.8867427110671997,0.8458784222602844,292.5646057128906,297.1499938964844,293.1499938964844,1.0,-15844.935546875,297.8688049316406,0.9749860763549804,1.0,0.7007462382316589,292.24139404296875,297.1499938964844,293.1499938964844,1.0,-21452.759765625,297.8688049316406,0.9749860763549804,1.0,0.9487536549568176,293.2234802246094,297.1499938964844,293.1499938964844,0.2678932845592499,-25779.98046875,304.1700439453125,0.5485063791275024,0.1774692088365554,0.8527628183364868,279.1695861816406,291.1499938964844,254.15213012695312,253.33493041992188,279.1689453125,293.2301330566406,279.1694641113281,1.0,0.8710225224494934,0.4682957530021667,0.4682957530021667,1.0,1.0,-4.400604724884033,1.5836172103881836,2.8169872760772705,0.592613697052002,0.0,0.0,1.0,416.82171630859375,410.0,0.496364414691925,-0.0,8005.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102668710052967,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999010354280471,-0.0998933166265487,0.0,0.0,0.0,0.0,3.725468158721924,0.0,0.0,0.0,0.2653750777244568,4.0,0.0,1.0
550020,293.3823547363281,297.1499938964844,293.1499938964844,0.6008815765380859,-9362.7587890625,304.2236328125,0.6783699989318848,0.3310436010360718,0.3090536892414093,293.29425048828125,297.1499938964844,293.1499938964844,1.0,-20117.0234375,299.05615234375,0.930922508239746,0.8763746023178101,0.8365479707717896,292.5710144042969,297.1499938964844,293.1499938964844,1.0,-15845.3994140625,297.8682556152344,0.9739927649497986,1.0,0.7008143663406372,292.248046875,297.1499938964844,293.1499938964844,1.0,-21453.388671875,297.8682556152344,0.9739927649497986,1.0,0.94884592294693,293.2251892089844,297.1499938964844,293.1499938964844,0.2639225125312805,-25492.34765625,304.16998291015625,0.5452040433883667,0.1752616763114929,0.8432773351669312,279.1700134277344,291.1499938964844,254.2657165527344,253.43687438964844,279.1693725585937,293.2419128417969,279.169921875,1.0,0.8675609230995178,0.4702540338039398,0.4702540338039398,1.0,1.0,-4.371670722961426,1.5785902738571167,2.793080568313598,0.5938980579376221,0.0,0.0,1.0,417.0939025878906,410.0,0.561948835849762,-0.0,7891.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026870608329773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.099908210337162,-0.0999004915356636,0.0,0.0,0.0,0.0,3.725740671157837,0.0,0.0,0.0,0.2653758525848388,4.0,0.0,1.0
550080,293.3823547363281,297.1499938964844,293.1499938964844,0.6008815765380859,-9362.7587890625,304.2236328125,0.6783699989318848,0.3310436010360718,0.3090536892414093,293.29425048828125,297.1499938964844,293.1499938964844,1.0,-20117.0234375,299.05615234375,0.930922508239746,0.8763746023178101,0.8365479707717896,292.5710144042969,297.1499938964844,293.1499938964844,1.0,-15845.3994140625,297.8682556152344,0.9739927649497986,1.0,0.7008143663406372,292.248046875,297.1499938964844,293.1499938964844,1.0,-21453.388671875,297.8682556152344,0.9739927649497986,1.0,0.94884592294693,293.2251892089844,297.1499938964844,293.1499938964844,0.2639225125312805,-25492.34765625,304.16998291015625,0.5452040433883667,0.1752616763114929,0.8432773351669312,279.1700134277344,291.1499938964844,254.2657165527344,253.43687438964844,279.1693725585937,293.2419128417969,279.169921875,1.0,0.8675609230995178,0.4702540338039398,0.4702540338039398,1.0,1.0,-4.371670722961426,1.5785902738571167,2.793080568313598,0.5938980579376221,0.0,0.0,1.0,417.0939025878906,410.0,0.561948835849762,-0.0,7891.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026870608329773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.099908210337162,-0.0999004915356636,0.0,0.0,0.0,0.0,3.725740671157837,0.0,0.0,0.0,0.2653758525848388,4.0,0.0,1.0
550140,293.3830871582031,297.1499938964844,293.1499938964844,0.5866968631744385,-9200.904296875,304.22271728515625,0.6734104752540588,0.3250070214271545,0.303730845451355,293.33123779296875,297.1499938964844,293.1499938964844,1.0,-19987.82421875,299.1708679199219,0.9253036975860596,0.8652091026306152,0.8264312744140625,292.57733154296875,297.1499938964844,293.1499938964844,1.0,-15845.9013671875,297.8676452636719,0.9729860424995422,1.0,0.7008835673332214,292.2546081542969,297.1499938964844,293.1499938964844,1.0,-21454.068359375,297.8676452636719,0.9729860424995422,1.0,0.9489396214485168,293.2268371582031,297.1499938964844,293.1499938964844,0.2599242627620697,-25201.3828125,304.16998291015625,0.5418640971183777,0.1730218976736068,0.8336763978004456,279.1703796386719,291.1499938964844,254.3753967285156,253.53521728515625,279.169677734375,293.2555847167969,279.1702880859375,1.0,0.863976001739502,0.4722382426261902,0.4722382426261902,1.0,1.0,-4.341708660125732,1.5731388330459597,2.7685697078704834,0.5949887633323669,0.0,0.0,1.0,417.3434143066406,410.0,0.4990695118904114,-0.0,7773.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027040556073188,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999148562550544,-0.099907137453556,0.0,0.0,0.0,0.0,3.7259931564331055,0.0,0.0,0.0,0.2653765678405761,4.0,0.0,1.0
550200,293.3830871582031,297.1499938964844,293.1499938964844,0.5866968631744385,-9200.904296875,304.22271728515625,0.6734104752540588,0.3250070214271545,0.303730845451355,293.33123779296875,297.1499938964844,293.1499938964844,1.0,-19987.82421875,299.1708679199219,0.9253036975860596,0.8652091026306152,0.8264312744140625,292.57733154296875,297.1499938964844,293.1499938964844,1.0,-15845.9013671875,297.8676452636719,0.9729860424995422,1.0,0.7008835673332214,292.2546081542969,297.1499938964844,293.1499938964844,1.0,-21454.068359375,297.8676452636719,0.9729860424995422,1.0,0.9489396214485168,293.2268371582031,297.1499938964844,293.1499938964844,0.2599242627620697,-25201.3828125,304.16998291015625,0.5418640971183777,0.1730218976736068,0.8336763978004456,279.1703796386719,291.1499938964844,254.3753967285156,253.53521728515625,279.169677734375,293.2555847167969,279.1702880859375,1.0,0.863976001739502,0.4722382426261902,0.4722382426261902,1.0,1.0,-4.341708660125732,1.5731388330459597,2.7685697078704834,0.5949887633323669,0.0,0.0,1.0,417.3434143066406,410.0,0.4990695118904114,-0.0,7773.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027040556073188,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999148562550544,-0.099907137453556,0.0,0.0,0.0,0.0,3.7259931564331055,0.0,0.0,0.0,0.2653765678405761,4.0,0.0,1.0
550260,293.3835144042969,297.1499938964844,293.1499938964844,0.5727267861366272,-9040.3623046875,304.2217712402344,0.6684787273406982,0.3190165758132934,0.2984493970870971,293.3670959472656,297.1499938964844,293.1499938964844,1.0,-19848.501953125,299.2945556640625,0.9193859696388244,0.8533334732055664,0.8156433701515198,292.5835876464844,297.1499938964844,293.1499938964844,1.0,-15846.478515625,297.8669128417969,0.9719665050506592,1.0,0.7009537816047668,292.2611083984375,297.1499938964844,293.1499938964844,1.0,-21454.849609375,297.8669128417969,0.9719665050506592,1.0,0.9490346312522888,293.2284851074219,297.1499938964844,293.1499938964844,0.2558768391609192,-24905.451171875,304.1700744628906,0.5384756326675415,0.1707417368888855,0.8239026665687561,279.17059326171875,291.1499938964844,254.4807281494141,253.6295928955078,279.1697692871094,293.2702941894531,279.17047119140625,1.0,0.8602785468101501,0.474223256111145,0.474223256111145,1.0,1.0,-4.310783863067627,1.5672084093093872,2.7435755729675293,0.5958181023597717,0.0,0.0,1.0,417.5744018554688,410.0,0.3185408413410187,-0.0,7653.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027198210358619,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999210253357887,-0.0999133065342903,0.0,0.0,0.0,0.0,3.7262275218963614,0.0,0.0,0.0,0.2653772234916687,4.0,0.0,1.0
550320,293.3835144042969,297.1499938964844,293.1499938964844,0.5727267861366272,-9040.3623046875,304.2217712402344,0.6684787273406982,0.3190165758132934,0.2984493970870971,293.3670959472656,297.1499938964844,293.1499938964844,1.0,-19848.501953125,299.2945556640625,0.9193859696388244,0.8533334732055664,0.8156433701515198,292.5835876464844,297.1499938964844,293.1499938964844,1.0,-15846.478515625,297.8669128417969,0.9719665050506592,1.0,0.7009537816047668,292.2611083984375,297.1499938964844,293.1499938964844,1.0,-21454.849609375,297.8669128417969,0.9719665050506592,1.0,0.9490346312522888,293.2284851074219,297.1499938964844,293.1499938964844,0.2558768391609192,-24905.451171875,304.1700744628906,0.5384756326675415,0.1707417368888855,0.8239026665687561,279.17059326171875,291.1499938964844,254.4807281494141,253.6295928955078,279.1697692871094,293.2702941894531,279.17047119140625,1.0,0.8602785468101501,0.474223256111145,0.474223256111145,1.0,1.0,-4.310783863067627,1.5672084093093872,2.7435755729675293,0.5958181023597717,0.0,0.0,1.0,417.5744018554688,410.0,0.3185408413410187,-0.0,7653.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027198210358619,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999210253357887,-0.0999133065342903,0.0,0.0,0.0,0.0,3.7262275218963614,0.0,0.0,0.0,0.2653772234916687,4.0,0.0,1.0
550380,293.3836364746094,297.1499938964844,293.1499938964844,0.5589736104011536,-8881.1708984375,304.22076416015625,0.6635846495628357,0.3130738139152527,0.2932102978229522,293.4020080566406,297.1499938964844,293.1499938964844,1.0,-19698.875,299.4273376464844,0.9132412672042848,0.8407455086708069,0.8041966557502747,292.5897521972656,297.1499938964844,293.1499938964844,1.0,-15847.142578125,297.8660888671875,0.9709312915802002,1.0,0.7010250687599182,292.2675170898437,297.1499938964844,293.1499938964844,1.0,-21455.748046875,297.8660888671875,0.9709312915802002,1.0,0.9491312503814696,293.2301025390625,297.1499938964844,293.1499938964844,0.2517804503440857,-24604.548828125,304.1701965332031,0.5350411534309387,0.1684223860502243,0.8139564990997314,279.17059326171875,291.1499938964844,254.581283569336,253.7196350097656,279.169677734375,293.28546142578125,279.17047119140625,1.0,0.856474757194519,0.4761887192726135,0.4761887192726135,1.0,1.0,-4.278913974761963,1.560742974281311,2.7181713581085205,0.5963283181190491,0.0,0.0,1.0,417.7950439453125,410.0,0.0832768827676773,-0.0,7530.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027344539761543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999267473816871,-0.0999190285801887,0.0,0.0,0.0,0.0,3.726444959640503,0.0,0.0,0.0,0.2653778493404388,4.0,0.0,1.0
550440,293.3836364746094,297.1499938964844,293.1499938964844,0.5589736104011536,-8881.1708984375,304.22076416015625,0.6635846495628357,0.3130738139152527,0.2932102978229522,293.4020080566406,297.1499938964844,293.1499938964844,1.0,-19698.875,299.4273376464844,0.9132412672042848,0.8407455086708069,0.8041966557502747,292.5897521972656,297.1499938964844,293.1499938964844,1.0,-15847.142578125,297.8660888671875,0.9709312915802002,1.0,0.7010250687599182,292.2675170898437,297.1499938964844,293.1499938964844,1.0,-21455.748046875,297.8660888671875,0.9709312915802002,1.0,0.9491312503814696,293.2301025390625,297.1499938964844,293.1499938964844,0.2517804503440857,-24604.548828125,304.1701965332031,0.5350411534309387,0.1684223860502243,0.8139564990997314,279.17059326171875,291.1499938964844,254.581283569336,253.7196350097656,279.169677734375,293.28546142578125,279.17047119140625,1.0,0.856474757194519,0.4761887192726135,0.4761887192726135,1.0,1.0,-4.278913974761963,1.560742974281311,2.7181713581085205,0.5963283181190491,0.0,0.0,1.0,417.7950439453125,410.0,0.0832768827676773,-0.0,7530.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027344539761543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999267473816871,-0.0999190285801887,0.0,0.0,0.0,0.0,3.726444959640503,0.0,0.0,0.0,0.2653778493404388,4.0,0.0,1.0
550500,293.38360595703125,297.1499938964844,293.1499938964844,0.5521804690361023,-8802.111328125,304.2202453613281,0.6611552238464355,0.3101213574409485,0.2906076908111572,293.4192199707031,297.1499938964844,293.1499938964844,1.0,-19619.939453125,299.49737548828125,0.9101114273071288,0.8341721892356873,0.7982160449028015,292.59283447265625,297.1499938964844,293.1499938964844,1.0,-15847.5048828125,297.8656311035156,0.9704066514968872,1.0,0.7010612487792969,292.2707214355469,297.1499938964844,293.1499938964844,1.0,-21456.23828125,297.8656311035156,0.9704066514968872,1.0,0.9491801857948304,293.2309265136719,297.1499938964844,293.1499938964844,0.2497150897979736,-24452.30859375,304.1702880859375,0.5333082675933838,0.1672487556934356,0.8089218139648438,279.1705627441406,291.1499938964844,254.629638671875,253.76290893554688,279.1695861816406,293.2931213378906,279.1704406738281,1.0,0.854533314704895,0.4771597385406494,0.4771597385406494,1.0,1.0,-4.262617588043213,1.5572937726974487,2.7053239345550537,0.5964499711990356,0.0,0.0,1.0,417.9036560058594,410.0,-0.0339211262762546,-0.0,7468.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027413681149482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999294519424438,-0.0999217331409454,0.0,0.0,0.0,0.0,3.7265474796295166,0.0,0.0,0.0,0.2653781175613403,4.0,0.0,1.0
550560,293.3835144042969,297.1499938964844,293.1499938964844,0.5454446077346802,-8723.431640625,304.2197265625,0.6587393879890442,0.3071827292442322,0.2880171835422516,293.436279296875,297.1499938964844,293.1499938964844,1.0,-19538.03515625,299.5700378417969,0.9069629311561584,0.827401340007782,0.7920528054237366,292.59588623046875,297.1499938964844,293.1499938964844,1.0,-15847.8857421875,297.8651733398437,0.9698768854141236,1.0,0.7010977864265442,292.2738952636719,297.1499938964844,293.1499938964844,1.0,-21456.75390625,297.8651733398437,0.9698768854141236,1.0,0.9492295980453492,293.2317199707031,297.1499938964844,293.1499938964844,0.2476388812065124,-24298.91796875,304.1703796386719,0.5315660238265991,0.1660661250352859,0.8038477897644043,279.17047119140625,291.1499938964844,254.6766357421875,253.80496215820312,279.16943359375,293.30084228515625,279.1703186035156,1.0,0.852564811706543,0.4781213104724884,0.4781213104724884,1.0,1.0,-4.24606990814209,1.5536917448043823,2.692378282546997,0.5964765548706055,0.0,0.0,1.0,418.0119018554688,410.0,-0.1403919160366058,-0.0,7405.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027480214834213,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999320521950721,-0.0999243333935737,0.0,0.0,0.0,0.0,3.726646423339844,0.0,0.0,0.0,0.2653784155845642,4.0,0.0,1.0
550620,293.38311767578125,297.1499938964844,293.1499938964844,0.5321449041366577,-8567.228515625,304.2186584472656,0.6539549231529236,0.3013469576835632,0.2828733026981354,293.4700927734375,297.1499938964844,293.1499938964844,1.0,-19365.234375,299.7232971191406,0.9006891250610352,0.8132835626602173,0.7791904807090759,292.6019287109375,297.1499938964844,293.1499938964844,1.0,-15848.6904296875,297.8641662597656,0.9688032865524292,1.0,0.7011718153953552,292.2802124023437,297.1499938964844,293.1499938964844,1.0,-21457.84375,297.8641662597656,0.9688032865524292,1.0,0.9493298530578612,293.2333068847656,297.1499938964844,293.1499938964844,0.2434581667184829,-23988.970703125,304.1705627441406,0.5280601382255554,0.163676381111145,0.7935921549797058,279.1701965332031,291.1499938964844,254.766342163086,253.8852081298828,279.1690979003906,293.3164978027344,279.1700744628906,1.0,0.8485504388809204,0.4800125658512115,0.4800125658512115,1.0,1.0,-4.212248802185059,1.5460296869277954,2.6662189960479736,0.596239447593689,0.0,0.0,1.0,418.2266540527344,410.0,-0.3257125318050384,-0.0,7278.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027606129646301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999369770288467,-0.0999292582273483,0.0,0.0,0.0,0.0,3.72683358192444,0.0,0.0,0.0,0.2653789222240448,4.0,0.0,1.0
550680,293.38311767578125,297.1499938964844,293.1499938964844,0.5321449041366577,-8567.228515625,304.2186584472656,0.6539549231529236,0.3013469576835632,0.2828733026981354,293.4700927734375,297.1499938964844,293.1499938964844,1.0,-19365.234375,299.7232971191406,0.9006891250610352,0.8132835626602173,0.7791904807090759,292.6019287109375,297.1499938964844,293.1499938964844,1.0,-15848.6904296875,297.8641662597656,0.9688032865524292,1.0,0.7011718153953552,292.2802124023437,297.1499938964844,293.1499938964844,1.0,-21457.84375,297.8641662597656,0.9688032865524292,1.0,0.9493298530578612,293.2333068847656,297.1499938964844,293.1499938964844,0.2434581667184829,-23988.970703125,304.1705627441406,0.5280601382255554,0.163676381111145,0.7935921549797058,279.1701965332031,291.1499938964844,254.766342163086,253.8852081298828,279.1690979003906,293.3164978027344,279.1700744628906,1.0,0.8485504388809204,0.4800125658512115,0.4800125658512115,1.0,1.0,-4.212248802185059,1.5460296869277954,2.6662189960479736,0.596239447593689,0.0,0.0,1.0,418.2266540527344,410.0,-0.3257125318050384,-0.0,7278.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027606129646301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999369770288467,-0.0999292582273483,0.0,0.0,0.0,0.0,3.72683358192444,0.0,0.0,0.0,0.2653789222240448,4.0,0.0,1.0
550740,293.3824462890625,297.1499938964844,293.1499938964844,0.5190870761871338,-8412.7421875,304.217529296875,0.6492464542388916,0.2955779135227203,0.2777851223945617,293.5035095214844,297.1499938964844,293.1499938964844,1.0,-19179.8828125,299.8876342773437,0.8941805958747864,0.7983953952789307,0.7656041383743286,292.60791015625,297.1499938964844,293.1499938964844,1.0,-15849.5478515625,297.86309814453125,0.967715322971344,1.0,0.7012468576431274,292.2864685058594,297.1499938964844,293.1499938964844,1.0,-21459.00390625,297.86309814453125,0.967715322971344,1.0,0.9494314789772034,293.2347717285156,297.1499938964844,293.1499938964844,0.2392495721578598,-23675.513671875,304.17071533203125,0.5245402455329895,0.1612638384103775,0.7832179069519043,279.1698303222656,291.1499938964844,254.8500061035156,253.96002197265625,279.16864013671875,293.3323974609375,279.169677734375,1.0,0.8444351553916931,0.4818545579910278,0.4818545579910278,1.0,1.0,-4.177484512329102,1.537749171257019,2.639735460281372,0.595601499080658,0.0,0.0,1.0,418.4332275390625,410.0,-0.4790438115596771,-0.0,7149.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027722880244255,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999415442347526,-0.0999338254332542,0.0,0.0,0.0,0.0,3.727007150650024,0.0,0.0,0.0,0.2653794288635254,4.0,0.0,1.0
550800,293.3824462890625,297.1499938964844,293.1499938964844,0.5190870761871338,-8412.7421875,304.217529296875,0.6492464542388916,0.2955779135227203,0.2777851223945617,293.5035095214844,297.1499938964844,293.1499938964844,1.0,-19179.8828125,299.8876342773437,0.8941805958747864,0.7983953952789307,0.7656041383743286,292.60791015625,297.1499938964844,293.1499938964844,1.0,-15849.5478515625,297.86309814453125,0.967715322971344,1.0,0.7012468576431274,292.2864685058594,297.1499938964844,293.1499938964844,1.0,-21459.00390625,297.86309814453125,0.967715322971344,1.0,0.9494314789772034,293.2347717285156,297.1499938964844,293.1499938964844,0.2392495721578598,-23675.513671875,304.17071533203125,0.5245402455329895,0.1612638384103775,0.7832179069519043,279.1698303222656,291.1499938964844,254.8500061035156,253.96002197265625,279.16864013671875,293.3323974609375,279.169677734375,1.0,0.8444351553916931,0.4818545579910278,0.4818545579910278,1.0,1.0,-4.177484512329102,1.537749171257019,2.639735460281372,0.595601499080658,0.0,0.0,1.0,418.4332275390625,410.0,-0.4790438115596771,-0.0,7149.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027722880244255,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999415442347526,-0.0999338254332542,0.0,0.0,0.0,0.0,3.727007150650024,0.0,0.0,0.0,0.2653794288635254,4.0,0.0,1.0
550860,293.3808288574219,297.1499938964844,293.1499938964844,0.5064399838447571,-8262.20703125,304.2160949707031,0.6447237730026245,0.2900139987468719,0.2728300094604492,293.5357666015625,297.1499938964844,293.1499938964844,1.0,-18982.55078125,300.06256103515625,0.8874362707138062,0.7828855514526367,0.7513750791549683,292.6130676269531,297.1499938964844,293.1499938964844,1.0,-15850.390625,297.8620300292969,0.966683864593506,1.0,0.7013187408447266,292.2919006347656,297.1499938964844,293.1499938964844,1.0,-21460.14453125,297.8620300292969,0.966683864593506,1.0,0.9495288133621216,293.2354431152344,297.1499938964844,293.1499938964844,0.2351704537868499,-23370.734375,304.17059326171875,0.5211682915687561,0.1589780449867248,0.7731387615203857,279.1694030761719,291.1499938964844,254.93023681640625,254.03179931640625,279.1682434082031,293.3477783203125,279.1692810058594,1.0,0.8402648568153381,0.4836550056934356,0.4836550056934356,1.0,1.0,-4.142453193664551,1.5291310548782349,2.613321781158448,0.5946661233901978,0.0,0.0,1.0,418.5296325683594,410.0,-0.5380276441574097,-0.0,7020.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027831211686134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999457836151123,-0.0999380573630333,0.0,0.0,0.0,0.0,3.727168083190918,0.0,0.0,0.0,0.2653798758983612,4.0,0.0,1.0
550920,293.3808288574219,297.1499938964844,293.1499938964844,0.5064399838447571,-8262.20703125,304.2160949707031,0.6447237730026245,0.2900139987468719,0.2728300094604492,293.5357666015625,297.1499938964844,293.1499938964844,1.0,-18982.55078125,300.06256103515625,0.8874362707138062,0.7828855514526367,0.7513750791549683,292.6130676269531,297.1499938964844,293.1499938964844,1.0,-15850.390625,297.8620300292969,0.966683864593506,1.0,0.7013187408447266,292.2919006347656,297.1499938964844,293.1499938964844,1.0,-21460.14453125,297.8620300292969,0.966683864593506,1.0,0.9495288133621216,293.2354431152344,297.1499938964844,293.1499938964844,0.2351704537868499,-23370.734375,304.17059326171875,0.5211682915687561,0.1589780449867248,0.7731387615203857,279.1694030761719,291.1499938964844,254.93023681640625,254.03179931640625,279.1682434082031,293.3477783203125,279.1692810058594,1.0,0.8402648568153381,0.4836550056934356,0.4836550056934356,1.0,1.0,-4.142453193664551,1.5291310548782349,2.613321781158448,0.5946661233901978,0.0,0.0,1.0,418.5296325683594,410.0,-0.5380276441574097,-0.0,7020.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027831211686134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999457836151123,-0.0999380573630333,0.0,0.0,0.0,0.0,3.727168083190918,0.0,0.0,0.0,0.2653798758983612,4.0,0.0,1.0
550980,293.37823486328125,297.1499938964844,293.1499938964844,0.4944082796573639,-8118.27197265625,304.214111328125,0.6404849886894226,0.2846928834915161,0.2680990397930145,293.5665588378906,297.1499938964844,293.1499938964844,1.0,-18774.765625,300.2467041015625,0.8805752396583557,0.766864538192749,0.7366543412208557,292.6172790527344,297.1499938964844,293.1499938964844,1.0,-15851.11328125,297.8611145019531,0.96576327085495,1.0,0.7013839483261108,292.2963562011719,297.1499938964844,293.1499938964844,1.0,-21461.123046875,297.8611145019531,0.96576327085495,1.0,0.949617087841034,293.2350769042969,297.1499938964844,293.1499938964844,0.2314468175172805,-23092.0625,304.169921875,0.5181337594985962,0.1568871885538101,0.7639427185058594,279.1690979003906,291.1499938964844,255.0099639892578,254.1031646728516,279.1679992675781,293.36236572265625,279.1689758300781,1.0,0.8361338973045349,0.4854411482810974,0.4854411482810974,1.0,1.0,-4.108145713806152,1.5206327438354492,2.587512731552124,0.5936900973320007,0.0,0.0,1.0,418.4653625488281,410.0,-0.4303083121776581,-0.0,6895.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102793164551258,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999497100710868,-0.0999419912695884,0.0,0.0,0.0,0.0,3.727317333221436,0.0,0.0,0.0,0.2653802931308746,4.0,0.0,1.0
551040,293.37823486328125,297.1499938964844,293.1499938964844,0.4944082796573639,-8118.27197265625,304.214111328125,0.6404849886894226,0.2846928834915161,0.2680990397930145,293.5665588378906,297.1499938964844,293.1499938964844,1.0,-18774.765625,300.2467041015625,0.8805752396583557,0.766864538192749,0.7366543412208557,292.6172790527344,297.1499938964844,293.1499938964844,1.0,-15851.11328125,297.8611145019531,0.96576327085495,1.0,0.7013839483261108,292.2963562011719,297.1499938964844,293.1499938964844,1.0,-21461.123046875,297.8611145019531,0.96576327085495,1.0,0.949617087841034,293.2350769042969,297.1499938964844,293.1499938964844,0.2314468175172805,-23092.0625,304.169921875,0.5181337594985962,0.1568871885538101,0.7639427185058594,279.1690979003906,291.1499938964844,255.0099639892578,254.1031646728516,279.1679992675781,293.36236572265625,279.1689758300781,1.0,0.8361338973045349,0.4854411482810974,0.4854411482810974,1.0,1.0,-4.108145713806152,1.5206327438354492,2.587512731552124,0.5936900973320007,0.0,0.0,1.0,418.4653625488281,410.0,-0.4303083121776581,-0.0,6895.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102793164551258,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999497100710868,-0.0999419912695884,0.0,0.0,0.0,0.0,3.727317333221436,0.0,0.0,0.0,0.2653802931308746,4.0,0.0,1.0
551100,293.3767395019531,297.1499938964844,293.1499938964844,0.4885697364807129,-8048.076171875,304.21307373046875,0.6384274959564209,0.2820920944213867,0.2657928466796875,293.5815124511719,297.1499938964844,293.1499938964844,1.0,-18666.638671875,300.3424987792969,0.8770673274993896,0.7586422562599182,0.7290982007980347,292.6191711425781,297.1499938964844,293.1499938964844,1.0,-15851.443359375,297.8607177734375,0.9653117060661316,1.0,0.701416015625,292.2983703613281,297.1499938964844,293.1499938964844,1.0,-21461.572265625,297.8607177734375,0.9653117060661316,1.0,0.9496604800224304,293.2347106933594,297.1499938964844,293.1499938964844,0.2296770364046096,-22959.29296875,304.1695251464844,0.5166911482810974,0.1558835506439209,0.7595654726028442,279.16900634765625,291.1499938964844,255.0496520996093,254.13870239257807,279.1679382324219,293.3695068359375,279.1688842773437,1.0,0.8340833187103271,0.4863336682319641,0.4863336682319641,1.0,1.0,-4.091093063354492,1.516376495361328,2.574716329574585,0.5931766629219055,0.0,0.0,1.0,418.4279479980469,410.0,-0.3446485698223114,-0.0,6833.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027979031205177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999515652656555,-0.0999438464641571,0.0,0.0,0.0,0.0,3.727387666702272,0.0,0.0,0.0,0.2653805017471313,4.0,0.0,1.0
551160,293.3752136230469,297.1499938964844,293.1499938964844,0.4828298091888428,-7978.81396484375,304.2120666503906,0.6363970637321472,0.2795239686965942,0.2635175585746765,293.59625244140625,297.1499938964844,293.1499938964844,1.0,-18555.515625,300.44091796875,0.8734993934631348,0.7502734065055847,0.721405565738678,292.6210021972656,297.1499938964844,293.1499938964844,1.0,-15851.76171875,297.8602905273437,0.9648572206497192,1.0,0.7014482021331787,292.30029296875,297.1499938964844,293.1499938964844,1.0,-21462.001953125,297.8602905273437,0.9648572206497192,1.0,0.9497040510177612,293.2342529296875,297.1499938964844,293.1499938964844,0.2279489934444427,-22829.384765625,304.16912841796875,0.5152788162231445,0.1548979729413986,0.7552838921546936,279.1689758300781,291.1499938964844,255.08921813964844,254.1741485595703,279.1679077148437,293.3765869140625,279.1688232421875,1.0,0.8320385813713074,0.4872276782989502,0.4872276782989502,1.0,1.0,-4.074028968811035,1.5120903253555298,2.561938762664795,0.5926373600959778,0.0,0.0,1.0,418.3997192382813,410.0,-0.2546947300434112,-0.0,6772.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028024703264236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999533534049987,-0.0999456346035003,0.0,0.0,0.0,0.0,3.7274556159973145,0.0,0.0,0.0,0.265380710363388,4.0,0.0,1.0
551220,293.3719787597656,297.1499938964844,293.1499938964844,0.4716173112392425,-7842.7626953125,304.2100830078125,0.6323978900909424,0.2744744122028351,0.2590482234954834,293.6251220703125,297.1499938964844,293.1499938964844,1.0,-18324.017578125,300.6459045410156,0.8661864995956421,0.7330989837646484,0.7056106328964233,292.62451171875,297.1499938964844,293.1499938964844,1.0,-15852.37109375,297.8595275878906,0.9639341235160828,1.0,0.7015133500099182,292.3039855957031,297.1499938964844,293.1499938964844,1.0,-21462.828125,297.8595275878906,0.9639341235160828,1.0,0.9497922658920288,293.2332763671875,297.1499938964844,293.1499938964844,0.2245847582817077,-22575.626953125,304.1683654785156,0.512519359588623,0.1529652625322342,0.7469214797019958,279.1689453125,291.1499938964844,255.16798400878903,254.2447204589844,279.1679382324219,293.3906555175781,279.1688232421875,1.0,0.8279547691345215,0.4890235960483551,0.4890235960483551,1.0,1.0,-4.039751529693604,1.5033918619155884,2.536360025405884,0.5914685726165771,0.0,0.0,1.0,418.3751220703125,410.0,-0.08771713078022,-0.0,6650.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028111055493354,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999567285180091,-0.0999490097165107,0.0,0.0,0.0,0.0,3.727583885192871,0.0,0.0,0.0,0.2653810679912567,4.0,0.0,1.0
551280,293.3719787597656,297.1499938964844,293.1499938964844,0.4716173112392425,-7842.7626953125,304.2100830078125,0.6323978900909424,0.2744744122028351,0.2590482234954834,293.6251220703125,297.1499938964844,293.1499938964844,1.0,-18324.017578125,300.6459045410156,0.8661864995956421,0.7330989837646484,0.7056106328964233,292.62451171875,297.1499938964844,293.1499938964844,1.0,-15852.37109375,297.8595275878906,0.9639341235160828,1.0,0.7015133500099182,292.3039855957031,297.1499938964844,293.1499938964844,1.0,-21462.828125,297.8595275878906,0.9639341235160828,1.0,0.9497922658920288,293.2332763671875,297.1499938964844,293.1499938964844,0.2245847582817077,-22575.626953125,304.1683654785156,0.512519359588623,0.1529652625322342,0.7469214797019958,279.1689453125,291.1499938964844,255.16798400878903,254.2447204589844,279.1679382324219,293.3906555175781,279.1688232421875,1.0,0.8279547691345215,0.4890235960483551,0.4890235960483551,1.0,1.0,-4.039751529693604,1.5033918619155884,2.536360025405884,0.5914685726165771,0.0,0.0,1.0,418.3751220703125,410.0,-0.08771713078022,-0.0,6650.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028111055493354,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999567285180091,-0.0999490097165107,0.0,0.0,0.0,0.0,3.727583885192871,0.0,0.0,0.0,0.2653810679912567,4.0,0.0,1.0
