time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551340,293.3686218261719,297.1499938964844,293.1499938964844,0.4607362449169159,-7709.74658203125,304.20819091796875,0.6284582018852234,0.2695330381393432,0.2546781301498413,293.6532592773437,297.1499938964844,293.1499938964844,1.0,-18079.73828125,300.8620910644531,0.8586544394493103,0.7153505682945251,0.6892727017402649,292.6278991699219,297.1499938964844,293.1499938964844,1.0,-15852.9580078125,297.8587951660156,0.9629934430122375,1.0,0.7015795111656189,292.3075561523437,297.1499938964844,293.1499938964844,1.0,-21463.62109375,297.8587951660156,0.9629934430122375,1.0,0.949881911277771,293.2322082519531,297.1499938964844,293.1499938964844,0.2213130891323089,-22327.703125,304.1676940917969,0.5098275542259216,0.1510702073574066,0.7387509346008301,279.16900634765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1680603027344,293.4045715332031,279.1688842773437,1.0,0.8238649368286133,0.4908331036567688,0.4908331036567688,1.0,1.0,-4.005176067352295,1.4944931268692017,2.510683059692383,0.5901678204536438,0.0,0.0,1.0,418.3859558105469,410.0,0.0407033488154411,-0.0,6529.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028191223740577,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999598652124404,-0.099952146410942,0.0,0.0,0.0,0.0,3.727703094482422,0.0,0.0,0.0,0.265381395816803,4.0,0.0,1.0
551400,293.3686218261719,297.1499938964844,293.1499938964844,0.4607362449169159,-7709.74658203125,304.20819091796875,0.6284582018852234,0.2695330381393432,0.2546781301498413,293.6532592773437,297.1499938964844,293.1499938964844,1.0,-18079.73828125,300.8620910644531,0.8586544394493103,0.7153505682945251,0.6892727017402649,292.6278991699219,297.1499938964844,293.1499938964844,1.0,-15852.9580078125,297.8587951660156,0.9629934430122375,1.0,0.7015795111656189,292.3075561523437,297.1499938964844,293.1499938964844,1.0,-21463.62109375,297.8587951660156,0.9629934430122375,1.0,0.949881911277771,293.2322082519531,297.1499938964844,293.1499938964844,0.2213130891323089,-22327.703125,304.1676940917969,0.5098275542259216,0.1510702073574066,0.7387509346008301,279.16900634765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1680603027344,293.4045715332031,279.1688842773437,1.0,0.8238649368286133,0.4908331036567688,0.4908331036567688,1.0,1.0,-4.005176067352295,1.4944931268692017,2.510683059692383,0.5901678204536438,0.0,0.0,1.0,418.3859558105469,410.0,0.0407033488154411,-0.0,6529.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028191223740577,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999598652124404,-0.099952146410942,0.0,0.0,0.0,0.0,3.727703094482422,0.0,0.0,0.0,0.265381395816803,4.0,0.0,1.0
551460,293.3651733398437,297.1499938964844,293.1499938964844,0.45016810297966,-7579.60302734375,304.2064208984375,0.6245507597923279,0.264695405960083,0.2504017055034637,293.6806030273437,297.1499938964844,293.1499938964844,1.0,-17822.33984375,301.0897827148437,0.8509311079978943,0.697052001953125,0.6724100112915039,292.6312255859375,297.1499938964844,293.1499938964844,1.0,-15853.53125,297.85809326171875,0.9620413184165956,1.0,0.7016464471817017,292.31103515625,297.1499938964844,293.1499938964844,1.0,-21464.3984375,297.85809326171875,0.9620413184165956,1.0,0.9499724507331848,293.23114013671875,297.1499938964844,293.1499938964844,0.2181131690740585,-22084.09765625,304.1671447753906,0.5071932077407837,0.1492041051387787,0.7307212948799133,279.16912841796875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.4183654785156,279.16900634765625,1.0,0.8197588920593262,0.4926579296588897,0.4926579296588897,1.0,1.0,-3.970255136489868,1.485377550125122,2.484877824783325,0.5887277126312256,0.0,0.0,1.0,418.4180908203125,410.0,0.1263487488031387,-0.0,6408.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028265655040741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999627783894538,-0.0999550595879554,0.0,0.0,0.0,0.0,3.727813720703125,0.0,0.0,0.0,0.2653817236423492,4.0,0.0,1.0
551520,293.3651733398437,297.1499938964844,293.1499938964844,0.45016810297966,-7579.60302734375,304.2064208984375,0.6245507597923279,0.264695405960083,0.2504017055034637,293.6806030273437,297.1499938964844,293.1499938964844,1.0,-17822.33984375,301.0897827148437,0.8509311079978943,0.697052001953125,0.6724100112915039,292.6312255859375,297.1499938964844,293.1499938964844,1.0,-15853.53125,297.85809326171875,0.9620413184165956,1.0,0.7016464471817017,292.31103515625,297.1499938964844,293.1499938964844,1.0,-21464.3984375,297.85809326171875,0.9620413184165956,1.0,0.9499724507331848,293.23114013671875,297.1499938964844,293.1499938964844,0.2181131690740585,-22084.09765625,304.1671447753906,0.5071932077407837,0.1492041051387787,0.7307212948799133,279.16912841796875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.4183654785156,279.16900634765625,1.0,0.8197588920593262,0.4926579296588897,0.4926579296588897,1.0,1.0,-3.970255136489868,1.485377550125122,2.484877824783325,0.5887277126312256,0.0,0.0,1.0,418.4180908203125,410.0,0.1263487488031387,-0.0,6408.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028265655040741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999627783894538,-0.0999550595879554,0.0,0.0,0.0,0.0,3.727813720703125,0.0,0.0,0.0,0.2653817236423492,4.0,0.0,1.0
551580,293.36163330078125,297.1499938964844,293.1499938964844,0.439907044172287,-7452.32275390625,304.2047119140625,0.6206426024436951,0.2599619626998901,0.2462185025215149,293.7071838378906,297.1499938964844,293.1499938964844,1.0,-17551.359375,301.3293762207031,0.8430323600769043,0.6782199740409851,0.6550356149673462,292.634521484375,297.1499938964844,293.1499938964844,1.0,-15854.09765625,297.8573913574219,0.961083710193634,1.0,0.7017136812210083,292.3144836425781,297.1499938964844,293.1499938964844,1.0,-21465.166015625,297.8573913574219,0.961083710193634,1.0,0.9500635266304016,293.2300720214844,297.1499938964844,293.1499938964844,0.2149766385555267,-21844.24609375,304.1666564941406,0.5046130418777466,0.1473641395568847,0.7228134870529175,279.1692810058594,291.1499938964844,255.4013519287109,254.4539489746093,279.1683349609375,293.43194580078125,279.16912841796875,1.0,0.8156318068504333,0.4944981038570404,0.4944981038570404,1.0,1.0,-3.934980154037476,1.476038932800293,2.4589412212371826,0.5871433615684509,0.0,0.0,1.0,418.4602966308594,410.0,0.1732215583324432,-0.0,6288.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028334572911262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999654754996299,-0.0999577566981315,0.0,0.0,0.0,0.0,3.727916240692138,0.0,0.0,0.0,0.2653819918632507,4.0,0.0,1.0
551640,293.36163330078125,297.1499938964844,293.1499938964844,0.439907044172287,-7452.32275390625,304.2047119140625,0.6206426024436951,0.2599619626998901,0.2462185025215149,293.7071838378906,297.1499938964844,293.1499938964844,1.0,-17551.359375,301.3293762207031,0.8430323600769043,0.6782199740409851,0.6550356149673462,292.634521484375,297.1499938964844,293.1499938964844,1.0,-15854.09765625,297.8573913574219,0.961083710193634,1.0,0.7017136812210083,292.3144836425781,297.1499938964844,293.1499938964844,1.0,-21465.166015625,297.8573913574219,0.961083710193634,1.0,0.9500635266304016,293.2300720214844,297.1499938964844,293.1499938964844,0.2149766385555267,-21844.24609375,304.1666564941406,0.5046130418777466,0.1473641395568847,0.7228134870529175,279.1692810058594,291.1499938964844,255.4013519287109,254.4539489746093,279.1683349609375,293.43194580078125,279.16912841796875,1.0,0.8156318068504333,0.4944981038570404,0.4944981038570404,1.0,1.0,-3.934980154037476,1.476038932800293,2.4589412212371826,0.5871433615684509,0.0,0.0,1.0,418.4602966308594,410.0,0.1732215583324432,-0.0,6288.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028334572911262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999654754996299,-0.0999577566981315,0.0,0.0,0.0,0.0,3.727916240692138,0.0,0.0,0.0,0.2653819918632507,4.0,0.0,1.0
551700,293.3598327636719,297.1499938964844,293.1499938964844,0.4348901808261871,-7389.75830078125,304.2038879394531,0.6186752915382385,0.2576345205307007,0.2441619485616684,293.7201232910156,297.1499938964844,293.1499938964844,1.0,-17410.677734375,301.45367431640625,0.839017927646637,0.6686128377914429,0.6461641192436218,292.6361694335937,297.1499938964844,293.1499938964844,1.0,-15854.380859375,297.8570251464844,0.9606045484542848,1.0,0.7017473578453064,292.316162109375,297.1499938964844,293.1499938964844,1.0,-21465.548828125,297.8570251464844,0.9606045484542848,1.0,0.9501091241836548,293.22955322265625,297.1499938964844,293.1499938964844,0.2134305834770202,-21725.62890625,304.1664428710937,0.5033426284790039,0.1464535593986511,0.7189021110534668,279.1693420410156,291.1499938964844,255.43983459472656,254.48846435546875,279.1683959960937,293.4385986328125,279.1692199707031,1.0,0.8135600686073303,0.495423674583435,0.495423674583435,1.0,1.0,-3.9172146320343018,1.471286416053772,2.44592833518982,0.5862962603569031,0.0,0.0,1.0,418.4822692871094,410.0,0.184938833117485,-0.0,6229.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028367131948471,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099966749548912,-0.0999590307474136,0.0,0.0,0.0,0.0,3.727964639663696,0.0,0.0,0.0,0.2653821408748626,4.0,0.0,1.0
551760,293.3580322265625,297.1499938964844,293.1499938964844,0.4299479126930237,-7327.9072265625,304.2030944824219,0.6166906952857971,0.2553335428237915,0.2421286255121231,293.7328491210937,297.1499938964844,293.1499938964844,1.0,-17266.5078125,301.5810546875,0.8349569439888,0.6588853001594543,0.6371756792068481,292.6377868652344,297.1499938964844,293.1499938964844,1.0,-15854.6630859375,297.856689453125,0.9601260423660278,1.0,0.7017810344696045,292.31787109375,297.1499938964844,293.1499938964844,1.0,-21465.931640625,297.856689453125,0.9601260423660278,1.0,0.9501546621322632,293.2290344238281,297.1499938964844,293.1499938964844,0.2118988186120987,-21607.859375,304.1662292480469,0.5020849108695984,0.1455491185188293,0.7150181531906128,279.1694030761719,291.1499938964844,255.47817993164065,254.5228576660156,279.16845703125,293.4451904296875,279.1692810058594,1.0,0.8114831447601318,0.4963526725769043,0.4963526725769043,1.0,1.0,-3.899370193481445,1.4664796590805054,2.4328904151916504,0.5854125022888184,0.0,0.0,1.0,418.5035705566406,410.0,0.1909592747688293,-0.0,6169.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028398498892784,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999679714441299,-0.0999602526426315,0.0,0.0,0.0,0.0,3.7280113697052,0.0,0.0,0.0,0.2653822600841522,4.0,0.0,1.0
551820,293.3543395996094,297.1499938964844,293.1499938964844,0.420283704996109,-7206.33349609375,304.2015075683594,0.6126400232315063,0.2508097887039184,0.2381314039230346,293.7575378417969,297.1499938964844,293.1499938964844,1.0,-16967.73046875,301.8448791503906,0.8266659379005432,0.6390952467918396,0.6188719272613525,292.6410522460937,297.1499938964844,293.1499938964844,1.0,-15855.228515625,297.8559875488281,0.9591731429100036,1.0,0.7018480896949768,292.3212280273437,297.1499938964844,293.1499938964844,1.0,-21466.6953125,297.8559875488281,0.9591731429100036,1.0,0.9502454996109008,293.2279968261719,297.1499938964844,293.1499938964844,0.2088767886161804,-21374.78125,304.1658630371094,0.4996057450771332,0.1437584906816482,0.7073302865028381,279.1695556640625,291.1499938964844,255.5545349121093,254.59133911132807,279.1686096191406,293.4580383300781,279.16943359375,1.0,0.8073157668113708,0.4982200860977173,0.4982200860977173,1.0,1.0,-3.8634684085845934,1.4567103385925293,2.406758069992065,0.5835357904434204,0.0,0.0,1.0,418.5414123535156,410.0,0.1912906765937805,-0.0,6051.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028457805514335,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999702960252761,-0.0999625772237777,0.0,0.0,0.0,0.0,3.7280993461608887,0.0,0.0,0.0,0.2653825283050537,4.0,0.0,1.0
551880,293.3543395996094,297.1499938964844,293.1499938964844,0.420283704996109,-7206.33349609375,304.2015075683594,0.6126400232315063,0.2508097887039184,0.2381314039230346,293.7575378417969,297.1499938964844,293.1499938964844,1.0,-16967.73046875,301.8448791503906,0.8266659379005432,0.6390952467918396,0.6188719272613525,292.6410522460937,297.1499938964844,293.1499938964844,1.0,-15855.228515625,297.8559875488281,0.9591731429100036,1.0,0.7018480896949768,292.3212280273437,297.1499938964844,293.1499938964844,1.0,-21466.6953125,297.8559875488281,0.9591731429100036,1.0,0.9502454996109008,293.2279968261719,297.1499938964844,293.1499938964844,0.2088767886161804,-21374.78125,304.1658630371094,0.4996057450771332,0.1437584906816482,0.7073302865028381,279.1695556640625,291.1499938964844,255.5545349121093,254.59133911132807,279.1686096191406,293.4580383300781,279.16943359375,1.0,0.8073157668113708,0.4982200860977173,0.4982200860977173,1.0,1.0,-3.8634684085845934,1.4567103385925293,2.406758069992065,0.5835357904434204,0.0,0.0,1.0,418.5414123535156,410.0,0.1912906765937805,-0.0,6051.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028457805514335,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999702960252761,-0.0999625772237777,0.0,0.0,0.0,0.0,3.7280993461608887,0.0,0.0,0.0,0.2653825283050537,4.0,0.0,1.0
551940,293.3506164550781,297.1499938964844,293.1499938964844,0.4109064042568207,-7087.56005859375,304.1999816894531,0.6084591150283813,0.246389627456665,0.2342255860567093,293.7811889648437,297.1499938964844,293.1499938964844,1.0,-16655.08203125,302.12078857421875,0.8180433511734009,0.6189041137695312,0.6001726388931274,292.6442565917969,297.1499938964844,293.1499938964844,1.0,-15855.79296875,297.8552551269531,0.9582287073135376,1.0,0.7019147276878357,292.3245849609375,297.1499938964844,293.1499938964844,1.0,-21467.4609375,297.8552551269531,0.9582287073135376,1.0,0.9503357410430908,293.2269592285156,297.1499938964844,293.1499938964844,0.2059088796377182,-21144.935546875,304.16552734375,0.4971713125705719,0.1419922411441803,0.6997477412223816,279.169677734375,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.47039794921875,279.1695556640625,1.0,0.8031347990036011,0.5000984072685242,0.5000984072685242,1.0,1.0,-3.827327728271485,1.4467450380325315,2.380582571029663,0.5815155506134033,0.0,0.0,1.0,418.56976318359375,410.0,0.1794585287570953,-0.0,5933.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102851279079914,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999724492430687,-0.0999647304415702,0.0,0.0,0.0,0.0,3.728181123733521,0.0,0.0,0.0,0.2653827667236328,4.0,0.0,1.0
552000,293.3506164550781,297.1499938964844,293.1499938964844,0.4109064042568207,-7087.56005859375,304.1999816894531,0.6084591150283813,0.246389627456665,0.2342255860567093,293.7811889648437,297.1499938964844,293.1499938964844,1.0,-16655.08203125,302.12078857421875,0.8180433511734009,0.6189041137695312,0.6001726388931274,292.6442565917969,297.1499938964844,293.1499938964844,1.0,-15855.79296875,297.8552551269531,0.9582287073135376,1.0,0.7019147276878357,292.3245849609375,297.1499938964844,293.1499938964844,1.0,-21467.4609375,297.8552551269531,0.9582287073135376,1.0,0.9503357410430908,293.2269592285156,297.1499938964844,293.1499938964844,0.2059088796377182,-21144.935546875,304.16552734375,0.4971713125705719,0.1419922411441803,0.6997477412223816,279.169677734375,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.47039794921875,279.1695556640625,1.0,0.8031347990036011,0.5000984072685242,0.5000984072685242,1.0,1.0,-3.827327728271485,1.4467450380325315,2.380582571029663,0.5815155506134033,0.0,0.0,1.0,418.56976318359375,410.0,0.1794585287570953,-0.0,5933.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102851279079914,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999724492430687,-0.0999647304415702,0.0,0.0,0.0,0.0,3.728181123733521,0.0,0.0,0.0,0.2653827667236328,4.0,0.0,1.0
552060,293.3468322753906,297.1499938964844,293.1499938964844,0.4018160104751587,-6971.642578125,304.198486328125,0.6042478680610657,0.2420753836631775,0.2304130047559738,293.8036193847656,297.1499938964844,293.1499938964844,1.0,-16328.5068359375,302.40875244140625,0.8088328838348389,0.5983562469482422,0.5811182856559753,292.6474914550781,297.1499938964844,293.1499938964844,1.0,-15856.359375,297.85455322265625,0.9572956562042236,1.0,0.7019807696342468,292.3279113769531,297.1499938964844,293.1499938964844,1.0,-21468.2265625,297.85455322265625,0.9572956562042236,1.0,0.9504250884056092,293.2259216308594,297.1499938964844,293.1499938964844,0.2029957324266433,-20918.427734375,304.16522216796875,0.4947767853736877,0.1402514278888702,0.6922737956047058,279.1697998046875,291.1499938964844,255.705795288086,254.7269744873047,279.1688232421875,293.48211669921875,279.1696472167969,1.0,0.7989458441734314,0.5019852519035339,0.5019852519035339,1.0,1.0,-3.791002750396729,1.4365980625152588,2.3544046878814697,0.5793538689613342,0.0,0.0,1.0,418.5860900878906,410.0,0.1567820906639099,-0.0,5816.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028563827276229,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999744459986686,-0.0999667271971702,0.0,0.0,0.0,0.0,3.728256940841675,0.0,0.0,0.0,0.2653829753398895,4.0,0.0,1.0
552120,293.3468322753906,297.1499938964844,293.1499938964844,0.4018160104751587,-6971.642578125,304.198486328125,0.6042478680610657,0.2420753836631775,0.2304130047559738,293.8036193847656,297.1499938964844,293.1499938964844,1.0,-16328.5068359375,302.40875244140625,0.8088328838348389,0.5983562469482422,0.5811182856559753,292.6474914550781,297.1499938964844,293.1499938964844,1.0,-15856.359375,297.85455322265625,0.9572956562042236,1.0,0.7019807696342468,292.3279113769531,297.1499938964844,293.1499938964844,1.0,-21468.2265625,297.85455322265625,0.9572956562042236,1.0,0.9504250884056092,293.2259216308594,297.1499938964844,293.1499938964844,0.2029957324266433,-20918.427734375,304.16522216796875,0.4947767853736877,0.1402514278888702,0.6922737956047058,279.1697998046875,291.1499938964844,255.705795288086,254.7269744873047,279.1688232421875,293.48211669921875,279.1696472167969,1.0,0.7989458441734314,0.5019852519035339,0.5019852519035339,1.0,1.0,-3.791002750396729,1.4365980625152588,2.3544046878814697,0.5793538689613342,0.0,0.0,1.0,418.5860900878906,410.0,0.1567820906639099,-0.0,5816.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028563827276229,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999744459986686,-0.0999667271971702,0.0,0.0,0.0,0.0,3.728256940841675,0.0,0.0,0.0,0.2653829753398895,4.0,0.0,1.0
552180,293.3429870605469,297.1499938964844,293.1499938964844,0.3930096924304962,-6858.60009765625,304.1969909667969,0.600027322769165,0.2378680258989334,0.2266943752765655,293.8247375488281,297.1499938964844,293.1499938964844,1.0,-15988.0908203125,302.70867919921875,0.7987920641899109,0.5775044560432434,0.5617569088935852,292.65069580078125,297.1499938964844,293.1499938964844,1.0,-15856.927734375,297.8538513183594,0.9563766717910768,1.0,0.7020459175109863,292.3312072753906,297.1499938964844,293.1499938964844,1.0,-21468.99609375,297.8538513183594,0.9563766717910768,1.0,0.9505133628845216,293.2248840332031,297.1499938964844,293.1499938964844,0.2001379579305648,-20695.345703125,304.1649169921875,0.492415577173233,0.1385370343923568,0.6849117875099182,279.1698913574219,291.1499938964844,255.7807159423828,254.79412841796875,279.1688842773437,293.4931030273437,279.16973876953125,1.0,0.7947556972503662,0.5038780570030212,0.5038780570030212,1.0,1.0,-3.7545557022094727,1.426287293434143,2.328268527984619,0.5770545601844788,0.0,0.0,1.0,418.5887145996094,410.0,0.1276067942380905,-0.0,5701.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102861113846302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999762937426567,-0.0999685749411583,0.0,0.0,0.0,0.0,3.728327512741089,0.0,0.0,0.0,0.2653831839561462,4.0,0.0,1.0
552240,293.3429870605469,297.1499938964844,293.1499938964844,0.3930096924304962,-6858.60009765625,304.1969909667969,0.600027322769165,0.2378680258989334,0.2266943752765655,293.8247375488281,297.1499938964844,293.1499938964844,1.0,-15988.0908203125,302.70867919921875,0.7987920641899109,0.5775044560432434,0.5617569088935852,292.65069580078125,297.1499938964844,293.1499938964844,1.0,-15856.927734375,297.8538513183594,0.9563766717910768,1.0,0.7020459175109863,292.3312072753906,297.1499938964844,293.1499938964844,1.0,-21468.99609375,297.8538513183594,0.9563766717910768,1.0,0.9505133628845216,293.2248840332031,297.1499938964844,293.1499938964844,0.2001379579305648,-20695.345703125,304.1649169921875,0.492415577173233,0.1385370343923568,0.6849117875099182,279.1698913574219,291.1499938964844,255.7807159423828,254.79412841796875,279.1688842773437,293.4931030273437,279.16973876953125,1.0,0.7947556972503662,0.5038780570030212,0.5038780570030212,1.0,1.0,-3.7545557022094727,1.426287293434143,2.328268527984619,0.5770545601844788,0.0,0.0,1.0,418.5887145996094,410.0,0.1276067942380905,-0.0,5701.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102861113846302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999762937426567,-0.0999685749411583,0.0,0.0,0.0,0.0,3.728327512741089,0.0,0.0,0.0,0.2653831839561462,4.0,0.0,1.0
552300,293.341064453125,297.1499938964844,293.1499938964844,0.3887136280536651,-6803.18212890625,304.1962890625,0.5979175567626953,0.2358053177595138,0.2248711287975311,293.83477783203125,297.1499938964844,293.1499938964844,1.0,-15812.720703125,302.86309814453125,0.7936168313026428,0.5669804811477661,0.5519756078720093,292.6522827148437,297.1499938964844,293.1499938964844,1.0,-15857.2119140625,297.8534851074219,0.9559231400489808,1.0,0.7020781636238098,292.3328552246094,297.1499938964844,293.1499938964844,1.0,-21469.380859375,297.8534851074219,0.9559231400489808,1.0,0.9505570530891418,293.2243957519531,297.1499938964844,293.1499938964844,0.1987304091453552,-20585.150390625,304.1647644042969,0.4912451803684234,0.1376902908086776,0.6812747120857239,279.169921875,291.1499938964844,255.8180084228516,254.82752990722656,279.1689147949219,293.498291015625,279.1697692871094,1.0,0.7926624417304993,0.50482577085495,0.50482577085495,1.0,1.0,-3.736307144165039,1.4210765361785889,2.31523060798645,0.5758547782897949,0.0,0.0,1.0,418.58447265625,410.0,0.1104934066534042,-0.0,5644.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028633490204811,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999771729111671,-0.0999694541096687,0.0,0.0,0.0,0.0,3.728360652923584,0.0,0.0,0.0,0.2653832733631134,4.0,0.0,1.0
552360,293.339111328125,297.1499938964844,293.1499938964844,0.3844892084598541,-6748.5107421875,304.195556640625,0.5958102345466614,0.2337706238031387,0.2230723053216934,293.8444519042969,297.1499938964844,293.1499938964844,1.0,-15633.9365234375,303.0204772949219,0.7883660197257996,0.5564001202583313,0.54213547706604,292.65386962890625,297.1499938964844,293.1499938964844,1.0,-15857.49609375,297.8531494140625,0.955474019050598,1.0,0.7021101713180542,292.33447265625,297.1499938964844,293.1499938964844,1.0,-21469.765625,297.8531494140625,0.955474019050598,1.0,0.9506003260612488,293.2238464355469,297.1499938964844,293.1499938964844,0.1973375231027603,-20475.892578125,304.16461181640625,0.4900802969932556,0.136850818991661,0.6776683926582336,279.1699523925781,291.1499938964844,255.85516357421875,254.8608245849609,279.1689453125,293.5032653808594,279.1697998046875,1.0,0.7905717492103577,0.5057738423347473,0.5057738423347473,1.0,1.0,-3.718053817749024,1.41583251953125,2.302221298217773,0.574622631072998,0.0,0.0,1.0,418.576416015625,410.0,0.0924218520522117,-0.0,5587.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028655022382736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999780148267746,-0.0999702885746955,0.0,0.0,0.0,0.0,3.728392601013184,0.0,0.0,0.0,0.2653833627700805,4.0,0.0,1.0
552420,293.3351745605469,297.1499938964844,293.1499938964844,0.3762425482273102,-6641.27490234375,304.1941223144531,0.5916039347648621,0.2297797501087188,0.2195436060428619,293.8626403808594,297.1499938964844,293.1499938964844,1.0,-15266.4638671875,303.3437194824219,0.7776899337768555,0.535111665725708,0.522316038608551,292.65704345703125,297.1499938964844,293.1499938964844,1.0,-15858.064453125,297.8524169921875,0.9545902013778688,1.0,0.7021732926368713,292.3377380371094,297.1499938964844,293.1499938964844,1.0,-21470.53515625,297.8524169921875,0.9545902013778688,1.0,0.9506857991218568,293.2228088378906,297.1499938964844,293.1499938964844,0.1945937126874923,-20260.0546875,304.164306640625,0.4877602756023407,0.1351929008960724,0.670543372631073,279.16998291015625,291.1499938964844,255.9291381835937,254.92706298828125,279.1689453125,293.5124816894531,279.1698303222656,1.0,0.7864015102386475,0.5076705813407898,0.5076705813407898,1.0,1.0,-3.6815671920776367,1.4052568674087524,2.2763102054595947,0.5720652341842651,0.0,0.0,1.0,418.5480651855469,410.0,0.0578893013298511,-0.0,5475.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028695702552795,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999796018004417,-0.0999718829989433,0.0,0.0,0.0,0.0,3.7284531593322754,0.0,0.0,0.0,0.2653835415840149,4.0,0.0,1.0
552480,293.3351745605469,297.1499938964844,293.1499938964844,0.3762425482273102,-6641.27490234375,304.1941223144531,0.5916039347648621,0.2297797501087188,0.2195436060428619,293.8626403808594,297.1499938964844,293.1499938964844,1.0,-15266.4638671875,303.3437194824219,0.7776899337768555,0.535111665725708,0.522316038608551,292.65704345703125,297.1499938964844,293.1499938964844,1.0,-15858.064453125,297.8524169921875,0.9545902013778688,1.0,0.7021732926368713,292.3377380371094,297.1499938964844,293.1499938964844,1.0,-21470.53515625,297.8524169921875,0.9545902013778688,1.0,0.9506857991218568,293.2228088378906,297.1499938964844,293.1499938964844,0.1945937126874923,-20260.0546875,304.164306640625,0.4877602756023407,0.1351929008960724,0.670543372631073,279.16998291015625,291.1499938964844,255.9291381835937,254.92706298828125,279.1689453125,293.5124816894531,279.1698303222656,1.0,0.7864015102386475,0.5076705813407898,0.5076705813407898,1.0,1.0,-3.6815671920776367,1.4052568674087524,2.2763102054595947,0.5720652341842651,0.0,0.0,1.0,418.5480651855469,410.0,0.0578893013298511,-0.0,5475.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028695702552795,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999796018004417,-0.0999718829989433,0.0,0.0,0.0,0.0,3.7284531593322754,0.0,0.0,0.0,0.2653835415840149,4.0,0.0,1.0
552540,293.3311767578125,297.1499938964844,293.1499938964844,0.3682730197906494,-6536.986328125,304.1927185058594,0.5874223709106445,0.2258991152048111,0.2161113619804382,293.879150390625,297.1499938964844,293.1499938964844,1.0,-14886.017578125,303.67803955078125,0.7668660879135132,0.5136974453926086,0.5023528933525085,292.6601867675781,297.1499938964844,293.1499938964844,1.0,-15858.6328125,297.8517150878906,0.9537274837493896,1.0,0.7022351026535034,292.3409729003906,297.1499938964844,293.1499938964844,1.0,-21471.3046875,297.8517150878906,0.9537274837493896,1.0,0.9507694840431212,293.22174072265625,297.1499938964844,293.1499938964844,0.1919093132019043,-20048.09765625,304.1640319824219,0.4854457080364227,0.1335655450820922,0.6635454297065735,279.16998291015625,291.1499938964844,256.0026550292969,254.99282836914065,279.1689453125,293.5206604003906,279.1698303222656,1.0,0.782253623008728,0.5095645189285278,0.5095645189285278,1.0,1.0,-3.645174503326416,1.3945854902267456,2.25058913230896,0.5693901777267456,0.0,0.0,1.0,418.5027160644531,410.0,0.0177360959351062,-0.0,5365.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028733476996421,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999810844659805,-0.0999733656644821,0.0,0.0,0.0,0.0,3.728509187698364,0.0,0.0,0.0,0.2653836905956268,4.0,0.0,1.0
552600,293.3311767578125,297.1499938964844,293.1499938964844,0.3682730197906494,-6536.986328125,304.1927185058594,0.5874223709106445,0.2258991152048111,0.2161113619804382,293.879150390625,297.1499938964844,293.1499938964844,1.0,-14886.017578125,303.67803955078125,0.7668660879135132,0.5136974453926086,0.5023528933525085,292.6601867675781,297.1499938964844,293.1499938964844,1.0,-15858.6328125,297.8517150878906,0.9537274837493896,1.0,0.7022351026535034,292.3409729003906,297.1499938964844,293.1499938964844,1.0,-21471.3046875,297.8517150878906,0.9537274837493896,1.0,0.9507694840431212,293.22174072265625,297.1499938964844,293.1499938964844,0.1919093132019043,-20048.09765625,304.1640319824219,0.4854457080364227,0.1335655450820922,0.6635454297065735,279.16998291015625,291.1499938964844,256.0026550292969,254.99282836914065,279.1689453125,293.5206604003906,279.1698303222656,1.0,0.782253623008728,0.5095645189285278,0.5095645189285278,1.0,1.0,-3.645174503326416,1.3945854902267456,2.25058913230896,0.5693901777267456,0.0,0.0,1.0,418.5027160644531,410.0,0.0177360959351062,-0.0,5365.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028733476996421,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999810844659805,-0.0999733656644821,0.0,0.0,0.0,0.0,3.728509187698364,0.0,0.0,0.0,0.2653836905956268,4.0,0.0,1.0
552660,293.3271484375,297.1499938964844,293.1499938964844,0.3605784177780151,-6435.6689453125,304.1913146972656,0.58327716588974,0.2221296578645706,0.2127764225006103,293.8939514160156,297.1499938964844,293.1499938964844,1.0,-14493.09765625,304.02301025390625,0.7560015320777893,0.4922201633453369,0.4823043346405029,292.663330078125,297.1499938964844,293.1499938964844,1.0,-15859.19921875,297.8510131835937,0.9528879523277284,1.0,0.7022954821586609,292.3442077636719,297.1499938964844,293.1499938964844,1.0,-21472.072265625,297.8510131835937,0.9528879523277284,1.0,0.9508512020111084,293.2206420898437,297.1499938964844,293.1499938964844,0.1892862766981125,-19840.216796875,304.1637268066406,0.4831248521804809,0.1319703459739685,0.6566811800003052,279.1699523925781,291.1499938964844,256.07568359375,255.05813598632807,279.1689147949219,293.5277099609375,279.1697998046875,1.0,0.7781365513801575,0.5114526152610779,0.5114526152610779,1.0,1.0,-3.608954906463623,1.3838448524475098,2.2251100540161133,0.5666065216064453,0.0,0.0,1.0,418.4400329589844,410.0,-0.0249098893254995,-0.0,5257.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028768494725227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999824553728103,-0.0999747365713119,0.0,0.0,0.0,0.0,3.728561401367188,0.0,0.0,0.0,0.2653838396072387,4.0,0.0,1.0
552720,293.3271484375,297.1499938964844,293.1499938964844,0.3605784177780151,-6435.6689453125,304.1913146972656,0.58327716588974,0.2221296578645706,0.2127764225006103,293.8939514160156,297.1499938964844,293.1499938964844,1.0,-14493.09765625,304.02301025390625,0.7560015320777893,0.4922201633453369,0.4823043346405029,292.663330078125,297.1499938964844,293.1499938964844,1.0,-15859.19921875,297.8510131835937,0.9528879523277284,1.0,0.7022954821586609,292.3442077636719,297.1499938964844,293.1499938964844,1.0,-21472.072265625,297.8510131835937,0.9528879523277284,1.0,0.9508512020111084,293.2206420898437,297.1499938964844,293.1499938964844,0.1892862766981125,-19840.216796875,304.1637268066406,0.4831248521804809,0.1319703459739685,0.6566811800003052,279.1699523925781,291.1499938964844,256.07568359375,255.05813598632807,279.1689147949219,293.5277099609375,279.1697998046875,1.0,0.7781365513801575,0.5114526152610779,0.5114526152610779,1.0,1.0,-3.608954906463623,1.3838448524475098,2.2251100540161133,0.5666065216064453,0.0,0.0,1.0,418.4400329589844,410.0,-0.0249098893254995,-0.0,5257.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028768494725227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999824553728103,-0.0999747365713119,0.0,0.0,0.0,0.0,3.728561401367188,0.0,0.0,0.0,0.2653838396072387,4.0,0.0,1.0
552780,293.3230895996094,297.1499938964844,293.1499938964844,0.3531428575515747,-6337.15771484375,304.18994140625,0.5792248249053955,0.2184659093618393,0.209529161453247,293.8999328613281,297.1499938964844,293.1499938964844,0.9645039439201356,-13981.93359375,304.1521301269531,0.7456126809120178,0.4721207618713379,0.4629663825035095,292.6664428710937,297.1499938964844,293.1499938964844,1.0,-15859.90625,297.8501281738281,0.952155351638794,1.0,0.7023493051528931,292.347412109375,297.1499938964844,293.1499938964844,1.0,-21473.029296875,297.8501281738281,0.952155351638794,1.0,0.9509240984916688,293.219482421875,297.1499938964844,293.1499938964844,0.1867258548736572,-19636.583984375,304.1634216308594,0.4808263182640075,0.1304181665182113,0.6499438285827637,279.16943359375,291.1499938964844,256.14825439453125,255.1229553222656,279.1680603027344,293.52935791015625,279.16925048828125,1.0,0.7741052508354187,0.5132273435592651,0.5132273435592651,1.0,1.0,-3.573828220367432,1.3732091188430786,2.2006192207336426,0.5636495351791382,0.0,0.0,1.0,418.2341918945313,410.0,-0.6662594676017761,-0.0,5152.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028801053762435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999837294220924,-0.0999760031700134,0.0,0.0,0.0,0.0,3.728609800338745,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
552840,293.3230895996094,297.1499938964844,293.1499938964844,0.3531428575515747,-6337.15771484375,304.18994140625,0.5792248249053955,0.2184659093618393,0.209529161453247,293.8999328613281,297.1499938964844,293.1499938964844,0.9645039439201356,-13981.93359375,304.1521301269531,0.7456126809120178,0.4721207618713379,0.4629663825035095,292.6664428710937,297.1499938964844,293.1499938964844,1.0,-15859.90625,297.8501281738281,0.952155351638794,1.0,0.7023493051528931,292.347412109375,297.1499938964844,293.1499938964844,1.0,-21473.029296875,297.8501281738281,0.952155351638794,1.0,0.9509240984916688,293.219482421875,297.1499938964844,293.1499938964844,0.1867258548736572,-19636.583984375,304.1634216308594,0.4808263182640075,0.1304181665182113,0.6499438285827637,279.16943359375,291.1499938964844,256.14825439453125,255.1229553222656,279.1680603027344,293.52935791015625,279.16925048828125,1.0,0.7741052508354187,0.5132273435592651,0.5132273435592651,1.0,1.0,-3.573828220367432,1.3732091188430786,2.2006192207336426,0.5636495351791382,0.0,0.0,1.0,418.2341918945313,410.0,-0.6662594676017761,-0.0,5152.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028801053762435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999837294220924,-0.0999760031700134,0.0,0.0,0.0,0.0,3.728609800338745,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
552900,293.321044921875,297.1499938964844,293.1499938964844,0.3495148420333862,-6288.8671875,304.18927001953125,0.5772655010223389,0.216675192117691,0.2079342603683471,293.8982849121094,297.1499938964844,293.1499938964844,0.9446848630905152,-13735.6982421875,304.1876525878906,0.7409321069717407,0.4629477262496948,0.4541636705398559,292.66796875,297.1499938964844,293.1499938964844,1.0,-15860.3359375,297.8495788574219,0.9518784284591676,1.0,0.7023706436157227,292.3489685058594,297.1499938964844,293.1499938964844,1.0,-21473.611328125,297.8495788574219,0.9518784284591676,1.0,0.9509530067443848,293.2187805175781,297.1499938964844,293.1499938964844,0.185484230518341,-19537.625,304.1632385253906,0.4797203540802002,0.1296743005514145,0.6466615796089172,279.1688232421875,291.1499938964844,256.1843566894531,255.1551818847656,279.1673583984375,293.5272827148437,279.1686706542969,1.0,0.77217698097229,0.5140413045883179,0.5140413045883179,1.0,1.0,-3.5574305057525635,1.368173599243164,2.1892569065093994,0.5621932744979858,0.0,0.0,1.0,418.0149536132813,410.0,-1.1017876863479614,-0.0,5103.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028816401958465,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999843254685401,-0.0999766066670417,0.0,0.0,0.0,0.0,3.72863245010376,0.0,0.0,0.0,0.2653840482234955,4.0,0.0,1.0
552960,293.3189697265625,297.1499938964844,293.1499938964844,0.3459534645080566,-6241.32470703125,304.1885986328125,0.575334370136261,0.2149144858121872,0.2063638567924499,293.8951416015625,297.1499938964844,293.1499938964844,0.9248747229576112,-13496.35546875,304.2167358398437,0.7364493608474731,0.4540835618972778,0.445726603269577,292.66943359375,297.1499938964844,293.1499938964844,1.0,-15860.7587890625,297.8490295410156,0.9516265392303468,1.0,0.7023903727531433,292.3505249023437,297.1499938964844,293.1499938964844,1.0,-21474.18359375,297.8490295410156,0.9516265392303468,1.0,0.950979709625244,293.2179870605469,297.1499938964844,293.1499938964844,0.1842826157808303,-19441.744140625,304.1630249023437,0.4786367416381836,0.1289559602737426,0.6434815526008606,279.168212890625,291.1499938964844,256.2203674316406,255.1873016357422,279.16668701171875,293.5242919921875,279.16802978515625,1.0,0.7703092098236084,0.514826238155365,0.514826238155365,1.0,1.0,-3.541621208190918,1.3632943630218506,2.1783268451690674,0.5607682466506958,0.0,0.0,1.0,417.7775573730469,410.0,-1.359984278678894,-0.0,5056.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028831228613853,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999849066138267,-0.0999771878123283,0.0,0.0,0.0,0.0,3.728654623031616,0.0,0.0,0.0,0.2653841078281402,4.0,0.0,1.0
553020,293.31512451171875,297.1499938964844,293.1499938964844,0.3389596343040466,-6147.48779296875,304.1874084472656,0.5714806914329529,0.2114136219024658,0.2032647132873535,293.88690185546875,297.1499938964844,293.1499938964844,0.8848678469657898,-13027.189453125,304.2606811523437,0.7277253270149231,0.4368752539157867,0.4294702112674713,292.6723022460937,297.1499938964844,293.1499938964844,1.0,-15861.509765625,297.8480529785156,0.95113343000412,1.0,0.7024286985397339,292.3535461425781,297.1499938964844,293.1499938964844,1.0,-21475.201171875,297.8480529785156,0.95113343000412,1.0,0.9510316252708436,293.2162475585937,297.1499938964844,293.1499938964844,0.181999921798706,-19259.251953125,304.1624755859375,0.4765020906925201,0.1275859326124191,0.637435793876648,279.16717529296875,291.1499938964844,256.2920227050781,255.25112915039065,279.165771484375,293.517333984375,279.1670227050781,1.0,0.7667301893234253,0.5163525342941284,0.5163525342941284,1.0,1.0,-3.5111727714538574,1.3538579940795898,2.157314777374268,0.5579934120178223,0.0,0.0,1.0,417.34674072265625,410.0,-1.342495322227478,-0.0,4967.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028859168291091,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999860018491745,-0.099978283047676,0.0,0.0,0.0,0.0,3.72869610786438,0.0,0.0,0.0,0.2653842270374298,4.0,0.0,1.0
553080,293.31512451171875,297.1499938964844,293.1499938964844,0.3389596343040466,-6147.48779296875,304.1874084472656,0.5714806914329529,0.2114136219024658,0.2032647132873535,293.88690185546875,297.1499938964844,293.1499938964844,0.8848678469657898,-13027.189453125,304.2606811523437,0.7277253270149231,0.4368752539157867,0.4294702112674713,292.6723022460937,297.1499938964844,293.1499938964844,1.0,-15861.509765625,297.8480529785156,0.95113343000412,1.0,0.7024286985397339,292.3535461425781,297.1499938964844,293.1499938964844,1.0,-21475.201171875,297.8480529785156,0.95113343000412,1.0,0.9510316252708436,293.2162475585937,297.1499938964844,293.1499938964844,0.181999921798706,-19259.251953125,304.1624755859375,0.4765020906925201,0.1275859326124191,0.637435793876648,279.16717529296875,291.1499938964844,256.2920227050781,255.25112915039065,279.165771484375,293.517333984375,279.1670227050781,1.0,0.7667301893234253,0.5163525342941284,0.5163525342941284,1.0,1.0,-3.5111727714538574,1.3538579940795898,2.157314777374268,0.5579934120178223,0.0,0.0,1.0,417.34674072265625,410.0,-1.342495322227478,-0.0,4967.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028859168291091,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999860018491745,-0.099978283047676,0.0,0.0,0.0,0.0,3.72869610786438,0.0,0.0,0.0,0.2653842270374298,4.0,0.0,1.0
553140,293.3115234375,297.1499938964844,293.1499938964844,0.3320747911930084,-6054.47607421875,304.1864013671875,0.5675916075706482,0.2079603224992752,0.2001937329769134,293.8772277832031,297.1499938964844,293.1499938964844,0.8444235324859619,-12564.2783203125,304.2908630371094,0.7189498543739319,0.4201646745204925,0.4137077629566192,292.67510986328125,297.1499938964844,293.1499938964844,1.0,-15862.1357421875,297.8472595214844,0.9506250619888306,1.0,0.7024675607681274,292.3565368652344,297.1499938964844,293.1499938964844,1.0,-21476.046875,297.8472595214844,0.9506250619888306,1.0,0.9510842561721802,293.21441650390625,297.1499938964844,293.1499938964844,0.1798452287912368,-19086.470703125,304.1618957519531,0.4743638634681701,0.1262820363044738,0.6317203044891357,279.1664733886719,291.1499938964844,256.3631896972656,255.31446838378903,279.16522216796875,293.5097045898437,279.1663513183594,1.0,0.7633155584335327,0.5178471207618713,0.5178471207618713,1.0,1.0,-3.481752872467041,1.3446978330612185,2.137054920196533,0.555271565914154,0.0,0.0,1.0,417.0069274902344,410.0,-1.0394572019577026,-0.0,4882.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028885096311569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999870151281356,-0.0999792963266372,0.0,0.0,0.0,0.0,3.7287347316741934,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
553200,293.3115234375,297.1499938964844,293.1499938964844,0.3320747911930084,-6054.47607421875,304.1864013671875,0.5675916075706482,0.2079603224992752,0.2001937329769134,293.8772277832031,297.1499938964844,293.1499938964844,0.8444235324859619,-12564.2783203125,304.2908630371094,0.7189498543739319,0.4201646745204925,0.4137077629566192,292.67510986328125,297.1499938964844,293.1499938964844,1.0,-15862.1357421875,297.8472595214844,0.9506250619888306,1.0,0.7024675607681274,292.3565368652344,297.1499938964844,293.1499938964844,1.0,-21476.046875,297.8472595214844,0.9506250619888306,1.0,0.9510842561721802,293.21441650390625,297.1499938964844,293.1499938964844,0.1798452287912368,-19086.470703125,304.1618957519531,0.4743638634681701,0.1262820363044738,0.6317203044891357,279.1664733886719,291.1499938964844,256.3631896972656,255.31446838378903,279.16522216796875,293.5097045898437,279.1663513183594,1.0,0.7633155584335327,0.5178471207618713,0.5178471207618713,1.0,1.0,-3.481752872467041,1.3446978330612185,2.137054920196533,0.555271565914154,0.0,0.0,1.0,417.0069274902344,410.0,-1.0394572019577026,-0.0,4882.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028885096311569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999870151281356,-0.0999792963266372,0.0,0.0,0.0,0.0,3.7287347316741934,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
