time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553260,293.3078308105469,297.1499938964844,293.1499938964844,0.3254246711730957,-5964.14111328125,304.18536376953125,0.563755989074707,0.2046186178922653,0.1972131878137588,293.866455078125,297.1499938964844,293.1499938964844,0.8041410446166992,-12108.720703125,304.3107604980469,0.7097264528274536,0.4039264023303985,0.3983902335166931,292.6778564453125,297.1499938964844,293.1499938964844,1.0,-15862.6767578125,297.8465576171875,0.950116753578186,1.0,0.7025060653686523,292.3594970703125,297.1499938964844,293.1499938964844,1.0,-21476.779296875,297.8465576171875,0.950116753578186,1.0,0.9511364102363586,293.2125549316406,297.1499938964844,293.1499938964844,0.177787035703659,-18920.875,304.161376953125,0.4721973240375519,0.1250292062759399,0.6262468099594116,279.1659851074219,291.1499938964844,256.43389892578125,255.37730407714844,279.1648864746094,293.5013122558594,279.1658630371094,1.0,0.7600391507148743,0.5193164944648743,0.5193164944648743,1.0,1.0,-3.453267812728882,1.3357956409454346,2.117472171783448,0.5526012778282166,0.0,0.0,1.0,416.7220764160156,410.0,-0.7566952705383301,-0.0,4801.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028909161686897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999879613518714,-0.0999802350997924,0.0,0.0,0.0,0.0,3.72877049446106,0.0,0.0,0.0,0.2653844356536865,4.0,0.0,1.0
553320,293.3078308105469,297.1499938964844,293.1499938964844,0.3254246711730957,-5964.14111328125,304.18536376953125,0.563755989074707,0.2046186178922653,0.1972131878137588,293.866455078125,297.1499938964844,293.1499938964844,0.8041410446166992,-12108.720703125,304.3107604980469,0.7097264528274536,0.4039264023303985,0.3983902335166931,292.6778564453125,297.1499938964844,293.1499938964844,1.0,-15862.6767578125,297.8465576171875,0.950116753578186,1.0,0.7025060653686523,292.3594970703125,297.1499938964844,293.1499938964844,1.0,-21476.779296875,297.8465576171875,0.950116753578186,1.0,0.9511364102363586,293.2125549316406,297.1499938964844,293.1499938964844,0.177787035703659,-18920.875,304.161376953125,0.4721973240375519,0.1250292062759399,0.6262468099594116,279.1659851074219,291.1499938964844,256.43389892578125,255.37730407714844,279.1648864746094,293.5013122558594,279.1658630371094,1.0,0.7600391507148743,0.5193164944648743,0.5193164944648743,1.0,1.0,-3.453267812728882,1.3357956409454346,2.117472171783448,0.5526012778282166,0.0,0.0,1.0,416.7220764160156,410.0,-0.7566952705383301,-0.0,4801.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028909161686897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999879613518714,-0.0999802350997924,0.0,0.0,0.0,0.0,3.72877049446106,0.0,0.0,0.0,0.2653844356536865,4.0,0.0,1.0
553380,293.3039855957031,297.1499938964844,293.1499938964844,0.3190423250198364,-5876.98779296875,304.1842041015625,0.5600069165229797,0.2013979256153106,0.1943394392728805,293.8548889160156,297.1499938964844,293.1499938964844,0.7644566297531128,-11661.3583984375,304.3231506347656,0.6999002695083618,0.3881219327449798,0.383482962846756,292.6806335449219,297.1499938964844,293.1499938964844,1.0,-15863.154296875,297.845947265625,0.9496159553527832,1.0,0.7025438547134399,292.3624572753906,297.1499938964844,293.1499938964844,1.0,-21477.42578125,297.845947265625,0.9496159553527832,1.0,0.951187551021576,293.210693359375,297.1499938964844,293.1499938964844,0.1758092790842056,-18761.21875,304.160888671875,0.4699859321117401,0.1238198056817054,0.6209719181060791,279.1656188964844,291.1499938964844,256.5041809082031,255.4396209716797,279.1646423339844,293.49237060546875,279.16552734375,1.0,0.7568835020065308,0.5207688808441162,0.5207688808441162,1.0,1.0,-3.425642967224121,1.3271416425704956,2.098501205444336,0.5499901175498962,0.0,0.0,1.0,416.4728088378906,410.0,-0.5352540612220764,-0.0,4724.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028931513428688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999888330698013,-0.0999811142683029,0.0,0.0,0.0,0.0,3.728803634643554,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
553440,293.3039855957031,297.1499938964844,293.1499938964844,0.3190423250198364,-5876.98779296875,304.1842041015625,0.5600069165229797,0.2013979256153106,0.1943394392728805,293.8548889160156,297.1499938964844,293.1499938964844,0.7644566297531128,-11661.3583984375,304.3231506347656,0.6999002695083618,0.3881219327449798,0.383482962846756,292.6806335449219,297.1499938964844,293.1499938964844,1.0,-15863.154296875,297.845947265625,0.9496159553527832,1.0,0.7025438547134399,292.3624572753906,297.1499938964844,293.1499938964844,1.0,-21477.42578125,297.845947265625,0.9496159553527832,1.0,0.951187551021576,293.210693359375,297.1499938964844,293.1499938964844,0.1758092790842056,-18761.21875,304.160888671875,0.4699859321117401,0.1238198056817054,0.6209719181060791,279.1656188964844,291.1499938964844,256.5041809082031,255.4396209716797,279.1646423339844,293.49237060546875,279.16552734375,1.0,0.7568835020065308,0.5207688808441162,0.5207688808441162,1.0,1.0,-3.425642967224121,1.3271416425704956,2.098501205444336,0.5499901175498962,0.0,0.0,1.0,416.4728088378906,410.0,-0.5352540612220764,-0.0,4724.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028931513428688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999888330698013,-0.0999811142683029,0.0,0.0,0.0,0.0,3.728803634643554,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
553500,293.3020324707031,297.1499938964844,293.1499938964844,0.315952867269516,-5834.63427734375,304.1836242675781,0.5581690669059753,0.1998332291841507,0.1929433941841125,293.848876953125,297.1499938964844,293.1499938964844,0.7449323534965515,-11440.9248046875,304.3271179199219,0.6949541568756104,0.3803738951683044,0.3761750757694244,292.6820068359375,297.1499938964844,293.1499938964844,1.0,-15863.373046875,297.8456726074219,0.9493693709373474,1.0,0.7025624513626099,292.36395263671875,297.1499938964844,293.1499938964844,1.0,-21477.72265625,297.8456726074219,0.9493693709373474,1.0,0.9512126445770264,293.20977783203125,297.1499938964844,293.1499938964844,0.1748478859663009,-18683.416015625,304.16064453125,0.4688593447208404,0.1232300624251365,0.6184020042419434,279.1654968261719,291.1499938964844,256.5391540527344,255.4705810546875,279.1645812988281,293.4877319335937,279.1654052734375,1.0,0.755347490310669,0.5214908123016357,0.5214908123016357,1.0,1.0,-3.412135601043701,1.3229061365127563,2.0892295837402344,0.5487087368965149,0.0,0.0,1.0,416.3586120605469,410.0,-0.446153312921524,-0.0,4687.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028942018747329,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999892428517341,-0.0999815240502357,0.0,0.0,0.0,0.0,3.728819370269776,0.0,0.0,0.0,0.2653845548629761,4.0,0.0,1.0
553560,293.300048828125,297.1499938964844,293.1499938964844,0.3129289448261261,-5793.0693359375,304.1830139160156,0.5563560724258423,0.1982975602149963,0.1915735900402069,293.8427734375,297.1499938964844,293.1499938964844,0.7256572842597961,-11222.7021484375,304.3299255371094,0.6900002956390381,0.3727240264415741,0.3689595460891723,292.68341064453125,297.1499938964844,293.1499938964844,1.0,-15863.580078125,297.84539794921875,0.9491254091262816,1.0,0.7025807499885559,292.3654479980469,297.1499938964844,293.1499938964844,1.0,-21478.00390625,297.84539794921875,0.9491254091262816,1.0,0.9512374997138976,293.2088928222656,297.1499938964844,293.1499938964844,0.1739034950733184,-18606.8671875,304.1604309082031,0.4677165448665619,0.1226495802402496,0.6158736944198608,279.1654052734375,291.1499938964844,256.573974609375,255.5014038085937,279.1644897460937,293.4830322265625,279.165283203125,1.0,0.7538375854492188,0.5222110152244568,0.5222110152244568,1.0,1.0,-3.398820638656616,1.3187295198440552,2.0800912380218506,0.5474440455436707,0.0,0.0,1.0,416.2503051757813,410.0,-0.3684335350990295,-0.0,4650.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028952151536941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999896377325058,-0.0999819189310073,0.0,0.0,0.0,0.0,3.728834390640259,0.0,0.0,0.0,0.2653846144676208,4.0,0.0,1.0
553620,293.2960510253906,297.1499938964844,293.1499938964844,0.307065337896347,-5712.150390625,304.1817932128906,0.5528022646903992,0.1953080892562866,0.1889073699712753,293.8303527832031,297.1499938964844,293.1499938964844,0.687915563583374,-10792.736328125,304.332763671875,0.6801002621650696,0.357698380947113,0.3547859191894531,292.68621826171875,297.1499938964844,293.1499938964844,1.0,-15863.966796875,297.84490966796875,0.9486461877822876,1.0,0.7026167511940002,292.3684387207031,297.1499938964844,293.1499938964844,1.0,-21478.52734375,297.84490966796875,0.9486461877822876,1.0,0.9512861967086792,293.2071228027344,297.1499938964844,293.1499938964844,0.1720609664916992,-18457.162109375,304.1600341796875,0.4653742015361786,0.1215138807892799,0.6109299063682556,279.1652526855469,291.1499938964844,256.6433410644531,255.5626678466797,279.1644287109375,293.4735107421875,279.1651611328125,1.0,0.7508894205093384,0.5236488580703735,0.5236488580703735,1.0,1.0,-3.372722864151001,1.3105418682098389,2.062180995941162,0.5449628829956055,0.0,0.0,1.0,416.0480041503906,410.0,-0.2395568937063217,-0.0,4579.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028971374034881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099990390241146,-0.0999826714396476,0.0,0.0,0.0,0.0,3.728863000869751,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
553680,293.2960510253906,297.1499938964844,293.1499938964844,0.307065337896347,-5712.150390625,304.1817932128906,0.5528022646903992,0.1953080892562866,0.1889073699712753,293.8303527832031,297.1499938964844,293.1499938964844,0.687915563583374,-10792.736328125,304.332763671875,0.6801002621650696,0.357698380947113,0.3547859191894531,292.68621826171875,297.1499938964844,293.1499938964844,1.0,-15863.966796875,297.84490966796875,0.9486461877822876,1.0,0.7026167511940002,292.3684387207031,297.1499938964844,293.1499938964844,1.0,-21478.52734375,297.84490966796875,0.9486461877822876,1.0,0.9512861967086792,293.2071228027344,297.1499938964844,293.1499938964844,0.1720609664916992,-18457.162109375,304.1600341796875,0.4653742015361786,0.1215138807892799,0.6109299063682556,279.1652526855469,291.1499938964844,256.6433410644531,255.5626678466797,279.1644287109375,293.4735107421875,279.1651611328125,1.0,0.7508894205093384,0.5236488580703735,0.5236488580703735,1.0,1.0,-3.372722864151001,1.3105418682098389,2.062180995941162,0.5449628829956055,0.0,0.0,1.0,416.0480041503906,410.0,-0.2395568937063217,-0.0,4579.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028971374034881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099990390241146,-0.0999826714396476,0.0,0.0,0.0,0.0,3.728863000869751,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
553740,293.2920227050781,297.1499938964844,293.1499938964844,0.3014440238475799,-5634.166015625,304.1805725097656,0.5493502020835876,0.1924277245998382,0.186338260769844,293.8177185058594,297.1499938964844,293.1499938964844,0.6513477563858032,-10371.6318359375,304.3327331542969,0.6702803373336792,0.3430285155773163,0.3409458696842193,292.6890869140625,297.1499938964844,293.1499938964844,1.0,-15864.3193359375,297.8444519042969,0.9481791853904724,1.0,0.7026517987251282,292.3714599609375,297.1499938964844,293.1499938964844,1.0,-21479.00390625,297.8444519042969,0.9481791853904724,1.0,0.9513336420059204,293.2054443359375,297.1499938964844,293.1499938964844,0.1702764332294464,-18311.716796875,304.15966796875,0.4629466235637665,0.1204100176692009,0.6061273813247681,279.1651611328125,291.1499938964844,256.7122497558594,255.6233673095703,279.1643981933594,293.4638366699219,279.1650695800781,1.0,0.7480320930480957,0.5250862836837769,0.5250862836837769,1.0,1.0,-3.34731125831604,1.3025728464126587,2.044738292694092,0.5425491333007812,0.0,0.0,1.0,415.8616027832031,410.0,-0.142773151397705,-0.0,4511.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028989180922508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999910905957222,-0.0999833717942237,0.0,0.0,0.0,0.0,3.7288894653320312,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
553800,293.2920227050781,297.1499938964844,293.1499938964844,0.3014440238475799,-5634.166015625,304.1805725097656,0.5493502020835876,0.1924277245998382,0.186338260769844,293.8177185058594,297.1499938964844,293.1499938964844,0.6513477563858032,-10371.6318359375,304.3327331542969,0.6702803373336792,0.3430285155773163,0.3409458696842193,292.6890869140625,297.1499938964844,293.1499938964844,1.0,-15864.3193359375,297.8444519042969,0.9481791853904724,1.0,0.7026517987251282,292.3714599609375,297.1499938964844,293.1499938964844,1.0,-21479.00390625,297.8444519042969,0.9481791853904724,1.0,0.9513336420059204,293.2054443359375,297.1499938964844,293.1499938964844,0.1702764332294464,-18311.716796875,304.15966796875,0.4629466235637665,0.1204100176692009,0.6061273813247681,279.1651611328125,291.1499938964844,256.7122497558594,255.6233673095703,279.1643981933594,293.4638366699219,279.1650695800781,1.0,0.7480320930480957,0.5250862836837769,0.5250862836837769,1.0,1.0,-3.34731125831604,1.3025728464126587,2.044738292694092,0.5425491333007812,0.0,0.0,1.0,415.8616027832031,410.0,-0.142773151397705,-0.0,4511.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028989180922508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999910905957222,-0.0999833717942237,0.0,0.0,0.0,0.0,3.7288894653320312,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
553860,293.2879638671875,297.1499938964844,293.1499938964844,0.2960584461688995,-5559.06494140625,304.1793518066406,0.5460044741630554,0.1896544694900512,0.183864414691925,293.80499267578125,297.1499938964844,293.1499938964844,0.6160168051719666,-9959.3896484375,304.3306884765625,0.6606206297874451,0.3286982476711273,0.327423483133316,292.6919860839844,297.1499938964844,293.1499938964844,1.0,-15864.64453125,297.8440246582031,0.9477248191833496,1.0,0.7026858925819397,292.3745422363281,297.1499938964844,293.1499938964844,1.0,-21479.4453125,297.8440246582031,0.9477248191833496,1.0,0.9513797760009766,293.2038269042969,297.1499938964844,293.1499938964844,0.1685449779033661,-18170.17578125,304.1593322753906,0.4605107605457306,0.1193354353308677,0.6014539003372192,279.1651306152344,291.1499938964844,256.7807006835937,255.6835327148437,279.1643981933594,293.45416259765625,279.1650390625,1.0,0.745259702205658,0.5265262126922607,0.5265262126922607,1.0,1.0,-3.32254958152771,1.2948154211044312,2.0277342796325684,0.5402035117149353,0.0,0.0,1.0,415.6877746582031,410.0,-0.0705736875534057,-0.0,4445.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029005646705627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999917313456535,-0.0999840125441551,0.0,0.0,0.0,0.0,3.728914022445679,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
553920,293.2879638671875,297.1499938964844,293.1499938964844,0.2960584461688995,-5559.06494140625,304.1793518066406,0.5460044741630554,0.1896544694900512,0.183864414691925,293.80499267578125,297.1499938964844,293.1499938964844,0.6160168051719666,-9959.3896484375,304.3306884765625,0.6606206297874451,0.3286982476711273,0.327423483133316,292.6919860839844,297.1499938964844,293.1499938964844,1.0,-15864.64453125,297.8440246582031,0.9477248191833496,1.0,0.7026858925819397,292.3745422363281,297.1499938964844,293.1499938964844,1.0,-21479.4453125,297.8440246582031,0.9477248191833496,1.0,0.9513797760009766,293.2038269042969,297.1499938964844,293.1499938964844,0.1685449779033661,-18170.17578125,304.1593322753906,0.4605107605457306,0.1193354353308677,0.6014539003372192,279.1651306152344,291.1499938964844,256.7807006835937,255.6835327148437,279.1643981933594,293.45416259765625,279.1650390625,1.0,0.745259702205658,0.5265262126922607,0.5265262126922607,1.0,1.0,-3.32254958152771,1.2948154211044312,2.0277342796325684,0.5402035117149353,0.0,0.0,1.0,415.6877746582031,410.0,-0.0705736875534057,-0.0,4445.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029005646705627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999917313456535,-0.0999840125441551,0.0,0.0,0.0,0.0,3.728914022445679,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
553980,293.2839050292969,297.1499938964844,293.1499938964844,0.290901631116867,-5486.7900390625,304.1781921386719,0.5427684783935547,0.1869860887527465,0.1814838349819183,293.792236328125,297.1499938964844,293.1499938964844,0.5819499492645264,-9555.9423828125,304.3272399902344,0.6511906981468201,0.3146940469741821,0.3142055571079254,292.6949462890625,297.1499938964844,293.1499938964844,1.0,-15864.9482421875,297.8436584472656,0.9472834467887878,1.0,0.70271897315979,292.37762451171875,297.1499938964844,293.1499938964844,1.0,-21479.85546875,297.8436584472656,0.9472834467887878,1.0,0.9514246582984924,293.2022705078125,297.1499938964844,293.1499938964844,0.1668623387813568,-18032.220703125,304.1590270996094,0.4581472873687744,0.1182878613471984,0.5968989133834839,279.16510009765625,291.1499938964844,256.84869384765625,255.74313354492188,279.1644287109375,293.4444885253906,279.1650085449219,1.0,0.7425671219825745,0.5279708504676819,0.5279708504676819,1.0,1.0,-3.2984068393707275,1.2872626781463623,2.011144161224365,0.5379260778427124,0.0,0.0,1.0,415.5240478515625,410.0,-0.0166234523057937,-0.0,4381.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029020994901657,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999923348426818,-0.0999846160411834,0.0,0.0,0.0,0.0,3.728936672210693,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
554040,293.2839050292969,297.1499938964844,293.1499938964844,0.290901631116867,-5486.7900390625,304.1781921386719,0.5427684783935547,0.1869860887527465,0.1814838349819183,293.792236328125,297.1499938964844,293.1499938964844,0.5819499492645264,-9555.9423828125,304.3272399902344,0.6511906981468201,0.3146940469741821,0.3142055571079254,292.6949462890625,297.1499938964844,293.1499938964844,1.0,-15864.9482421875,297.8436584472656,0.9472834467887878,1.0,0.70271897315979,292.37762451171875,297.1499938964844,293.1499938964844,1.0,-21479.85546875,297.8436584472656,0.9472834467887878,1.0,0.9514246582984924,293.2022705078125,297.1499938964844,293.1499938964844,0.1668623387813568,-18032.220703125,304.1590270996094,0.4581472873687744,0.1182878613471984,0.5968989133834839,279.16510009765625,291.1499938964844,256.84869384765625,255.74313354492188,279.1644287109375,293.4444885253906,279.1650085449219,1.0,0.7425671219825745,0.5279708504676819,0.5279708504676819,1.0,1.0,-3.2984068393707275,1.2872626781463623,2.011144161224365,0.5379260778427124,0.0,0.0,1.0,415.5240478515625,410.0,-0.0166234523057937,-0.0,4381.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029020994901657,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999923348426818,-0.0999846160411834,0.0,0.0,0.0,0.0,3.728936672210693,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
554100,293.2818603515625,297.1499938964844,293.1499938964844,0.2884079813957214,-5451.70947265625,304.1775817871094,0.5411931276321411,0.185691088438034,0.1803283989429474,293.785888671875,297.1499938964844,293.1499938964844,0.5653963088989258,-9357.53515625,304.3251342773437,0.6465769410133362,0.3078121542930603,0.3077088594436645,292.6964111328125,297.1499938964844,293.1499938964844,1.0,-15865.0927734375,297.8434753417969,0.9470676779747008,1.0,0.702735185623169,292.3791809082031,297.1499938964844,293.1499938964844,1.0,-21480.05078125,297.8434753417969,0.9470676779747008,1.0,0.9514465928077698,293.2015075683594,297.1499938964844,293.1499938964844,0.1660383492708206,-17964.517578125,304.15887451171875,0.4569918513298034,0.1177737116813659,0.5946635603904724,279.1651306152344,291.1499938964844,256.88250732421875,255.7727203369141,279.1644592285156,293.439697265625,279.1650390625,1.0,0.7412497401237488,0.5286954045295715,0.5286954045295715,1.0,1.0,-3.286562204360962,1.283562421798706,2.002999782562256,0.5368133783340454,0.0,0.0,1.0,415.4454650878906,410.0,0.0045710830017924,-0.0,4350.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029028221964836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999926179647445,-0.0999848991632461,0.0,0.0,0.0,0.0,3.728947401046753,0.0,0.0,0.0,0.2653849422931671,4.0,0.0,1.0
554160,293.2798156738281,297.1499938964844,293.1499938964844,0.2859686315059662,-5417.31005859375,304.1770324707031,0.5396460294723511,0.1844214498996734,0.1791954040527343,293.779541015625,297.1499938964844,293.1499938964844,0.5491570830345154,-9161.267578125,304.32281494140625,0.6420301198959351,0.3010072708129883,0.3012837171554565,292.69793701171875,297.1499938964844,293.1499938964844,1.0,-15865.2333984375,297.8432922363281,0.9468550682067872,1.0,0.7027511596679688,292.3807678222656,297.1499938964844,293.1499938964844,1.0,-21480.2421875,297.8432922363281,0.9468550682067872,1.0,0.9514681696891784,293.2007751464844,297.1499938964844,293.1499938964844,0.1652251183986663,-17897.607421875,304.15875244140625,0.4558531939983368,0.1172655373811721,0.5924542546272278,279.1651306152344,291.1499938964844,256.9162292480469,255.8021697998047,279.1644897460937,293.4349060058594,279.1650390625,1.0,0.7399507164955139,0.5294216871261597,0.5294216871261597,1.0,1.0,-3.2748615741729736,1.2799105644226074,1.994951128959656,0.535717248916626,0.0,0.0,1.0,415.3687438964844,410.0,0.0226932018995285,-0.0,4320.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029035151004791,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099992886185646,-0.0999851673841476,0.0,0.0,0.0,0.0,3.7289578914642334,0.0,0.0,0.0,0.2653849720954895,4.0,0.0,1.0
554220,293.2757568359375,297.1499938964844,293.1499938964844,0.2812499701976776,-5350.53076171875,304.1758728027344,0.5366374254226685,0.1819570511579513,0.1769959926605224,293.76690673828125,297.1499938964844,293.1499938964844,0.5176134705543518,-8775.0888671875,304.3178100585937,0.6331042051315308,0.2876234054565429,0.2886438965797424,292.7009582519531,297.1499938964844,293.1499938964844,1.0,-15865.501953125,297.8429260253906,0.9464394450187684,1.0,0.702782392501831,292.3839111328125,297.1499938964844,293.1499938964844,1.0,-21480.60546875,297.8429260253906,0.9464394450187684,1.0,0.9515104293823242,293.1993713378906,297.1499938964844,293.1499938964844,0.1636292785406112,-17766.029296875,304.15850830078125,0.4536245167255401,0.1162662282586097,0.5881096720695496,279.1651611328125,291.1499938964844,256.9833374023437,255.86062622070312,279.16455078125,293.4254150390625,279.1650695800781,1.0,0.7374055981636047,0.5308796763420105,0.5308796763420105,1.0,1.0,-3.251881122589112,1.2727491855621338,1.979131817817688,0.5335744619369507,0.0,0.0,1.0,415.2200927734375,410.0,0.051810223609209,-0.0,4261.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029048338532447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999934002757072,-0.0999856814742088,0.0,0.0,0.0,0.0,3.72897744178772,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
554280,293.2757568359375,297.1499938964844,293.1499938964844,0.2812499701976776,-5350.53076171875,304.1758728027344,0.5366374254226685,0.1819570511579513,0.1769959926605224,293.76690673828125,297.1499938964844,293.1499938964844,0.5176134705543518,-8775.0888671875,304.3178100585937,0.6331042051315308,0.2876234054565429,0.2886438965797424,292.7009582519531,297.1499938964844,293.1499938964844,1.0,-15865.501953125,297.8429260253906,0.9464394450187684,1.0,0.702782392501831,292.3839111328125,297.1499938964844,293.1499938964844,1.0,-21480.60546875,297.8429260253906,0.9464394450187684,1.0,0.9515104293823242,293.1993713378906,297.1499938964844,293.1499938964844,0.1636292785406112,-17766.029296875,304.15850830078125,0.4536245167255401,0.1162662282586097,0.5881096720695496,279.1651611328125,291.1499938964844,256.9833374023437,255.86062622070312,279.16455078125,293.4254150390625,279.1650695800781,1.0,0.7374055981636047,0.5308796763420105,0.5308796763420105,1.0,1.0,-3.251881122589112,1.2727491855621338,1.979131817817688,0.5335744619369507,0.0,0.0,1.0,415.2200927734375,410.0,0.051810223609209,-0.0,4261.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029048338532447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999934002757072,-0.0999856814742088,0.0,0.0,0.0,0.0,3.72897744178772,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
554340,293.271728515625,297.1499938964844,293.1499938964844,0.2767426669597626,-5286.447265625,304.1747741699219,0.533746063709259,0.1795927137136459,0.1748853772878646,293.7543640136719,297.1499938964844,293.1499938964844,0.4873093366622925,-8397.41796875,304.3123779296875,0.6242538690567017,0.2745393216609955,0.2762830257415771,292.7040405273437,297.1499938964844,293.1499938964844,1.0,-15865.7578125,297.8426208496094,0.9460366368293762,1.0,0.702812671661377,292.3871154785156,297.1499938964844,293.1499938964844,1.0,-21480.953125,297.8426208496094,0.9460366368293762,1.0,0.9515514373779296,293.1980285644531,297.1499938964844,293.1499938964844,0.1620724350214004,-17637.318359375,304.15826416015625,0.4514591097831726,0.1152887195348739,0.5838595032691956,279.16522216796875,291.1499938964844,257.04998779296875,255.9185028076172,279.16461181640625,293.416015625,279.1651306152344,1.0,0.7349297404289246,0.5323452949523926,0.5323452949523926,1.0,1.0,-3.229454278945923,1.2657769918441772,1.963677167892456,0.5314984321594238,0.0,0.0,1.0,415.0772399902344,410.0,0.0715876370668411,-0.0,4204.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029060557484626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099993884563446,-0.0999861657619476,0.0,0.0,0.0,0.0,3.728995561599731,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
554400,293.271728515625,297.1499938964844,293.1499938964844,0.2767426669597626,-5286.447265625,304.1747741699219,0.533746063709259,0.1795927137136459,0.1748853772878646,293.7543640136719,297.1499938964844,293.1499938964844,0.4873093366622925,-8397.41796875,304.3123779296875,0.6242538690567017,0.2745393216609955,0.2762830257415771,292.7040405273437,297.1499938964844,293.1499938964844,1.0,-15865.7578125,297.8426208496094,0.9460366368293762,1.0,0.702812671661377,292.3871154785156,297.1499938964844,293.1499938964844,1.0,-21480.953125,297.8426208496094,0.9460366368293762,1.0,0.9515514373779296,293.1980285644531,297.1499938964844,293.1499938964844,0.1620724350214004,-17637.318359375,304.15826416015625,0.4514591097831726,0.1152887195348739,0.5838595032691956,279.16522216796875,291.1499938964844,257.04998779296875,255.9185028076172,279.16461181640625,293.416015625,279.1651306152344,1.0,0.7349297404289246,0.5323452949523926,0.5323452949523926,1.0,1.0,-3.229454278945923,1.2657769918441772,1.963677167892456,0.5314984321594238,0.0,0.0,1.0,415.0772399902344,410.0,0.0715876370668411,-0.0,4204.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029060557484626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099993884563446,-0.0999861657619476,0.0,0.0,0.0,0.0,3.728995561599731,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
554460,293.2676696777344,297.1499938964844,293.1499938964844,0.2724427282810211,-5225.037109375,304.1736755371094,0.5309740304946899,0.1773276627063751,0.1728629022836685,293.741943359375,297.1499938964844,293.1499938964844,0.458221822977066,-8028.1826171875,304.3067321777344,0.615085780620575,0.2617503106594085,0.2641966044902801,292.7071533203125,297.1499938964844,293.1499938964844,1.0,-15866.0,297.84228515625,0.945646345615387,1.0,0.7028420567512512,292.39031982421875,297.1499938964844,293.1499938964844,1.0,-21481.279296875,297.84228515625,0.945646345615387,1.0,0.9515912532806396,293.1967468261719,297.1499938964844,293.1499938964844,0.1605521440505981,-17511.294921875,304.1580505371094,0.4493546187877655,0.1143317148089408,0.5796979069709778,279.165283203125,291.1499938964844,257.1163635253906,255.9758453369141,279.1647033691406,293.4067687988281,279.1651916503906,1.0,0.7325208783149719,0.5338211059570312,0.5338211059570312,1.0,1.0,-3.2075679302215576,1.2589943408966064,1.9485735893249512,0.529492974281311,0.0,0.0,1.0,414.939453125,410.0,0.0953097492456436,-0.0,4149.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029071882367134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999943241477012,-0.0999866053462028,0.0,0.0,0.0,0.0,3.729012489318848,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
554520,293.2676696777344,297.1499938964844,293.1499938964844,0.2724427282810211,-5225.037109375,304.1736755371094,0.5309740304946899,0.1773276627063751,0.1728629022836685,293.741943359375,297.1499938964844,293.1499938964844,0.458221822977066,-8028.1826171875,304.3067321777344,0.615085780620575,0.2617503106594085,0.2641966044902801,292.7071533203125,297.1499938964844,293.1499938964844,1.0,-15866.0,297.84228515625,0.945646345615387,1.0,0.7028420567512512,292.39031982421875,297.1499938964844,293.1499938964844,1.0,-21481.279296875,297.84228515625,0.945646345615387,1.0,0.9515912532806396,293.1967468261719,297.1499938964844,293.1499938964844,0.1605521440505981,-17511.294921875,304.1580505371094,0.4493546187877655,0.1143317148089408,0.5796979069709778,279.165283203125,291.1499938964844,257.1163635253906,255.9758453369141,279.1647033691406,293.4067687988281,279.1651916503906,1.0,0.7325208783149719,0.5338211059570312,0.5338211059570312,1.0,1.0,-3.2075679302215576,1.2589943408966064,1.9485735893249512,0.529492974281311,0.0,0.0,1.0,414.939453125,410.0,0.0953097492456436,-0.0,4149.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029071882367134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999943241477012,-0.0999866053462028,0.0,0.0,0.0,0.0,3.729012489318848,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
554580,293.263671875,297.1499938964844,293.1499938964844,0.2683469951152801,-5166.29052734375,304.172607421875,0.5283231139183044,0.1751615703105926,0.1709282994270324,293.7296447753906,297.1499938964844,293.1499938964844,0.4303270280361175,-7667.3466796875,304.3009948730469,0.6050321459770203,0.2492538094520568,0.2523821294307709,292.7102966308594,297.1499938964844,293.1499938964844,1.0,-15866.2236328125,297.8420104980469,0.945268452167511,1.0,0.7028704881668091,292.3935852050781,297.1499938964844,293.1499938964844,1.0,-21481.58203125,297.8420104980469,0.945268452167511,1.0,0.9516297578811646,293.1955261230469,297.1499938964844,293.1499938964844,0.1590662449598312,-17387.798828125,304.1578369140625,0.4473089575767517,0.1133941113948822,0.5756199359893799,279.1653747558594,291.1499938964844,257.1825561523437,256.0327453613281,279.1648254394531,293.3976745605469,279.165283203125,1.0,0.7301772832870483,0.5353096723556519,0.5353096723556519,1.0,1.0,-3.1862130165100098,1.2524036169052124,1.933809280395508,0.5275628566741943,0.0,0.0,1.0,414.80615234375,410.0,0.1228793486952781,-0.0,4095.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029082387685775,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999947339296341,-0.0999870151281356,0.0,0.0,0.0,0.0,3.729027986526489,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
554640,293.263671875,297.1499938964844,293.1499938964844,0.2683469951152801,-5166.29052734375,304.172607421875,0.5283231139183044,0.1751615703105926,0.1709282994270324,293.7296447753906,297.1499938964844,293.1499938964844,0.4303270280361175,-7667.3466796875,304.3009948730469,0.6050321459770203,0.2492538094520568,0.2523821294307709,292.7102966308594,297.1499938964844,293.1499938964844,1.0,-15866.2236328125,297.8420104980469,0.945268452167511,1.0,0.7028704881668091,292.3935852050781,297.1499938964844,293.1499938964844,1.0,-21481.58203125,297.8420104980469,0.945268452167511,1.0,0.9516297578811646,293.1955261230469,297.1499938964844,293.1499938964844,0.1590662449598312,-17387.798828125,304.1578369140625,0.4473089575767517,0.1133941113948822,0.5756199359893799,279.1653747558594,291.1499938964844,257.1825561523437,256.0327453613281,279.1648254394531,293.3976745605469,279.165283203125,1.0,0.7301772832870483,0.5353096723556519,0.5353096723556519,1.0,1.0,-3.1862130165100098,1.2524036169052124,1.933809280395508,0.5275628566741943,0.0,0.0,1.0,414.80615234375,410.0,0.1228793486952781,-0.0,4095.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029082387685775,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999947339296341,-0.0999870151281356,0.0,0.0,0.0,0.0,3.729027986526489,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
554700,293.2616577148437,297.1499938964844,293.1499938964844,0.2663752436637878,-5137.92041015625,304.1720886230469,0.5270438194274902,0.1741157174110412,0.169994056224823,293.7235107421875,297.1499938964844,293.1499938964844,0.4168209135532379,-7490.09375,304.2981262207031,0.5997650623321533,0.2431153953075409,0.2465770542621612,292.7119140625,297.1499938964844,293.1499938964844,1.0,-15866.330078125,297.84185791015625,0.9450841546058656,1.0,0.7028844356536865,292.3952331542969,297.1499938964844,293.1499938964844,1.0,-21481.7265625,297.84185791015625,0.9450841546058656,1.0,0.9516485929489136,293.1949462890625,297.1499938964844,293.1499938964844,0.158335655927658,-17326.9609375,304.1577453613281,0.4463076293468475,0.1129322871565818,0.5736109614372253,279.1654052734375,291.1499938964844,257.215576171875,256.0610046386719,279.1648864746094,293.3931884765625,279.16534423828125,1.0,0.7290295958518982,0.5360586047172546,0.5360586047172546,1.0,1.0,-3.1757333278656006,1.2491799592971802,1.92655348777771,0.5266261100769043,0.0,0.0,1.0,414.7410278320313,410.0,0.1325682997703552,-0.0,4069.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029087379574775,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999949276447296,-0.0999872088432312,0.0,0.0,0.0,0.0,3.7290353775024414,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
554760,293.2596740722656,297.1499938964844,293.1499938964844,0.2644524276256561,-5110.19775390625,304.17156982421875,0.5257945656776428,0.1730940043926239,0.1690811663866043,293.7174377441406,297.1499938964844,293.1499938964844,0.4035995602607727,-7314.8876953125,304.2952575683594,0.594363808631897,0.2370483875274658,0.2408379912376403,292.7135009765625,297.1499938964844,293.1499938964844,1.0,-15866.4345703125,297.8417358398437,0.9449028372764589,1.0,0.7028980851173401,292.3968811035156,297.1499938964844,293.1499938964844,1.0,-21481.869140625,297.8417358398437,0.9449028372764589,1.0,0.9516671299934388,293.1943664550781,297.1499938964844,293.1499938964844,0.1576128005981445,-17266.689453125,304.1576538085937,0.4453200101852417,0.1124748215079307,0.5716206431388855,279.1654663085937,291.1499938964844,257.24853515625,256.089111328125,279.1649475097656,293.38873291015625,279.1654052734375,1.0,0.7278972864151001,0.536810576915741,0.536810576915741,1.0,1.0,-3.165380954742432,1.246001958847046,1.919378876686096,0.5257073640823364,0.0,0.0,1.0,414.6767883300781,410.0,0.1396209597587585,-0.0,4044.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029092147946357,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999951213598251,-0.0999873951077461,0.0,0.0,0.0,0.0,3.7290425300598153,0.0,0.0,0.0,0.2653852105140686,4.0,0.0,1.0
554820,293.2557067871094,297.1499938964844,293.1499938964844,0.2607528567314148,-5056.70166015625,304.1705627441406,0.5233870148658752,0.1711228340864181,0.1673196107149124,293.7053527832031,297.1499938964844,293.1499938964844,0.3780014514923095,-6970.64697265625,304.2895202636719,0.5831873416900635,0.225127637386322,0.2295587211847305,292.7167358398437,297.1499938964844,293.1499938964844,1.0,-15866.6376953125,297.8414611816406,0.9445492029190063,1.0,0.7029248476028442,292.4001770019531,297.1499938964844,293.1499938964844,1.0,-21482.142578125,297.8414611816406,0.9445492029190063,1.0,0.9517033100128174,293.1932983398437,297.1499938964844,293.1499938964844,0.1561894863843917,-17147.79296875,304.157470703125,0.4433851540088653,0.1115725561976432,0.5676941871643066,279.1655578613281,291.1499938964844,257.314208984375,256.1449890136719,279.1650695800781,293.37994384765625,279.1654968261719,1.0,0.7256785035133362,0.5383230447769165,0.5383230447769165,1.0,1.0,-3.1450557708740234,1.2397828102111816,1.905272841453552,0.5239235162734985,0.0,0.0,1.0,414.5506591796875,410.0,0.1465266793966293,-0.0,3994.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102910116314888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999954715371131,-0.0999877527356147,0.0,0.0,0.0,0.0,3.729055881500244,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
554880,293.2557067871094,297.1499938964844,293.1499938964844,0.2607528567314148,-5056.70166015625,304.1705627441406,0.5233870148658752,0.1711228340864181,0.1673196107149124,293.7053527832031,297.1499938964844,293.1499938964844,0.3780014514923095,-6970.64697265625,304.2895202636719,0.5831873416900635,0.225127637386322,0.2295587211847305,292.7167358398437,297.1499938964844,293.1499938964844,1.0,-15866.6376953125,297.8414611816406,0.9445492029190063,1.0,0.7029248476028442,292.4001770019531,297.1499938964844,293.1499938964844,1.0,-21482.142578125,297.8414611816406,0.9445492029190063,1.0,0.9517033100128174,293.1932983398437,297.1499938964844,293.1499938964844,0.1561894863843917,-17147.79296875,304.157470703125,0.4433851540088653,0.1115725561976432,0.5676941871643066,279.1655578613281,291.1499938964844,257.314208984375,256.1449890136719,279.1650695800781,293.37994384765625,279.1654968261719,1.0,0.7256785035133362,0.5383230447769165,0.5383230447769165,1.0,1.0,-3.1450557708740234,1.2397828102111816,1.905272841453552,0.5239235162734985,0.0,0.0,1.0,414.5506591796875,410.0,0.1465266793966293,-0.0,3994.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102910116314888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999954715371131,-0.0999877527356147,0.0,0.0,0.0,0.0,3.729055881500244,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
554940,293.2517395019531,297.1499938964844,293.1499938964844,0.2572446167469024,-5005.77978515625,304.1695556640625,0.5210997462272644,0.1692471802234649,0.1656429022550583,293.6933898925781,297.1499938964844,293.1499938964844,0.3534955382347107,-6634.45556640625,304.28387451171875,0.5715704560279846,0.213484451174736,0.2185385078191757,292.7200012207031,297.1499938964844,293.1499938964844,1.0,-15866.8330078125,297.8412170410156,0.9442070722579956,1.0,0.7029507160186768,292.4035339355469,297.1499938964844,293.1499938964844,1.0,-21482.408203125,297.8412170410156,0.9442070722579956,1.0,0.9517383575439452,293.1922607421875,297.1499938964844,293.1499938964844,0.1547946035861969,-17030.982421875,304.1573181152344,0.4415021538734436,0.1106863021850586,0.5638361573219299,279.1656494140625,291.1499938964844,257.3795471191406,256.2002868652344,279.1651916503906,293.3713073730469,279.16558837890625,1.0,0.7235192060470581,0.5398465394973755,0.5398465394973755,1.0,1.0,-3.1252245903015137,1.2337409257888794,1.8914835453033447,0.5222092270851135,0.0,0.0,1.0,414.4279174804688,410.0,0.1466293334960937,-0.0,3946.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029109582304954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999957993626594,-0.099988080561161,0.0,0.0,0.0,0.0,3.729068517684937,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
555000,293.2517395019531,297.1499938964844,293.1499938964844,0.2572446167469024,-5005.77978515625,304.1695556640625,0.5210997462272644,0.1692471802234649,0.1656429022550583,293.6933898925781,297.1499938964844,293.1499938964844,0.3534955382347107,-6634.45556640625,304.28387451171875,0.5715704560279846,0.213484451174736,0.2185385078191757,292.7200012207031,297.1499938964844,293.1499938964844,1.0,-15866.8330078125,297.8412170410156,0.9442070722579956,1.0,0.7029507160186768,292.4035339355469,297.1499938964844,293.1499938964844,1.0,-21482.408203125,297.8412170410156,0.9442070722579956,1.0,0.9517383575439452,293.1922607421875,297.1499938964844,293.1499938964844,0.1547946035861969,-17030.982421875,304.1573181152344,0.4415021538734436,0.1106863021850586,0.5638361573219299,279.1656494140625,291.1499938964844,257.3795471191406,256.2002868652344,279.1651916503906,293.3713073730469,279.16558837890625,1.0,0.7235192060470581,0.5398465394973755,0.5398465394973755,1.0,1.0,-3.1252245903015137,1.2337409257888794,1.8914835453033447,0.5222092270851135,0.0,0.0,1.0,414.4279174804688,410.0,0.1466293334960937,-0.0,3946.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029109582304954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999957993626594,-0.099988080561161,0.0,0.0,0.0,0.0,3.729068517684937,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
555060,293.247802734375,297.1499938964844,293.1499938964844,0.2539257705211639,-4957.4326171875,304.1685791015625,0.5189328789710999,0.1674670279026031,0.1640510410070419,293.6815795898437,297.1499938964844,293.1499938964844,0.3300543129444122,-6306.279296875,304.2783508300781,0.5596196055412292,0.2021185010671615,0.2077761590480804,292.72332763671875,297.1499938964844,293.1499938964844,1.0,-15867.0244140625,297.8409729003906,0.943876087665558,1.0,0.7029758095741272,292.4068908691406,297.1499938964844,293.1499938964844,1.0,-21482.666015625,297.8409729003906,0.943876087665558,1.0,0.9517723321914672,293.1912536621094,297.1499938964844,293.1499938964844,0.1534266769886016,-16916.150390625,304.1571655273437,0.4396691620349884,0.1098152548074722,0.5600430965423584,279.165771484375,291.1499938964844,257.44451904296875,256.2550354003906,279.165283203125,293.36285400390625,279.1656799316406,1.0,0.7214182615280151,0.541379988193512,0.541379988193512,1.0,1.0,-3.105881690979004,1.2278735637664795,1.8780080080032349,0.5205630660057068,0.0,0.0,1.0,414.3083801269531,410.0,0.1402747184038162,-0.0,3899.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029117330908775,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999961048364639,-0.0999883860349655,0.0,0.0,0.0,0.0,3.729079961776733,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
