time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555120,293.247802734375,297.1499938964844,293.1499938964844,0.2539257705211639,-4957.4326171875,304.1685791015625,0.5189328789710999,0.1674670279026031,0.1640510410070419,293.6815795898437,297.1499938964844,293.1499938964844,0.3300543129444122,-6306.279296875,304.2783508300781,0.5596196055412292,0.2021185010671615,0.2077761590480804,292.72332763671875,297.1499938964844,293.1499938964844,1.0,-15867.0244140625,297.8409729003906,0.943876087665558,1.0,0.7029758095741272,292.4068908691406,297.1499938964844,293.1499938964844,1.0,-21482.666015625,297.8409729003906,0.943876087665558,1.0,0.9517723321914672,293.1912536621094,297.1499938964844,293.1499938964844,0.1534266769886016,-16916.150390625,304.1571655273437,0.4396691620349884,0.1098152548074722,0.5600430965423584,279.165771484375,291.1499938964844,257.44451904296875,256.2550354003906,279.165283203125,293.36285400390625,279.1656799316406,1.0,0.7214182615280151,0.541379988193512,0.541379988193512,1.0,1.0,-3.105881690979004,1.2278735637664795,1.8780080080032349,0.5205630660057068,0.0,0.0,1.0,414.3083801269531,410.0,0.1402747184038162,-0.0,3899.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029117330908775,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999961048364639,-0.0999883860349655,0.0,0.0,0.0,0.0,3.729079961776733,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
555180,293.243896484375,297.1499938964844,293.1499938964844,0.2507931888103485,-4911.64306640625,304.1676025390625,0.5168853402137756,0.1657817363739013,0.1625434607267379,293.6698608398437,297.1499938964844,293.1499938964844,0.3076508343219757,-5986.10302734375,304.2729187011719,0.5474813580513,0.1910297721624374,0.197271466255188,292.7266845703125,297.1499938964844,293.1499938964844,1.0,-15867.2109375,297.8407287597656,0.943556308746338,1.0,0.7030000686645508,292.4103088378906,297.1499938964844,293.1499938964844,1.0,-21482.919921875,297.8407287597656,0.943556308746338,1.0,0.9518051743507384,293.1903381347656,297.1499938964844,293.1499938964844,0.1520841568708419,-16803.177734375,304.1570129394531,0.4378844201564789,0.1089585721492767,0.5563109517097473,279.16583251953125,291.1499938964844,257.509033203125,256.30914306640625,279.1653747558594,293.3545837402344,279.165771484375,1.0,0.7193744778633118,0.5429220199584961,0.5429220199584961,1.0,1.0,-3.0870211124420166,1.2221773862838743,1.864843845367432,0.5189831256866455,0.0,0.0,1.0,414.1914367675781,410.0,0.1285154968500137,-0.0,3855.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029124557971954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963879585266,-0.0999886691570282,0.0,0.0,0.0,0.0,3.729090690612793,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
555240,293.243896484375,297.1499938964844,293.1499938964844,0.2507931888103485,-4911.64306640625,304.1676025390625,0.5168853402137756,0.1657817363739013,0.1625434607267379,293.6698608398437,297.1499938964844,293.1499938964844,0.3076508343219757,-5986.10302734375,304.2729187011719,0.5474813580513,0.1910297721624374,0.197271466255188,292.7266845703125,297.1499938964844,293.1499938964844,1.0,-15867.2109375,297.8407287597656,0.943556308746338,1.0,0.7030000686645508,292.4103088378906,297.1499938964844,293.1499938964844,1.0,-21482.919921875,297.8407287597656,0.943556308746338,1.0,0.9518051743507384,293.1903381347656,297.1499938964844,293.1499938964844,0.1520841568708419,-16803.177734375,304.1570129394531,0.4378844201564789,0.1089585721492767,0.5563109517097473,279.16583251953125,291.1499938964844,257.509033203125,256.30914306640625,279.1653747558594,293.3545837402344,279.165771484375,1.0,0.7193744778633118,0.5429220199584961,0.5429220199584961,1.0,1.0,-3.0870211124420166,1.2221773862838743,1.864843845367432,0.5189831256866455,0.0,0.0,1.0,414.1914367675781,410.0,0.1285154968500137,-0.0,3855.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029124557971954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963879585266,-0.0999886691570282,0.0,0.0,0.0,0.0,3.729090690612793,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
555300,293.2419738769531,297.1499938964844,293.1499938964844,0.2492966651916504,-4889.71435546875,304.1671447753906,0.5159064531326294,0.1649748831987381,0.161821499466896,293.6640319824219,297.1499938964844,293.1499938964844,0.2968335151672363,-5829.0595703125,304.270263671875,0.5414003133773804,0.1855908185243606,0.1921172440052032,292.7283630371094,297.1499938964844,293.1499938964844,1.0,-15867.3037109375,297.8406066894531,0.9434006810188292,1.0,0.7030118703842163,292.4120178222656,297.1499938964844,293.1499938964844,1.0,-21483.044921875,297.8406066894531,0.9434006810188292,1.0,0.9518212080001832,293.1898803710937,297.1499938964844,293.1499938964844,0.1514220982789993,-16747.365234375,304.1569519042969,0.4370097517967224,0.1085354536771774,0.554466962814331,279.1658935546875,291.1499938964844,257.5411071777344,256.3359680175781,279.1654052734375,293.3504943847656,279.1658020019531,1.0,0.7183738946914673,0.5436957478523254,0.5436957478523254,1.0,1.0,-3.077773094177246,1.219393610954285,1.8583794832229608,0.518217921257019,0.0,0.0,1.0,414.1337890625,410.0,0.1206936836242675,-0.0,3833.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029127985239029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999965220689773,-0.0999888032674789,0.0,0.0,0.0,0.0,3.729095935821533,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
555360,293.2400207519531,297.1499938964844,293.1499938964844,0.2478451281785965,-4868.41162109375,304.1666564941406,0.5149565935134888,0.1641913503408432,0.1611201763153076,293.6582336425781,297.1499938964844,293.1499938964844,0.2862648665904999,-5674.00146484375,304.26763916015625,0.5353439450263977,0.1802210807800293,0.1870271414518356,292.73004150390625,297.1499938964844,293.1499938964844,1.0,-15867.3955078125,297.8404846191406,0.9432477355003356,1.0,0.7030234932899475,292.4137268066406,297.1499938964844,293.1499938964844,1.0,-21483.169921875,297.8404846191406,0.9432477355003356,1.0,0.9518369436264038,293.189453125,297.1499938964844,293.1499938964844,0.150765836238861,-16691.9765625,304.1568603515625,0.436146467924118,0.1081156283617019,0.5526368021965027,279.1659240722656,291.1499938964844,257.57305908203125,256.36260986328125,279.1654357910156,293.3464660644531,279.1658630371094,1.0,0.7173870801925659,0.5444709658622742,0.5444709658622742,1.0,1.0,-3.068643093109131,1.216651201248169,1.851991891860962,0.5174683928489685,0.0,0.0,1.0,414.07659912109375,410.0,0.1122214272618293,-0.0,3811.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029131263494491,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999966487288475,-0.099988929927349,0.0,0.0,0.0,0.0,3.7291007041931152,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
555420,293.2361755371094,297.1499938964844,293.1499938964844,0.2450764626264572,-4827.68896484375,304.16571044921875,0.5131438970565796,0.1626940369606018,0.1597795784473419,293.6466979980469,297.1499938964844,293.1499938964844,0.265866219997406,-5369.91650390625,304.262451171875,0.5234154462814331,0.1696911603212356,0.1770417541265487,292.73345947265625,297.1499938964844,293.1499938964844,1.0,-15867.5791015625,297.8402404785156,0.9429503679275512,1.0,0.7030461430549622,292.41717529296875,297.1499938964844,293.1499938964844,1.0,-21483.41796875,297.8402404785156,0.9429503679275512,1.0,0.9518675804138184,293.1886291503906,297.1499938964844,293.1499938964844,0.1494702249765396,-16582.435546875,304.15673828125,0.434453397989273,0.107285588979721,0.5490169525146484,279.1659851074219,291.1499938964844,257.6365661621094,256.4154052734375,279.1654968261719,293.3385314941406,279.1658935546875,1.0,0.7154546976089478,0.546025276184082,0.546025276184082,1.0,1.0,-3.050739049911499,1.2112902402877808,1.8394488096237185,0.5160160660743713,0.0,0.0,1.0,413.9632263183594,410.0,0.0933251604437828,-0.0,3769.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029137447476387,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968945980072,-0.0999891757965087,0.0,0.0,0.0,0.0,3.7291100025177,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
555480,293.2361755371094,297.1499938964844,293.1499938964844,0.2450764626264572,-4827.68896484375,304.16571044921875,0.5131438970565796,0.1626940369606018,0.1597795784473419,293.6466979980469,297.1499938964844,293.1499938964844,0.265866219997406,-5369.91650390625,304.262451171875,0.5234154462814331,0.1696911603212356,0.1770417541265487,292.73345947265625,297.1499938964844,293.1499938964844,1.0,-15867.5791015625,297.8402404785156,0.9429503679275512,1.0,0.7030461430549622,292.41717529296875,297.1499938964844,293.1499938964844,1.0,-21483.41796875,297.8402404785156,0.9429503679275512,1.0,0.9518675804138184,293.1886291503906,297.1499938964844,293.1499938964844,0.1494702249765396,-16582.435546875,304.15673828125,0.434453397989273,0.107285588979721,0.5490169525146484,279.1659851074219,291.1499938964844,257.6365661621094,256.4154052734375,279.1654968261719,293.3385314941406,279.1658935546875,1.0,0.7154546976089478,0.546025276184082,0.546025276184082,1.0,1.0,-3.050739049911499,1.2112902402877808,1.8394488096237185,0.5160160660743713,0.0,0.0,1.0,413.9632263183594,410.0,0.0933251604437828,-0.0,3769.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029137447476387,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968945980072,-0.0999891757965087,0.0,0.0,0.0,0.0,3.7291100025177,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
555540,293.2338562011719,297.1499938964844,293.1499938964844,0.2435016185045242,-4804.47265625,304.1651611328125,0.5121120810508728,0.1618407815694809,0.159015342593193,293.6397705078125,297.1499938964844,293.1499938964844,0.2540982365608215,-5191.42626953125,304.2593994140625,0.516447126865387,0.1635109186172485,0.1711786091327667,292.7355041503906,297.1499938964844,293.1499938964844,1.0,-15867.6884765625,297.8401184082031,0.9427773356437684,1.0,0.7030593752861023,292.41925048828125,297.1499938964844,293.1499938964844,1.0,-21483.56640625,297.8401184082031,0.9427773356437684,1.0,0.951885461807251,293.1881408691406,297.1499938964844,293.1499938964844,0.1487034857273101,-16517.490234375,304.1566772460937,0.4334588050842285,0.1067936569452285,0.5468704700469971,279.1659851074219,291.1499938964844,257.6743469238281,256.4467468261719,279.16552734375,293.3338317871094,279.1659240722656,1.0,0.7143217921257019,0.5469595789909363,0.5469595789909363,1.0,1.0,-3.040228366851806,1.208154320716858,1.8320741653442385,0.5151749849319458,0.0,0.0,1.0,413.8957214355469,410.0,0.0801511108875274,-0.0,3745.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029140949249267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970287084579,-0.0999893099069595,0.0,0.0,0.0,0.0,3.72911524772644,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
555600,293.2323303222656,297.1499938964844,293.1499938964844,0.2424854785203933,-4789.47265625,304.164794921875,0.5114460587501526,0.1612897366285324,0.1585215926170349,293.6351623535156,297.1499938964844,293.1499938964844,0.2464406788349151,-5074.01025390625,304.2573547363281,0.51189786195755,0.1594462096691131,0.167320966720581,292.73687744140625,297.1499938964844,293.1499938964844,1.0,-15867.76171875,297.84002685546875,0.9426642060279846,1.0,0.7030680179595947,292.420654296875,297.1499938964844,293.1499938964844,1.0,-21483.6640625,297.84002685546875,0.9426642060279846,1.0,0.951897144317627,293.1878356933594,297.1499938964844,293.1499938964844,0.1481964290142059,-16474.490234375,304.1566162109375,0.432804137468338,0.10646802932024,0.5454491972923279,279.166015625,291.1499938964844,257.6994323730469,256.4674987792969,279.1655578613281,293.3307189941406,279.1659545898437,1.0,0.7135770320892334,0.5475829243659973,0.5475829243659973,1.0,1.0,-3.033313035964966,1.2060949802398682,1.8272181749343872,0.5146256685256958,0.0,0.0,1.0,413.8507995605469,410.0,0.0711879506707191,-0.0,3729.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029143258929252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999971181154251,-0.0999893993139267,0.0,0.0,0.0,0.0,3.729118585586548,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
555660,293.228515625,297.1499938964844,293.1499938964844,0.2400692850351333,-4753.74267578125,304.1639099121094,0.5098613500595093,0.1599777191877365,0.157345563173294,293.6236572265625,297.1499938964844,293.1499938964844,0.227973535656929,-4786.45654296875,304.2523803710937,0.5008878707885742,0.1494934558868408,0.1578708887100219,292.7403564453125,297.1499938964844,293.1499938964844,1.0,-15867.943359375,297.8397827148437,0.9423896074295044,1.0,0.7030889987945557,292.42413330078125,297.1499938964844,293.1499938964844,1.0,-21483.912109375,297.8397827148437,0.9423896074295044,1.0,0.9519256353378296,293.18707275390625,297.1499938964844,293.1499938964844,0.1469435095787048,-16368.0703125,304.156494140625,0.4311974346637726,0.1056624948978424,0.5419312715530396,279.1660461425781,291.1499938964844,257.7616882324219,256.5188903808594,279.16558837890625,293.32305908203125,279.1659851074219,1.0,0.7117539644241333,0.5491417646408081,0.5491417646408081,1.0,1.0,-3.016369104385376,1.201065182685852,1.8153038024902344,0.5132963061332703,0.0,0.0,1.0,413.73870849609375,410.0,0.0456709861755371,-0.0,3689.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029148548841476,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999973267316818,-0.0999896079301834,0.0,0.0,0.0,0.0,3.729126453399658,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
555720,293.228515625,297.1499938964844,293.1499938964844,0.2400692850351333,-4753.74267578125,304.1639099121094,0.5098613500595093,0.1599777191877365,0.157345563173294,293.6236572265625,297.1499938964844,293.1499938964844,0.227973535656929,-4786.45654296875,304.2523803710937,0.5008878707885742,0.1494934558868408,0.1578708887100219,292.7403564453125,297.1499938964844,293.1499938964844,1.0,-15867.943359375,297.8397827148437,0.9423896074295044,1.0,0.7030889987945557,292.42413330078125,297.1499938964844,293.1499938964844,1.0,-21483.912109375,297.8397827148437,0.9423896074295044,1.0,0.9519256353378296,293.18707275390625,297.1499938964844,293.1499938964844,0.1469435095787048,-16368.0703125,304.156494140625,0.4311974346637726,0.1056624948978424,0.5419312715530396,279.1660461425781,291.1499938964844,257.7616882324219,256.5188903808594,279.16558837890625,293.32305908203125,279.1659851074219,1.0,0.7117539644241333,0.5491417646408081,0.5491417646408081,1.0,1.0,-3.016369104385376,1.201065182685852,1.8153038024902344,0.5132963061332703,0.0,0.0,1.0,413.73870849609375,410.0,0.0456709861755371,-0.0,3689.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029148548841476,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999973267316818,-0.0999896079301834,0.0,0.0,0.0,0.0,3.729126453399658,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
555780,293.2247314453125,297.1499938964844,293.1499938964844,0.2378257662057876,-4720.48828125,304.1630249023437,0.508388340473175,0.158757597208023,0.1562511026859283,293.612060546875,297.1499938964844,293.1499938964844,0.2104628235101699,-4507.64306640625,304.2474670410156,0.4901956915855407,0.1398492753505706,0.1487047225236892,292.74383544921875,297.1499938964844,293.1499938964844,1.0,-15868.126953125,297.83953857421875,0.9421271085739136,1.0,0.7031091451644897,292.4276428222656,297.1499938964844,293.1499938964844,1.0,-21484.16015625,297.83953857421875,0.9421271085739136,1.0,0.951952874660492,293.1863708496094,297.1499938964844,293.1499938964844,0.1457108408212661,-16263.1337890625,304.1564025878906,0.4296325743198395,0.1048687323927879,0.5384617447853088,279.1660461425781,291.1499938964844,257.8232116699219,256.56951904296875,279.1655578613281,293.31549072265625,279.1659851074219,1.0,0.7099860310554504,0.55069899559021,0.55069899559021,1.0,1.0,-2.999920129776001,1.1962043046951294,1.803715944290161,0.5120284557342529,0.0,0.0,1.0,413.625732421875,410.0,0.0147613752633333,-0.0,3652.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029153540730476,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975204467773,-0.0999898016452789,0.0,0.0,0.0,0.0,3.7291338443756095,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
555840,293.2247314453125,297.1499938964844,293.1499938964844,0.2378257662057876,-4720.48828125,304.1630249023437,0.508388340473175,0.158757597208023,0.1562511026859283,293.612060546875,297.1499938964844,293.1499938964844,0.2104628235101699,-4507.64306640625,304.2474670410156,0.4901956915855407,0.1398492753505706,0.1487047225236892,292.74383544921875,297.1499938964844,293.1499938964844,1.0,-15868.126953125,297.83953857421875,0.9421271085739136,1.0,0.7031091451644897,292.4276428222656,297.1499938964844,293.1499938964844,1.0,-21484.16015625,297.83953857421875,0.9421271085739136,1.0,0.951952874660492,293.1863708496094,297.1499938964844,293.1499938964844,0.1457108408212661,-16263.1337890625,304.1564025878906,0.4296325743198395,0.1048687323927879,0.5384617447853088,279.1660461425781,291.1499938964844,257.8232116699219,256.56951904296875,279.1655578613281,293.31549072265625,279.1659851074219,1.0,0.7099860310554504,0.55069899559021,0.55069899559021,1.0,1.0,-2.999920129776001,1.1962043046951294,1.803715944290161,0.5120284557342529,0.0,0.0,1.0,413.625732421875,410.0,0.0147613752633333,-0.0,3652.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029153540730476,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975204467773,-0.0999898016452789,0.0,0.0,0.0,0.0,3.7291338443756095,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
555900,293.22283935546875,297.1499938964844,293.1499938964844,0.2367689311504364,-4704.79833984375,304.1625671386719,0.507693886756897,0.1581823080778122,0.1557347625494003,293.606201171875,297.1499938964844,293.1499938964844,0.2020690888166427,-4371.6982421875,304.2450256347656,0.4847469627857208,0.1351462006568908,0.144234225153923,292.7455749511719,297.1499938964844,293.1499938964844,1.0,-15868.2197265625,297.83941650390625,0.9420005679130554,1.0,0.7031188607215881,292.4294128417969,297.1499938964844,293.1499938964844,1.0,-21484.28515625,297.83941650390625,0.9420005679130554,1.0,0.9519660472869872,293.1860046386719,297.1499938964844,293.1499938964844,0.1451020687818527,-16211.22265625,304.1563415527344,0.4288657605648041,0.1044762954115867,0.5367450714111328,279.166015625,291.1499938964844,257.85369873046875,256.59454345703125,279.1655578613281,293.311767578125,279.1659545898437,1.0,0.7091232538223267,0.5514762997627258,0.5514762997627258,1.0,1.0,-2.991889238357544,1.1938400268554688,1.7980493307113647,0.5114187002182007,0.0,0.0,1.0,413.5686645507813,410.0,-0.0014505175640806,-0.0,3633.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029155850410461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976098537445,-0.0999898910522461,0.0,0.0,0.0,0.0,3.7291371822357178,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
555960,293.2209777832031,297.1499938964844,293.1499938964844,0.2357537597417831,-4689.7119140625,304.1621398925781,0.5070260167121887,0.1576295047998428,0.1552383452653885,293.6003723144531,297.1499938964844,293.1499938964844,0.1939006894826889,-4237.8798828125,304.2426147460937,0.4789671897888183,0.1305156499147415,0.1398328989744186,292.7473449707031,297.1499938964844,293.1499938964844,1.0,-15868.3115234375,297.8392944335937,0.9418767094612122,1.0,0.7031283974647522,292.43115234375,297.1499938964844,293.1499938964844,1.0,-21484.41015625,297.8392944335937,0.9418767094612122,1.0,0.9519789814949036,293.1856689453125,297.1499938964844,293.1499938964844,0.1444981545209884,-16159.66796875,304.1562805175781,0.428108811378479,0.10408665984869,0.5350400805473328,279.166015625,291.1499938964844,257.88397216796875,256.619384765625,279.1655578613281,293.3080749511719,279.1659545898437,1.0,0.7082740664482117,0.5522527694702148,0.5522527694702148,1.0,1.0,-2.9839789867401123,1.191516637802124,1.7924624681472778,0.5108239650726318,0.0,0.0,1.0,413.5120544433594,410.0,-0.01465595792979,-0.0,3615.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102915808558464,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976992607116,-0.0999899804592132,0.0,0.0,0.0,0.0,3.729140520095825,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
556020,293.2172241210937,297.1499938964844,293.1499938964844,0.2338488101959228,-4661.365234375,304.1612548828125,0.5057705044746399,0.156591534614563,0.1543057411909103,293.58868408203125,297.1499938964844,293.1499938964844,0.1782324463129043,-3976.705810546875,304.2378845214844,0.4649547636508941,0.1214825809001922,0.1312403678894043,292.7508544921875,297.1499938964844,293.1499938964844,1.0,-15868.4951171875,297.8390808105469,0.9416367411613464,1.0,0.7031469345092773,292.4346923828125,297.1499938964844,293.1499938964844,1.0,-21484.658203125,297.8390808105469,0.9416367411613464,1.0,0.9520040154457092,293.1850280761719,297.1499938964844,293.1499938964844,0.1433044821023941,-16057.599609375,304.1561889648437,0.4266236126422882,0.103315532207489,0.5316641926765442,279.1659545898437,291.1499938964844,257.9439392089844,256.6684265136719,279.1654968261719,293.30078125,279.1659240722656,1.0,0.7066164612770081,0.5538020133972168,0.5538020133972168,1.0,1.0,-2.968523025512696,1.1869927644729614,1.781530261039734,0.5096786022186279,0.0,0.0,1.0,413.3997802734375,410.0,-0.0392169654369354,-0.0,3580.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029162406921386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978631734848,-0.0999901443719863,0.0,0.0,0.0,0.0,3.729146957397461,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
556080,293.2172241210937,297.1499938964844,293.1499938964844,0.2338488101959228,-4661.365234375,304.1612548828125,0.5057705044746399,0.156591534614563,0.1543057411909103,293.58868408203125,297.1499938964844,293.1499938964844,0.1782324463129043,-3976.705810546875,304.2378845214844,0.4649547636508941,0.1214825809001922,0.1312403678894043,292.7508544921875,297.1499938964844,293.1499938964844,1.0,-15868.4951171875,297.8390808105469,0.9416367411613464,1.0,0.7031469345092773,292.4346923828125,297.1499938964844,293.1499938964844,1.0,-21484.658203125,297.8390808105469,0.9416367411613464,1.0,0.9520040154457092,293.1850280761719,297.1499938964844,293.1499938964844,0.1433044821023941,-16057.599609375,304.1561889648437,0.4266236126422882,0.103315532207489,0.5316641926765442,279.1659545898437,291.1499938964844,257.9439392089844,256.6684265136719,279.1654968261719,293.30078125,279.1659240722656,1.0,0.7066164612770081,0.5538020133972168,0.5538020133972168,1.0,1.0,-2.968523025512696,1.1869927644729614,1.781530261039734,0.5096786022186279,0.0,0.0,1.0,413.3997802734375,410.0,-0.0392169654369354,-0.0,3580.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029162406921386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978631734848,-0.0999901443719863,0.0,0.0,0.0,0.0,3.729146957397461,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
556140,293.2135009765625,297.1499938964844,293.1499938964844,0.2321078181266784,-4635.41796875,304.1604309082031,0.5046209096908569,0.1556426733732223,0.1534522026777267,293.57666015625,297.1499938964844,293.1499938964844,0.1634937673807144,-3725.21337890625,304.233154296875,0.447810411453247,0.1128035858273506,0.1229639798402786,292.75439453125,297.1499938964844,293.1499938964844,1.0,-15868.68359375,297.8388366699219,0.9414103031158448,1.0,0.7031644582748413,292.438232421875,297.1499938964844,293.1499938964844,1.0,-21484.912109375,297.8388366699219,0.9414103031158448,1.0,0.9520277976989746,293.18438720703125,297.1499938964844,293.1499938964844,0.1421288698911667,-15956.85546875,304.15606689453125,0.4251770377159118,0.1025552153587341,0.5283312201499939,279.1658935546875,291.1499938964844,258.0030517578125,256.7166442871094,279.1654357910156,293.29351806640625,279.16583251953125,1.0,0.7050147652626038,0.5553414821624756,0.5553414821624756,1.0,1.0,-2.953591108322144,1.1826444864273071,1.7709466218948364,0.5085945129394531,0.0,0.0,1.0,413.2838439941406,410.0,-0.0804549530148506,-0.0,3547.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029166355729103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980196356773,-0.0999903008341789,0.0,0.0,0.0,0.0,3.7291529178619385,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
556200,293.2135009765625,297.1499938964844,293.1499938964844,0.2321078181266784,-4635.41796875,304.1604309082031,0.5046209096908569,0.1556426733732223,0.1534522026777267,293.57666015625,297.1499938964844,293.1499938964844,0.1634937673807144,-3725.21337890625,304.233154296875,0.447810411453247,0.1128035858273506,0.1229639798402786,292.75439453125,297.1499938964844,293.1499938964844,1.0,-15868.68359375,297.8388366699219,0.9414103031158448,1.0,0.7031644582748413,292.438232421875,297.1499938964844,293.1499938964844,1.0,-21484.912109375,297.8388366699219,0.9414103031158448,1.0,0.9520277976989746,293.18438720703125,297.1499938964844,293.1499938964844,0.1421288698911667,-15956.85546875,304.15606689453125,0.4251770377159118,0.1025552153587341,0.5283312201499939,279.1658935546875,291.1499938964844,258.0030517578125,256.7166442871094,279.1654357910156,293.29351806640625,279.16583251953125,1.0,0.7050147652626038,0.5553414821624756,0.5553414821624756,1.0,1.0,-2.953591108322144,1.1826444864273071,1.7709466218948364,0.5085945129394531,0.0,0.0,1.0,413.2838439941406,410.0,-0.0804549530148506,-0.0,3547.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029166355729103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980196356773,-0.0999903008341789,0.0,0.0,0.0,0.0,3.7291529178619385,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
556260,293.2098083496094,297.1499938964844,293.1499938964844,0.2305298149585724,-4611.87060546875,304.1595764160156,0.5035759210586548,0.1547830402851104,0.1526778191328048,293.5645751953125,297.1499938964844,293.1499938964844,0.1496725529432296,-3483.69482421875,304.2284851074219,0.4319101274013519,0.1044496446847915,0.115013264119625,292.7579345703125,297.1499938964844,293.1499938964844,1.0,-15868.8720703125,297.8385925292969,0.9411963224411012,1.0,0.7031811475753784,292.4418029785156,297.1499938964844,293.1499938964844,1.0,-21485.16796875,297.8385925292969,0.9411963224411012,1.0,0.9520503282546996,293.1838073730469,297.1499938964844,293.1499938964844,0.1409718841314315,-15857.4931640625,304.1559753417969,0.423768550157547,0.1018060371279716,0.5250433683395386,279.1658020019531,291.1499938964844,258.06121826171875,256.7640380859375,279.16534423828125,293.2864074707031,279.1657409667969,1.0,0.7034708857536316,0.5568709373474121,0.5568709373474121,1.0,1.0,-2.9391977787017822,1.1784791946411133,1.7607187032699585,0.507577657699585,0.0,0.0,1.0,413.1664123535156,410.0,-0.1102331653237342,-0.0,3515.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170006513595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981611967086,-0.0999904423952102,0.0,0.0,0.0,0.0,3.729158401489258,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
556320,293.2098083496094,297.1499938964844,293.1499938964844,0.2305298149585724,-4611.87060546875,304.1595764160156,0.5035759210586548,0.1547830402851104,0.1526778191328048,293.5645751953125,297.1499938964844,293.1499938964844,0.1496725529432296,-3483.69482421875,304.2284851074219,0.4319101274013519,0.1044496446847915,0.115013264119625,292.7579345703125,297.1499938964844,293.1499938964844,1.0,-15868.8720703125,297.8385925292969,0.9411963224411012,1.0,0.7031811475753784,292.4418029785156,297.1499938964844,293.1499938964844,1.0,-21485.16796875,297.8385925292969,0.9411963224411012,1.0,0.9520503282546996,293.1838073730469,297.1499938964844,293.1499938964844,0.1409718841314315,-15857.4931640625,304.1559753417969,0.423768550157547,0.1018060371279716,0.5250433683395386,279.1658020019531,291.1499938964844,258.06121826171875,256.7640380859375,279.16534423828125,293.2864074707031,279.1657409667969,1.0,0.7034708857536316,0.5568709373474121,0.5568709373474121,1.0,1.0,-2.9391977787017822,1.1784791946411133,1.7607187032699585,0.507577657699585,0.0,0.0,1.0,413.1664123535156,410.0,-0.1102331653237342,-0.0,3515.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170006513595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981611967086,-0.0999904423952102,0.0,0.0,0.0,0.0,3.729158401489258,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
556380,293.2061462402344,297.1499938964844,293.1499938964844,0.2291124612092971,-4590.7021484375,304.15875244140625,0.502630352973938,0.1540111005306244,0.1519820839166641,293.552734375,297.1499938964844,293.1499938964844,0.1366119235754013,-3249.80810546875,304.22412109375,0.4175443053245544,0.096346765756607,0.1073103249073028,292.761474609375,297.1499938964844,293.1499938964844,1.0,-15869.052734375,297.8383483886719,0.9409877061843872,1.0,0.7031973600387573,292.44537353515625,297.1499938964844,293.1499938964844,1.0,-21485.4140625,297.8383483886719,0.9409877061843872,1.0,0.952072262763977,293.1832275390625,297.1499938964844,293.1499938964844,0.1398326605558395,-15759.4453125,304.1558837890625,0.4223925173282623,0.1010665744543075,0.5217990875244141,279.16571044921875,291.1499938964844,258.1184387207031,256.810546875,279.165283203125,293.27960205078125,279.1656494140625,1.0,0.7019796371459961,0.5583945512771606,0.5583945512771606,1.0,1.0,-2.925248384475708,1.1744630336761477,1.75078547000885,0.5066155791282654,0.0,0.0,1.0,413.0583801269531,410.0,-0.1087819263339042,-0.0,3484.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029173359274864,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982953071594,-0.099990576505661,0.0,0.0,0.0,0.0,3.729163408279419,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
556440,293.2061462402344,297.1499938964844,293.1499938964844,0.2291124612092971,-4590.7021484375,304.15875244140625,0.502630352973938,0.1540111005306244,0.1519820839166641,293.552734375,297.1499938964844,293.1499938964844,0.1366119235754013,-3249.80810546875,304.22412109375,0.4175443053245544,0.096346765756607,0.1073103249073028,292.761474609375,297.1499938964844,293.1499938964844,1.0,-15869.052734375,297.8383483886719,0.9409877061843872,1.0,0.7031973600387573,292.44537353515625,297.1499938964844,293.1499938964844,1.0,-21485.4140625,297.8383483886719,0.9409877061843872,1.0,0.952072262763977,293.1832275390625,297.1499938964844,293.1499938964844,0.1398326605558395,-15759.4453125,304.1558837890625,0.4223925173282623,0.1010665744543075,0.5217990875244141,279.16571044921875,291.1499938964844,258.1184387207031,256.810546875,279.165283203125,293.27960205078125,279.1656494140625,1.0,0.7019796371459961,0.5583945512771606,0.5583945512771606,1.0,1.0,-2.925248384475708,1.1744630336761477,1.75078547000885,0.5066155791282654,0.0,0.0,1.0,413.0583801269531,410.0,-0.1087819263339042,-0.0,3484.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029173359274864,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982953071594,-0.099990576505661,0.0,0.0,0.0,0.0,3.729163408279419,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
556500,293.204345703125,297.1499938964844,293.1499938964844,0.2284630537033081,-4580.99853515625,304.1583557128906,0.5021939873695374,0.1536573767662048,0.1516633331775665,293.54693603515625,297.1499938964844,293.1499938964844,0.1303474307060241,-3135.492919921875,304.2220458984375,0.4108830988407135,0.0923851951956749,0.1035441234707832,292.7632751464844,297.1499938964844,293.1499938964844,1.0,-15869.140625,297.8382263183594,0.940885066986084,1.0,0.7032052874565125,292.4471435546875,297.1499938964844,293.1499938964844,1.0,-21485.53125,297.8382263183594,0.940885066986084,1.0,0.9520830512046814,293.1829528808594,297.1499938964844,293.1499938964844,0.1392689049243927,-15710.8447265625,304.1558532714844,0.4217153787612915,0.1006999462842941,0.520190954208374,279.1656799316406,291.1499938964844,258.14666748046875,256.8334655761719,279.1652526855469,293.2763061523437,279.1656188964844,1.0,0.7012525200843811,0.5591543316841125,0.5591543316841125,1.0,1.0,-2.9184277057647705,1.1725062131881714,1.745921611785889,0.5061529874801636,0.0,0.0,1.0,413.0079650878906,410.0,-0.1041855737566948,-0.0,3469.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174998402595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983623623848,-0.0999906435608863,0.0,0.0,0.0,0.0,3.72916579246521,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
556560,293.2025146484375,297.1499938964844,293.1499938964844,0.2278517931699752,-4571.86279296875,304.1579284667969,0.5017812252044678,0.1533244997262954,0.1513633579015731,293.5412292480469,297.1499938964844,293.1499938964844,0.1242549642920494,-3022.89697265625,304.22003173828125,0.4043734073638916,0.088483527302742,0.0998338684439659,292.7650451660156,297.1499938964844,293.1499938964844,1.0,-15869.2265625,297.838134765625,0.9407837390899658,1.0,0.7032131552696228,292.4489440917969,297.1499938964844,293.1499938964844,1.0,-21485.6484375,297.838134765625,0.9407837390899658,1.0,0.9520936608314514,293.18267822265625,297.1499938964844,293.1499938964844,0.1387085765600204,-15662.486328125,304.1557922363281,0.4210449457168579,0.1003351509571075,0.5185908079147339,279.1656494140625,291.1499938964844,258.1746520996094,256.8561706542969,279.16522216796875,293.2731018066406,279.16558837890625,1.0,0.7005370259284973,0.5599125623703003,0.5599125623703003,1.0,1.0,-2.91170620918274,1.1705821752548218,1.741124153137207,0.5057017803192139,0.0,0.0,1.0,412.95941162109375,410.0,-0.1007055044174194,-0.0,3454.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102917656302452,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984219670295,-0.0999907031655311,0.0,0.0,0.0,0.0,3.729167938232422,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
556620,293.1989440917969,297.1499938964844,293.1499938964844,0.2267400622367859,-4555.24462890625,304.1571655273437,0.5010242462158203,0.1527194082736969,0.1508179605007171,293.52996826171875,297.1499938964844,293.1499938964844,0.1125780940055847,-2802.89892578125,304.2161865234375,0.3901017308235168,0.080860897898674,0.0925825759768486,292.76861572265625,297.1499938964844,293.1499938964844,1.0,-15869.3974609375,297.837890625,0.9405856728553772,1.0,0.7032284736633301,292.4525146484375,297.1499938964844,293.1499938964844,1.0,-21485.87890625,297.837890625,0.9405856728553772,1.0,0.952114462852478,293.1821594238281,297.1499938964844,293.1499938964844,0.1375974267721176,-15566.4365234375,304.1557312011719,0.4197234809398651,0.0996107161045074,0.5154123306274414,279.1655578613281,291.1499938964844,258.2297668457031,256.9008483886719,279.1651306152344,293.26690673828125,279.16552734375,1.0,0.6991398930549622,0.5614235401153564,0.5614235401153564,1.0,1.0,-2.898557662963867,1.1668299436569214,1.7317276000976562,0.5048326849937439,0.0,0.0,1.0,412.8660583496094,410.0,-0.10117157548666,-0.0,3425.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179468750953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985337257385,-0.0999908149242401,0.0,0.0,0.0,0.0,3.729172468185425,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
556680,293.1989440917969,297.1499938964844,293.1499938964844,0.2267400622367859,-4555.24462890625,304.1571655273437,0.5010242462158203,0.1527194082736969,0.1508179605007171,293.52996826171875,297.1499938964844,293.1499938964844,0.1125780940055847,-2802.89892578125,304.2161865234375,0.3901017308235168,0.080860897898674,0.0925825759768486,292.76861572265625,297.1499938964844,293.1499938964844,1.0,-15869.3974609375,297.837890625,0.9405856728553772,1.0,0.7032284736633301,292.4525146484375,297.1499938964844,293.1499938964844,1.0,-21485.87890625,297.837890625,0.9405856728553772,1.0,0.952114462852478,293.1821594238281,297.1499938964844,293.1499938964844,0.1375974267721176,-15566.4365234375,304.1557312011719,0.4197234809398651,0.0996107161045074,0.5154123306274414,279.1655578613281,291.1499938964844,258.2297668457031,256.9008483886719,279.1651306152344,293.26690673828125,279.16552734375,1.0,0.6991398930549622,0.5614235401153564,0.5614235401153564,1.0,1.0,-2.898557662963867,1.1668299436569214,1.7317276000976562,0.5048326849937439,0.0,0.0,1.0,412.8660583496094,410.0,-0.10117157548666,-0.0,3425.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179468750953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985337257385,-0.0999908149242401,0.0,0.0,0.0,0.0,3.729172468185425,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
556740,293.1954345703125,297.1499938964844,293.1499938964844,0.2257700264453888,-4540.74755859375,304.1563720703125,0.5003557205200195,0.1521922647953033,0.1503425240516662,293.5188903808594,297.1499938964844,293.1499938964844,0.1015321314334869,-2589.923095703125,304.2125549316406,0.3725560307502746,0.073484182357788,0.0855603218078613,292.772216796875,297.1499938964844,293.1499938964844,1.0,-15869.5673828125,297.8376770019531,0.9403947591781616,1.0,0.7032433152198792,292.4560852050781,297.1499938964844,293.1499938964844,1.0,-21486.109375,297.8376770019531,0.9403947591781616,1.0,0.9521344900131226,293.18170166015625,297.1499938964844,293.1499938964844,0.1364982575178146,-15471.2138671875,304.1556396484375,0.418426901102066,0.0988928750157356,0.5122608542442322,279.1654663085937,291.1499938964844,258.28375244140625,256.9446105957031,279.1650695800781,293.2609558105469,279.1654357910156,1.0,0.6977864503860474,0.5629251003265381,0.5629251003265381,1.0,1.0,-2.8857991695404053,1.1632035970687866,1.7225955724716189,0.5040058493614197,0.0,0.0,1.0,412.7755432128906,410.0,-0.1139560341835022,-0.0,3397.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029182150959968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986454844474,-0.0999909192323684,0.0,0.0,0.0,0.0,3.7291765213012695,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
556800,293.1954345703125,297.1499938964844,293.1499938964844,0.2257700264453888,-4540.74755859375,304.1563720703125,0.5003557205200195,0.1521922647953033,0.1503425240516662,293.5188903808594,297.1499938964844,293.1499938964844,0.1015321314334869,-2589.923095703125,304.2125549316406,0.3725560307502746,0.073484182357788,0.0855603218078613,292.772216796875,297.1499938964844,293.1499938964844,1.0,-15869.5673828125,297.8376770019531,0.9403947591781616,1.0,0.7032433152198792,292.4560852050781,297.1499938964844,293.1499938964844,1.0,-21486.109375,297.8376770019531,0.9403947591781616,1.0,0.9521344900131226,293.18170166015625,297.1499938964844,293.1499938964844,0.1364982575178146,-15471.2138671875,304.1556396484375,0.418426901102066,0.0988928750157356,0.5122608542442322,279.1654663085937,291.1499938964844,258.28375244140625,256.9446105957031,279.1650695800781,293.2609558105469,279.1654357910156,1.0,0.6977864503860474,0.5629251003265381,0.5629251003265381,1.0,1.0,-2.8857991695404053,1.1632035970687866,1.7225955724716189,0.5040058493614197,0.0,0.0,1.0,412.7755432128906,410.0,-0.1139560341835022,-0.0,3397.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029182150959968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986454844474,-0.0999909192323684,0.0,0.0,0.0,0.0,3.7291765213012695,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
556860,293.1919860839844,297.1499938964844,293.1499938964844,0.2249375730752945,-4528.31591796875,304.1556396484375,0.4997735619544983,0.1517412215471267,0.1499351561069488,293.50787353515625,297.1499938964844,293.1499938964844,0.0910104364156723,-2384.322509765625,304.209228515625,0.3543275892734527,0.0663677379488945,0.0787792652845382,292.7758178710937,297.1499938964844,293.1499938964844,1.0,-15869.7412109375,297.83746337890625,0.940212070941925,1.0,0.7032575011253357,292.4596862792969,297.1499938964844,293.1499938964844,1.0,-21486.345703125,297.83746337890625,0.940212070941925,1.0,0.952153742313385,293.1812438964844,297.1499938964844,293.1499938964844,0.1354107856750488,-15376.806640625,304.15557861328125,0.4171547293663025,0.0981816723942756,0.5091357231140137,279.1653747558594,291.1499938964844,258.3365478515625,256.9874267578125,279.1649475097656,293.2552490234375,279.1653137207031,1.0,0.6964765787124634,0.5644140839576721,0.5644140839576721,1.0,1.0,-2.873442888259888,1.1597055196762085,1.7137372493743896,0.5032212734222412,0.0,0.0,1.0,412.68560791015625,410.0,-0.1389645040035247,-0.0,3371.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184684157371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987423419952,-0.0999910235404968,0.0,0.0,0.0,0.0,3.729180097579956,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
556920,293.1919860839844,297.1499938964844,293.1499938964844,0.2249375730752945,-4528.31591796875,304.1556396484375,0.4997735619544983,0.1517412215471267,0.1499351561069488,293.50787353515625,297.1499938964844,293.1499938964844,0.0910104364156723,-2384.322509765625,304.209228515625,0.3543275892734527,0.0663677379488945,0.0787792652845382,292.7758178710937,297.1499938964844,293.1499938964844,1.0,-15869.7412109375,297.83746337890625,0.940212070941925,1.0,0.7032575011253357,292.4596862792969,297.1499938964844,293.1499938964844,1.0,-21486.345703125,297.83746337890625,0.940212070941925,1.0,0.952153742313385,293.1812438964844,297.1499938964844,293.1499938964844,0.1354107856750488,-15376.806640625,304.15557861328125,0.4171547293663025,0.0981816723942756,0.5091357231140137,279.1653747558594,291.1499938964844,258.3365478515625,256.9874267578125,279.1649475097656,293.2552490234375,279.1653137207031,1.0,0.6964765787124634,0.5644140839576721,0.5644140839576721,1.0,1.0,-2.873442888259888,1.1597055196762085,1.7137372493743896,0.5032212734222412,0.0,0.0,1.0,412.68560791015625,410.0,-0.1389645040035247,-0.0,3371.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184684157371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987423419952,-0.0999910235404968,0.0,0.0,0.0,0.0,3.729180097579956,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
