time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556980,293.1885986328125,297.1499938964844,293.1499938964844,0.2242391854524612,-4517.90380859375,304.1549377441406,0.4992764294147491,0.1513646692037582,0.1495943069458007,293.4968566894531,297.1499938964844,293.1499938964844,0.0807942375540733,-2186.7578125,304.20654296875,0.3359737396240234,0.0595349557697773,0.0722583979368209,292.7794189453125,297.1499938964844,293.1499938964844,1.0,-15869.919921875,297.83721923828125,0.9400390982627868,1.0,0.7032709717750549,292.4632873535156,297.1499938964844,293.1499938964844,1.0,-21486.5859375,297.83721923828125,0.9400390982627868,1.0,0.9521719813346864,293.1808166503906,297.1499938964844,293.1499938964844,0.1343351602554321,-15283.23046875,304.155517578125,0.4159068465232849,0.0974773690104484,0.5060373544692993,279.16522216796875,291.1499938964844,258.3881225585937,257.0292358398437,279.164794921875,293.249755859375,279.1651916503906,1.0,0.6952112913131714,0.5658866763114929,0.5658866763114929,1.0,1.0,-2.861509323120117,1.1563419103622437,1.705167531967163,0.502480149269104,0.0,0.0,1.0,412.5940246582031,410.0,-0.1765480637550354,-0.0,3345.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187068343162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988317489624,-0.0999911129474639,0.0,0.0,0.0,0.0,3.7291836738586426,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
557040,293.1885986328125,297.1499938964844,293.1499938964844,0.2242391854524612,-4517.90380859375,304.1549377441406,0.4992764294147491,0.1513646692037582,0.1495943069458007,293.4968566894531,297.1499938964844,293.1499938964844,0.0807942375540733,-2186.7578125,304.20654296875,0.3359737396240234,0.0595349557697773,0.0722583979368209,292.7794189453125,297.1499938964844,293.1499938964844,1.0,-15869.919921875,297.83721923828125,0.9400390982627868,1.0,0.7032709717750549,292.4632873535156,297.1499938964844,293.1499938964844,1.0,-21486.5859375,297.83721923828125,0.9400390982627868,1.0,0.9521719813346864,293.1808166503906,297.1499938964844,293.1499938964844,0.1343351602554321,-15283.23046875,304.155517578125,0.4159068465232849,0.0974773690104484,0.5060373544692993,279.16522216796875,291.1499938964844,258.3881225585937,257.0292358398437,279.164794921875,293.249755859375,279.1651916503906,1.0,0.6952112913131714,0.5658866763114929,0.5658866763114929,1.0,1.0,-2.861509323120117,1.1563419103622437,1.705167531967163,0.502480149269104,0.0,0.0,1.0,412.5940246582031,410.0,-0.1765480637550354,-0.0,3345.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187068343162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988317489624,-0.0999911129474639,0.0,0.0,0.0,0.0,3.7291836738586426,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
557100,293.1869201660156,297.1499938964844,293.1499938964844,0.2239415198564529,-4513.47607421875,304.1545715332031,0.4990609586238861,0.1512051671743393,0.1494494825601577,293.49127197265625,297.1499938964844,293.1499938964844,0.0757501423358917,-2091.469482421875,304.2054443359375,0.326911985874176,0.0562452301383018,0.0691122710704803,292.7811889648437,297.1499938964844,293.1499938964844,1.0,-15870.0126953125,297.83709716796875,0.9399572014808656,1.0,0.7032774090766907,292.4650573730469,297.1499938964844,293.1499938964844,1.0,-21486.712890625,297.83709716796875,0.9399572014808656,1.0,0.9521806836128236,293.1806030273437,297.1499938964844,293.1499938964844,0.1338020861148834,-15236.783203125,304.1554870605469,0.4152925312519073,0.0971281230449676,0.5044991374015808,279.1651611328125,291.1499938964844,258.4134521484375,257.0497436523437,279.1647033691406,293.2470397949219,279.16510009765625,1.0,0.6945969462394714,0.5666147470474243,0.5666147470474243,1.0,1.0,-2.8557231426239014,1.1547181606292725,1.7010051012039185,0.502128541469574,0.0,0.0,1.0,412.54638671875,410.0,-0.2009638398885727,-0.0,3333.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029188111424446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988764524459,-0.0999911576509475,0.0,0.0,0.0,0.0,3.729185342788696,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
557160,293.1852722167969,297.1499938964844,293.1499938964844,0.2236742526292801,-4509.5078125,304.1542358398437,0.4988654851913452,0.1510627418756485,0.1493197679519653,293.48553466796875,297.1499938964844,293.1499938964844,0.0707276463508606,-1998.63134765625,304.2044982910156,0.3179086148738861,0.0530508980154991,0.0660466998815536,292.7829895019531,297.1499938964844,293.1499938964844,1.0,-15870.107421875,297.83697509765625,0.9398789405822754,1.0,0.7032836079597473,292.46685791015625,297.1499938964844,293.1499938964844,1.0,-21486.841796875,297.83697509765625,0.9398789405822754,1.0,0.9521890878677368,293.1803894042969,297.1499938964844,293.1499938964844,0.1332720518112182,-15190.552734375,304.15545654296875,0.4146845638751983,0.0967808216810226,0.5029677748680115,279.1650390625,291.1499938964844,258.4384155273437,257.0700378417969,279.1645812988281,293.24432373046875,279.1650085449219,1.0,0.6939945220947266,0.5673360228538513,0.5673360228538513,1.0,1.0,-2.850059509277344,1.1531329154968262,1.6969265937805176,0.5017886757850647,0.0,0.0,1.0,412.496337890625,410.0,-0.2331092953681945,-0.0,3321.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029189229011535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989137053489,-0.0999911949038505,0.0,0.0,0.0,0.0,3.729186773300171,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
557220,293.1820678710937,297.1499938964844,293.1499938964844,0.2232116013765335,-4502.64599609375,304.1535949707031,0.4985919594764709,0.1508237719535827,0.1490939110517501,293.4739990234375,297.1499938964844,293.1499938964844,0.062363963574171,-1858.7109375,304.1182556152344,0.3042762279510498,0.050000000745058,0.0616931393742561,292.78662109375,297.1499938964844,293.1499938964844,1.0,-15870.3017578125,297.83673095703125,0.9398731589317322,1.0,0.703286349773407,292.4704895019531,297.1499938964844,293.1499938964844,1.0,-21487.10546875,297.83673095703125,0.9398731589317322,1.0,0.9521928429603576,293.1800231933594,297.1499938964844,293.1499938964844,0.1322018206119537,-15097.029296875,304.1554260253906,0.4135379493236542,0.0960853472352027,0.4998635053634643,279.16461181640625,291.1499938964844,258.48736572265625,257.1098327636719,279.1640625,293.2391967773437,279.16455078125,1.0,0.6929066181182861,0.5687233805656433,0.5687233805656433,1.0,1.0,-2.8408260345458984,1.1508135795593262,1.6900124549865725,0.5014272332191467,0.0,0.0,1.0,412.1609497070313,410.0,-0.5477049350738525,-0.0,3300.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029191240668296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989956617355,-0.0999912768602371,0.0,0.0,0.0,0.0,3.729189872741699,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557280,293.1820678710937,297.1499938964844,293.1499938964844,0.2232116013765335,-4502.64599609375,304.1535949707031,0.4985919594764709,0.1508237719535827,0.1490939110517501,293.4739990234375,297.1499938964844,293.1499938964844,0.062363963574171,-1858.7109375,304.1182556152344,0.3042762279510498,0.050000000745058,0.0616931393742561,292.78662109375,297.1499938964844,293.1499938964844,1.0,-15870.3017578125,297.83673095703125,0.9398731589317322,1.0,0.703286349773407,292.4704895019531,297.1499938964844,293.1499938964844,1.0,-21487.10546875,297.83673095703125,0.9398731589317322,1.0,0.9521928429603576,293.1800231933594,297.1499938964844,293.1499938964844,0.1322018206119537,-15097.029296875,304.1554260253906,0.4135379493236542,0.0960853472352027,0.4998635053634643,279.16461181640625,291.1499938964844,258.48736572265625,257.1098327636719,279.1640625,293.2391967773437,279.16455078125,1.0,0.6929066181182861,0.5687233805656433,0.5687233805656433,1.0,1.0,-2.8408260345458984,1.1508135795593262,1.6900124549865725,0.5014272332191467,0.0,0.0,1.0,412.1609497070313,410.0,-0.5477049350738525,-0.0,3300.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029191240668296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989956617355,-0.0999912768602371,0.0,0.0,0.0,0.0,3.729189872741699,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557340,293.17889404296875,297.1499938964844,293.1499938964844,0.2228249311447143,-4496.92138671875,304.1530456542969,0.4984813928604126,0.1506543308496475,0.1489042192697525,293.46905517578125,297.1499938964844,293.1499938964844,0.060326375067234,-1840.4560546875,303.9161376953125,0.3040808439254761,0.050000000745058,0.0615946352481842,292.79034423828125,297.1499938964844,293.1499938964844,1.0,-15870.3955078125,297.8365783691406,0.9401013255119324,1.0,0.7032737731933594,292.4742126464844,297.1499938964844,293.1499938964844,1.0,-21487.23046875,297.8365783691406,0.9401013255119324,1.0,0.9521757364273072,293.1797790527344,297.1499938964844,293.1499938964844,0.1310841888189315,-14999.09375,304.1554870605469,0.4124628007411957,0.0953784957528114,0.4966081976890564,279.1640014648437,291.1499938964844,258.5349426269531,257.1485595703125,279.1636047363281,293.2369079589844,279.1639709472656,1.0,0.6921743154525757,0.5700530409812927,0.5700530409812927,1.0,1.0,-2.8365306854248047,1.150579571723938,1.6859512329101562,0.5021191835403442,0.0,0.0,1.0,411.5303649902344,410.0,-0.6446680426597595,-0.0,3288.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193103313446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990701675415,-0.099991351366043,0.0,0.0,0.0,0.0,3.729192495346069,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557400,293.17889404296875,297.1499938964844,293.1499938964844,0.2228249311447143,-4496.92138671875,304.1530456542969,0.4984813928604126,0.1506543308496475,0.1489042192697525,293.46905517578125,297.1499938964844,293.1499938964844,0.060326375067234,-1840.4560546875,303.9161376953125,0.3040808439254761,0.050000000745058,0.0615946352481842,292.79034423828125,297.1499938964844,293.1499938964844,1.0,-15870.3955078125,297.8365783691406,0.9401013255119324,1.0,0.7032737731933594,292.4742126464844,297.1499938964844,293.1499938964844,1.0,-21487.23046875,297.8365783691406,0.9401013255119324,1.0,0.9521757364273072,293.1797790527344,297.1499938964844,293.1499938964844,0.1310841888189315,-14999.09375,304.1554870605469,0.4124628007411957,0.0953784957528114,0.4966081976890564,279.1640014648437,291.1499938964844,258.5349426269531,257.1485595703125,279.1636047363281,293.2369079589844,279.1639709472656,1.0,0.6921743154525757,0.5700530409812927,0.5700530409812927,1.0,1.0,-2.8365306854248047,1.150579571723938,1.6859512329101562,0.5021191835403442,0.0,0.0,1.0,411.5303649902344,410.0,-0.6446680426597595,-0.0,3288.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193103313446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990701675415,-0.099991351366043,0.0,0.0,0.0,0.0,3.729192495346069,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557460,293.1756896972656,297.1499938964844,293.1499938964844,0.2226085066795349,-4493.81298828125,304.15240478515625,0.498408704996109,0.1505707055330276,0.1488041132688522,293.47052001953125,297.1499938964844,293.1499938964844,0.0582543276250362,-1822.9990234375,303.6871337890625,0.3041106760501861,0.050000000745058,0.0615872368216514,292.79412841796875,297.1499938964844,293.1499938964844,1.0,-15870.4130859375,297.8365478515625,0.9401940703392028,1.0,0.7032692432403564,292.4779968261719,297.1499938964844,293.1499938964844,1.0,-21487.255859375,297.8365478515625,0.9401940703392028,1.0,0.9521695971488952,293.1795959472656,297.1499938964844,293.1499938964844,0.1299732625484466,-14901.5322265625,304.1554870605469,0.4113269746303558,0.0946609824895858,0.4933739006519317,279.163818359375,291.1499938964844,258.5810546875,257.1862487792969,279.16357421875,293.2369079589844,279.163818359375,1.0,0.6916029453277588,0.5714096426963806,0.5714096426963806,1.0,1.0,-2.8325014114379883,1.1504782438278198,1.6820231676101685,0.5028976202011108,0.0,0.0,1.0,411.1897277832031,410.0,-0.3326278924942016,-0.0,3278.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194816946983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991372227668,-0.0999914184212684,0.0,0.0,0.0,0.0,3.72919511795044,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557520,293.1756896972656,297.1499938964844,293.1499938964844,0.2226085066795349,-4493.81298828125,304.15240478515625,0.498408704996109,0.1505707055330276,0.1488041132688522,293.47052001953125,297.1499938964844,293.1499938964844,0.0582543276250362,-1822.9990234375,303.6871337890625,0.3041106760501861,0.050000000745058,0.0615872368216514,292.79412841796875,297.1499938964844,293.1499938964844,1.0,-15870.4130859375,297.8365478515625,0.9401940703392028,1.0,0.7032692432403564,292.4779968261719,297.1499938964844,293.1499938964844,1.0,-21487.255859375,297.8365478515625,0.9401940703392028,1.0,0.9521695971488952,293.1795959472656,297.1499938964844,293.1499938964844,0.1299732625484466,-14901.5322265625,304.1554870605469,0.4113269746303558,0.0946609824895858,0.4933739006519317,279.163818359375,291.1499938964844,258.5810546875,257.1862487792969,279.16357421875,293.2369079589844,279.163818359375,1.0,0.6916029453277588,0.5714096426963806,0.5714096426963806,1.0,1.0,-2.8325014114379883,1.1504782438278198,1.6820231676101685,0.5028976202011108,0.0,0.0,1.0,411.1897277832031,410.0,-0.3326278924942016,-0.0,3278.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194816946983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991372227668,-0.0999914184212684,0.0,0.0,0.0,0.0,3.72919511795044,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557580,293.17254638671875,297.1499938964844,293.1499938964844,0.2225288599729538,-4492.78955078125,304.1517333984375,0.4983794093132019,0.1505546569824218,0.148774191737175,293.4757385253906,297.1499938964844,293.1499938964844,0.056091733276844,-1804.44580078125,303.440185546875,0.3041149079799652,0.050000000745058,0.0615862496197223,292.79803466796875,297.1499938964844,293.1499938964844,1.0,-15870.4091796875,297.8365173339844,0.940207302570343,1.0,0.7032694816589355,292.4818725585937,297.1499938964844,293.1499938964844,1.0,-21487.25,297.8365173339844,0.940207302570343,1.0,0.952169954776764,293.1795349121094,297.1499938964844,293.1499938964844,0.128843754529953,-14802.0859375,304.1555480957031,0.4101305902004242,0.0939222276210784,0.4900804162025451,279.163818359375,291.1499938964844,258.62567138671875,257.22283935546875,279.1636962890625,293.23828125,279.163818359375,1.0,0.6911125183105469,0.5727848410606384,0.5727848410606384,1.0,1.0,-2.8285067081451416,1.1503973007202148,1.6781094074249268,0.503693163394928,0.0,0.0,1.0,411.0146179199219,410.0,-0.0831184685230255,-0.0,3268.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196381568908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991968274116,-0.0999914780259132,0.0,0.0,0.0,0.0,3.729197502136232,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557640,293.17254638671875,297.1499938964844,293.1499938964844,0.2225288599729538,-4492.78955078125,304.1517333984375,0.4983794093132019,0.1505546569824218,0.148774191737175,293.4757385253906,297.1499938964844,293.1499938964844,0.056091733276844,-1804.44580078125,303.440185546875,0.3041149079799652,0.050000000745058,0.0615862496197223,292.79803466796875,297.1499938964844,293.1499938964844,1.0,-15870.4091796875,297.8365173339844,0.940207302570343,1.0,0.7032694816589355,292.4818725585937,297.1499938964844,293.1499938964844,1.0,-21487.25,297.8365173339844,0.940207302570343,1.0,0.952169954776764,293.1795349121094,297.1499938964844,293.1499938964844,0.128843754529953,-14802.0859375,304.1555480957031,0.4101305902004242,0.0939222276210784,0.4900804162025451,279.163818359375,291.1499938964844,258.62567138671875,257.22283935546875,279.1636962890625,293.23828125,279.163818359375,1.0,0.6911125183105469,0.5727848410606384,0.5727848410606384,1.0,1.0,-2.8285067081451416,1.1503973007202148,1.6781094074249268,0.503693163394928,0.0,0.0,1.0,411.0146179199219,410.0,-0.0831184685230255,-0.0,3268.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196381568908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991968274116,-0.0999914780259132,0.0,0.0,0.0,0.0,3.729197502136232,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557700,293.1710205078125,297.1499938964844,293.1499938964844,0.2225340157747268,-4492.96044921875,304.1513977050781,0.4983827173709869,0.1505696475505828,0.1487818956375122,293.479248046875,297.1499938964844,293.1499938964844,0.0549896620213985,-1794.8369140625,303.3114929199219,0.3041113018989563,0.050000000745058,0.0615872144699096,292.8000183105469,297.1499938964844,293.1499938964844,1.0,-15870.41015625,297.8365173339844,0.9401959776878356,1.0,0.703270673751831,292.4838256835937,297.1499938964844,293.1499938964844,1.0,-21487.25,297.8365173339844,0.9401959776878356,1.0,0.9521715641021729,293.1795349121094,297.1499938964844,293.1499938964844,0.1282701939344406,-14751.4921875,304.15557861328125,0.4095133244991302,0.093545414507389,0.488405168056488,279.1638488769531,291.1499938964844,258.6473999023437,257.24072265625,279.16375732421875,293.23931884765625,279.1638488769531,1.0,0.6908844709396362,0.5734760761260986,0.5734760761260986,1.0,1.0,-2.826507091522217,1.1503534317016602,1.6761536598205566,0.5040894746780396,0.0,0.0,1.0,410.9640808105469,410.0,-0.0144471721723675,-0.0,3264.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197126626968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999226629734,-0.0999915078282356,0.0,0.0,0.0,0.0,3.729198694229126,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
557760,293.1695251464844,297.1499938964844,293.1499938964844,0.2225665301084518,-4493.5458984375,304.1510925292969,0.4983987808227539,0.1505991816520691,0.1488032788038253,293.4831237792969,297.1499938964844,293.1499938964844,0.0538799501955509,-1785.046142578125,303.1800537109375,0.3041054308414459,0.050000000745058,0.0615887530148029,292.802001953125,297.1499938964844,293.1499938964844,1.0,-15870.416015625,297.8365173339844,0.9401776194572448,1.0,0.70327228307724,292.4857788085937,297.1499938964844,293.1499938964844,1.0,-21487.2578125,297.8365173339844,0.9401776194572448,1.0,0.9521737098693848,293.1795959472656,297.1499938964844,293.1499938964844,0.1276917308568954,-14700.40625,304.1556091308594,0.408886581659317,0.0931646525859832,0.4867134988307953,279.16387939453125,291.1499938964844,258.6687316894531,257.2583312988281,279.1637878417969,293.2405090332031,279.1638488769531,1.0,0.6906631588935852,0.5741676092147827,0.5741676092147827,1.0,1.0,-2.8245060443878174,1.1503047943115234,1.674201250076294,0.5044820308685303,0.0,0.0,1.0,410.92816162109375,410.0,0.0202217437326908,-0.0,3260.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197871685028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992564320564,-0.099991537630558,0.0,0.0,0.0,0.0,3.7291996479034415,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
557820,293.1666259765625,297.1499938964844,293.1499938964844,0.2227070033550262,-4495.85888671875,304.1505126953125,0.4984689354896545,0.1506971418857574,0.148883506655693,293.4916381835937,297.1499938964844,293.1499938964844,0.0516485497355461,-1764.984130859375,302.9100952148437,0.3040893971920013,0.050000000745058,0.0615929178893566,292.8060302734375,297.1499938964844,293.1499938964844,1.0,-15870.44921875,297.8364562988281,0.9401274919509888,1.0,0.7032763361930847,292.48974609375,297.1499938964844,293.1499938964844,1.0,-21487.302734375,297.8364562988281,0.9401274919509888,1.0,0.952179193496704,293.1796875,297.1499938964844,293.1499938964844,0.1265223622322082,-14596.9521484375,304.1557006835937,0.4076100587844848,0.0923929512500763,0.4832871258258819,279.16387939453125,291.1499938964844,258.710205078125,257.2926940917969,279.1637878417969,293.2432556152344,279.16387939453125,1.0,0.6902333498001099,0.575546145439148,0.575546145439148,1.0,1.0,-2.8205008506774902,1.1501870155334473,1.670313835144043,0.505250096321106,0.0,0.0,1.0,410.8839111328125,410.0,0.0154705177992582,-0.0,3251.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199287295341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993085861206,-0.0999915897846221,0.0,0.0,0.0,0.0,3.7292017936706543,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
557880,293.1666259765625,297.1499938964844,293.1499938964844,0.2227070033550262,-4495.85888671875,304.1505126953125,0.4984689354896545,0.1506971418857574,0.148883506655693,293.4916381835937,297.1499938964844,293.1499938964844,0.0516485497355461,-1764.984130859375,302.9100952148437,0.3040893971920013,0.050000000745058,0.0615929178893566,292.8060302734375,297.1499938964844,293.1499938964844,1.0,-15870.44921875,297.8364562988281,0.9401274919509888,1.0,0.7032763361930847,292.48974609375,297.1499938964844,293.1499938964844,1.0,-21487.302734375,297.8364562988281,0.9401274919509888,1.0,0.952179193496704,293.1796875,297.1499938964844,293.1499938964844,0.1265223622322082,-14596.9521484375,304.1557006835937,0.4076100587844848,0.0923929512500763,0.4832871258258819,279.16387939453125,291.1499938964844,258.710205078125,257.2926940917969,279.1637878417969,293.2432556152344,279.16387939453125,1.0,0.6902333498001099,0.575546145439148,0.575546145439148,1.0,1.0,-2.8205008506774902,1.1501870155334473,1.670313835144043,0.505250096321106,0.0,0.0,1.0,410.8839111328125,410.0,0.0154705177992582,-0.0,3251.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199287295341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993085861206,-0.0999915897846221,0.0,0.0,0.0,0.0,3.7292017936706543,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
557940,293.1641540527344,297.1499938964844,293.1499938964844,0.2228708863258361,-4498.47802734375,304.1500549316406,0.4985429644584656,0.1507798582315445,0.1489725559949875,293.5008239746094,297.1499938964844,293.1499938964844,0.0494130663573741,-1744.346435546875,302.6318054199219,0.3040692210197449,0.050000000745058,0.0615981444716453,292.8099060058594,297.1499938964844,293.1499938964844,1.0,-15870.5087890625,297.8363647460937,0.9400643706321716,1.0,0.7032811045646667,292.4936218261719,297.1499938964844,293.1499938964844,1.0,-21487.384765625,297.8363647460937,0.9400643706321716,1.0,0.9521857500076294,293.1798400878906,297.1499938964844,293.1499938964844,0.1253412216901779,-14492.2138671875,304.15576171875,0.4063082635402679,0.0916121155023574,0.4798175096511841,279.16387939453125,291.1499938964844,258.75,257.325927734375,279.1637268066406,293.2464599609375,279.1638488769531,1.0,0.6898118853569031,0.5769159197807312,0.5769159197807312,1.0,1.0,-2.816457986831665,1.1500235795974731,1.6664345264434814,0.5059854984283447,0.0,0.0,1.0,410.8656005859375,410.0,-0.0290925819426774,-0.0,3243.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200553894043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993607401847,-0.0999916419386863,0.0,0.0,0.0,0.0,3.729203701019287,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558000,293.1641540527344,297.1499938964844,293.1499938964844,0.2228708863258361,-4498.47802734375,304.1500549316406,0.4985429644584656,0.1507798582315445,0.1489725559949875,293.5008239746094,297.1499938964844,293.1499938964844,0.0494130663573741,-1744.346435546875,302.6318054199219,0.3040692210197449,0.050000000745058,0.0615981444716453,292.8099060058594,297.1499938964844,293.1499938964844,1.0,-15870.5087890625,297.8363647460937,0.9400643706321716,1.0,0.7032811045646667,292.4936218261719,297.1499938964844,293.1499938964844,1.0,-21487.384765625,297.8363647460937,0.9400643706321716,1.0,0.9521857500076294,293.1798400878906,297.1499938964844,293.1499938964844,0.1253412216901779,-14492.2138671875,304.15576171875,0.4063082635402679,0.0916121155023574,0.4798175096511841,279.16387939453125,291.1499938964844,258.75,257.325927734375,279.1637268066406,293.2464599609375,279.1638488769531,1.0,0.6898118853569031,0.5769159197807312,0.5769159197807312,1.0,1.0,-2.816457986831665,1.1500235795974731,1.6664345264434814,0.5059854984283447,0.0,0.0,1.0,410.8656005859375,410.0,-0.0290925819426774,-0.0,3243.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200553894043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993607401847,-0.0999916419386863,0.0,0.0,0.0,0.0,3.729203701019287,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558060,293.1620178222656,297.1499938964844,293.1499938964844,0.223003014922142,-4500.560546875,304.1498413085937,0.4985895752906799,0.1508533805608749,0.1490415334701538,293.51031494140625,297.1499938964844,293.1499938964844,0.0471846051514148,-1723.1883544921875,302.3460998535156,0.3040469586849212,0.050000000745058,0.061603907495737,292.8136291503906,297.1499938964844,293.1499938964844,1.0,-15870.658203125,297.836181640625,0.9399946928024292,1.0,0.703286349773407,292.49737548828125,297.1499938964844,293.1499938964844,1.0,-21487.5859375,297.836181640625,0.9399946928024292,1.0,0.9521927833557128,293.1799621582031,297.1499938964844,293.1499938964844,0.1241575181484222,-14387.0234375,304.15582275390625,0.4049904644489288,0.0908277928829193,0.476329356431961,279.16363525390625,291.1499938964844,258.7855224609375,257.3556823730469,279.16326904296875,293.2500305175781,279.1636047363281,1.0,0.6893924474716187,0.5782250761985779,0.5782250761985779,1.0,1.0,-2.812370538711548,1.1497520208358765,1.6626185178756714,0.5066414475440979,0.0,0.0,1.0,410.86029052734375,410.0,-0.3104040324687958,-0.0,3234.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201745986938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994054436683,-0.0999916866421699,0.0,0.0,0.0,0.0,3.729205369949341,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558120,293.1620178222656,297.1499938964844,293.1499938964844,0.223003014922142,-4500.560546875,304.1498413085937,0.4985895752906799,0.1508533805608749,0.1490415334701538,293.51031494140625,297.1499938964844,293.1499938964844,0.0471846051514148,-1723.1883544921875,302.3460998535156,0.3040469586849212,0.050000000745058,0.061603907495737,292.8136291503906,297.1499938964844,293.1499938964844,1.0,-15870.658203125,297.836181640625,0.9399946928024292,1.0,0.703286349773407,292.49737548828125,297.1499938964844,293.1499938964844,1.0,-21487.5859375,297.836181640625,0.9399946928024292,1.0,0.9521927833557128,293.1799621582031,297.1499938964844,293.1499938964844,0.1241575181484222,-14387.0234375,304.15582275390625,0.4049904644489288,0.0908277928829193,0.476329356431961,279.16363525390625,291.1499938964844,258.7855224609375,257.3556823730469,279.16326904296875,293.2500305175781,279.1636047363281,1.0,0.6893924474716187,0.5782250761985779,0.5782250761985779,1.0,1.0,-2.812370538711548,1.1497520208358765,1.6626185178756714,0.5066414475440979,0.0,0.0,1.0,410.86029052734375,410.0,-0.3104040324687958,-0.0,3234.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201745986938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994054436683,-0.0999916866421699,0.0,0.0,0.0,0.0,3.729205369949341,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558180,293.1600036621094,297.1499938964844,293.1499938964844,0.2231856137514114,-4503.4208984375,304.14959716796875,0.4986642301082611,0.1509589999914169,0.1491335034370422,293.5199584960937,297.1499938964844,293.1499938964844,0.044974111020565,-1701.56591796875,302.0536804199219,0.3040250539779663,0.050000000745058,0.0616095773875713,292.8172302246094,297.1499938964844,293.1499938964844,1.0,-15870.9990234375,297.8357238769531,0.9399260878562928,1.0,0.7032914757728577,292.5010681152344,297.1499938964844,293.1499938964844,1.0,-21488.046875,297.8357238769531,0.9399260878562928,1.0,0.9521997570991516,293.1801147460937,297.1499938964844,293.1499938964844,0.1229764372110366,-14281.849609375,304.1558532714844,0.4036608636379242,0.0900422409176826,0.4728333353996277,279.1629333496094,291.1499938964844,258.81451416015625,257.3799133300781,279.16229248046875,293.2537536621094,279.1628723144531,1.0,0.6889752745628357,0.5794044733047485,0.5794044733047485,1.0,1.0,-2.808300733566284,1.1493163108825684,1.6589844226837158,0.5071644186973572,0.0,0.0,1.0,410.8551940917969,410.0,-0.8387754559516907,-0.0,3226.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202789068222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994501471519,-0.0999917313456535,0.0,0.0,0.0,0.0,3.7292070388793945,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558240,293.1600036621094,297.1499938964844,293.1499938964844,0.2231856137514114,-4503.4208984375,304.14959716796875,0.4986642301082611,0.1509589999914169,0.1491335034370422,293.5199584960937,297.1499938964844,293.1499938964844,0.044974111020565,-1701.56591796875,302.0536804199219,0.3040250539779663,0.050000000745058,0.0616095773875713,292.8172302246094,297.1499938964844,293.1499938964844,1.0,-15870.9990234375,297.8357238769531,0.9399260878562928,1.0,0.7032914757728577,292.5010681152344,297.1499938964844,293.1499938964844,1.0,-21488.046875,297.8357238769531,0.9399260878562928,1.0,0.9521997570991516,293.1801147460937,297.1499938964844,293.1499938964844,0.1229764372110366,-14281.849609375,304.1558532714844,0.4036608636379242,0.0900422409176826,0.4728333353996277,279.1629333496094,291.1499938964844,258.81451416015625,257.3799133300781,279.16229248046875,293.2537536621094,279.1628723144531,1.0,0.6889752745628357,0.5794044733047485,0.5794044733047485,1.0,1.0,-2.808300733566284,1.1493163108825684,1.6589844226837158,0.5071644186973572,0.0,0.0,1.0,410.8551940917969,410.0,-0.8387754559516907,-0.0,3226.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202789068222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994501471519,-0.0999917313456535,0.0,0.0,0.0,0.0,3.7292070388793945,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558300,293.1590270996094,297.1499938964844,293.1499938964844,0.2233029156923294,-4505.251953125,304.1494445800781,0.4987170100212097,0.1510263234376907,0.1491920500993728,293.5248107910156,297.1499938964844,293.1499938964844,0.0438776835799217,-1690.580322265625,301.9050598144531,0.3040143847465515,0.050000000745058,0.0616123415529727,292.8190002441406,297.1499938964844,293.1499938964844,1.0,-15871.2236328125,297.83544921875,0.9398926496505736,1.0,0.7032939791679382,292.5028991699219,297.1499938964844,293.1499938964844,1.0,-21488.3515625,297.83544921875,0.9398926496505736,1.0,0.9522031545639038,293.18017578125,297.1499938964844,293.1499938964844,0.1223872900009155,-14229.302734375,304.1558532714844,0.4029913544654846,0.0896494388580322,0.4710842669010162,279.1624450683594,291.1499938964844,258.82666015625,257.3900451660156,279.16168212890625,293.2556457519531,279.1623840332031,1.0,0.6887678503990173,0.5799416899681091,0.5799416899681091,1.0,1.0,-2.806279420852661,1.1490366458892822,1.657242774963379,0.5073731541633606,0.0,0.0,1.0,410.85198974609375,410.0,-1.085556983947754,-0.0,3222.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203310608863,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994724988937,-0.0999917536973953,0.0,0.0,0.0,0.0,3.729207992553711,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558360,293.1580505371094,297.1499938964844,293.1499938964844,0.2234393805265426,-4507.3779296875,304.1492919921875,0.4987814128398895,0.1511043012142181,0.1492600589990615,293.5296325683594,297.1499938964844,293.1499938964844,0.0427882187068462,-1679.47705078125,301.7547607421875,0.3040039241313934,0.050000000745058,0.0616150572896003,292.8207397460937,297.1499938964844,293.1499938964844,1.0,-15871.4716796875,297.8351135253906,0.9398598670959472,1.0,0.7032964825630188,292.5047302246094,297.1499938964844,293.1499938964844,1.0,-21488.6875,297.8351135253906,0.9398598670959472,1.0,0.9522064924240112,293.1802062988281,297.1499938964844,293.1499938964844,0.1217992529273033,-14176.7939453125,304.1558532714844,0.4023183286190033,0.0892568454146385,0.4693354964256286,279.1618957519531,291.1499938964844,258.8373413085937,257.3989562988281,279.1610412597656,293.257568359375,279.1618347167969,1.0,0.6885614991188049,0.5804422497749329,0.5804422497749329,1.0,1.0,-2.804269790649414,1.148715615272522,1.655554175376892,0.5075451731681824,0.0,0.0,1.0,410.8483276367188,410.0,-1.286569595336914,-0.0,3218.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203832149505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994874000549,-0.0999917685985565,0.0,0.0,0.0,0.0,3.729208707809448,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558420,293.1561279296875,297.1499938964844,293.1499938964844,0.2237639129161834,-4512.42138671875,304.14898681640625,0.4989414811134338,0.1512887775897979,0.1494215726852417,293.53924560546875,297.1499938964844,293.1499938964844,0.0406369343400001,-1656.94921875,301.4498596191406,0.3039835393428802,0.050000000745058,0.0616203472018241,292.8241271972656,297.1499938964844,293.1499938964844,1.0,-15872.01953125,297.8344116210937,0.939795970916748,1.0,0.7033013105392456,292.50830078125,297.1499938964844,293.1499938964844,1.0,-21489.4296875,297.8344116210937,0.939795970916748,1.0,0.9522129893302916,293.1802978515625,297.1499938964844,293.1499938964844,0.1206267699599266,-14071.91796875,304.1558532714844,0.4009599089622497,0.0884725153446197,0.4658406674861908,279.1606750488281,291.1499938964844,258.8545227050781,257.4132385253906,279.15966796875,293.261474609375,279.1606140136719,1.0,0.6881518363952637,0.5813372731208801,0.5813372731208801,1.0,1.0,-2.800283908843994,1.147956132888794,1.6523277759552002,0.5077844858169556,0.0,0.0,1.0,410.8398132324219,410.0,-1.6048085689544678,-0.0,3210.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204800724983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995246529579,-0.0999918058514595,0.0,0.0,0.0,0.0,3.729210138320923,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558480,293.1561279296875,297.1499938964844,293.1499938964844,0.2237639129161834,-4512.42138671875,304.14898681640625,0.4989414811134338,0.1512887775897979,0.1494215726852417,293.53924560546875,297.1499938964844,293.1499938964844,0.0406369343400001,-1656.94921875,301.4498596191406,0.3039835393428802,0.050000000745058,0.0616203472018241,292.8241271972656,297.1499938964844,293.1499938964844,1.0,-15872.01953125,297.8344116210937,0.939795970916748,1.0,0.7033013105392456,292.50830078125,297.1499938964844,293.1499938964844,1.0,-21489.4296875,297.8344116210937,0.939795970916748,1.0,0.9522129893302916,293.1802978515625,297.1499938964844,293.1499938964844,0.1206267699599266,-14071.91796875,304.1558532714844,0.4009599089622497,0.0884725153446197,0.4658406674861908,279.1606750488281,291.1499938964844,258.8545227050781,257.4132385253906,279.15966796875,293.261474609375,279.1606140136719,1.0,0.6881518363952637,0.5813372731208801,0.5813372731208801,1.0,1.0,-2.800283908843994,1.147956132888794,1.6523277759552002,0.5077844858169556,0.0,0.0,1.0,410.8398132324219,410.0,-1.6048085689544678,-0.0,3210.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.17889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204800724983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995246529579,-0.0999918058514595,0.0,0.0,0.0,0.0,3.729210138320923,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
558540,293.1542663574219,297.1499938964844,293.1499938964844,0.2241585403680801,-4518.53564453125,304.148681640625,0.4991442561149597,0.1515122056007385,0.149617999792099,293.5487670898437,297.1499938964844,293.1499938964844,0.0385281592607498,-1633.9853515625,301.1390991210937,0.3039637804031372,0.050000000745058,0.0616254694759845,292.8274230957031,297.1499938964844,293.1499938964844,1.0,-15872.6083984375,297.8336486816406,0.939734160900116,1.0,0.7033059597015381,292.5118408203125,297.1499938964844,293.1499938964844,1.0,-21490.2265625,297.8336486816406,0.939734160900116,1.0,0.9522193670272828,293.1803894042969,297.1499938964844,293.1499938964844,0.1194594502449035,-13967.2548828125,304.1558532714844,0.3995814025402069,0.0876897424459457,0.4623514413833618,279.15936279296875,291.1499938964844,258.866455078125,257.423095703125,279.15826416015625,293.2654113769531,279.1592712402344,1.0,0.6877468824386597,0.5820913314819336,0.5820913314819336,1.0,1.0,-2.7963459491729736,1.1470444202423096,1.6493016481399536,0.507885754108429,0.0,0.0,1.0,410.8302307128906,410.0,-1.786266207695007,-0.0,3201.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205694794654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995619058609,-0.0999918431043624,0.0,0.0,0.0,0.0,3.7292113304138175,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
558600,293.1542663574219,297.1499938964844,293.1499938964844,0.2241585403680801,-4518.53564453125,304.148681640625,0.4991442561149597,0.1515122056007385,0.149617999792099,293.5487670898437,297.1499938964844,293.1499938964844,0.0385281592607498,-1633.9853515625,301.1390991210937,0.3039637804031372,0.050000000745058,0.0616254694759845,292.8274230957031,297.1499938964844,293.1499938964844,1.0,-15872.6083984375,297.8336486816406,0.939734160900116,1.0,0.7033059597015381,292.5118408203125,297.1499938964844,293.1499938964844,1.0,-21490.2265625,297.8336486816406,0.939734160900116,1.0,0.9522193670272828,293.1803894042969,297.1499938964844,293.1499938964844,0.1194594502449035,-13967.2548828125,304.1558532714844,0.3995814025402069,0.0876897424459457,0.4623514413833618,279.15936279296875,291.1499938964844,258.866455078125,257.423095703125,279.15826416015625,293.2654113769531,279.1592712402344,1.0,0.6877468824386597,0.5820913314819336,0.5820913314819336,1.0,1.0,-2.7963459491729736,1.1470444202423096,1.6493016481399536,0.507885754108429,0.0,0.0,1.0,410.8302307128906,410.0,-1.786266207695007,-0.0,3201.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205694794654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995619058609,-0.0999918431043624,0.0,0.0,0.0,0.0,3.7292113304138175,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
558660,293.1524353027344,297.1499938964844,293.1499938964844,0.2246227711439132,-4525.70849609375,304.1483459472656,0.4993896782398224,0.1517746299505233,0.1498494446277618,293.55816650390625,297.1499938964844,293.1499938964844,0.0364702008664608,-1610.5870361328125,300.8225402832031,0.3039446473121643,0.050000000745058,0.0616304390132427,292.8306579589844,297.1499938964844,293.1499938964844,1.0,-15873.201171875,297.8328857421875,0.9396741390228271,1.0,0.703310489654541,292.5153503417969,297.1499938964844,293.1499938964844,1.0,-21491.029296875,297.8328857421875,0.9396741390228271,1.0,0.9522255063056946,293.1804504394531,297.1499938964844,293.1499938964844,0.1182974651455879,-13862.8154296875,304.15582275390625,0.3981777131557464,0.0869089066982269,0.4588698148727417,279.15802001953125,291.1499938964844,258.87359619140625,257.4289245605469,279.1568908691406,293.2694091796875,279.1579284667969,1.0,0.6873469948768616,0.582709789276123,0.582709789276123,1.0,1.0,-2.792459011077881,1.1459906101226809,1.6464682817459106,0.5078579783439636,0.0,0.0,1.0,410.8199462890625,410.0,-1.846884489059448,-0.0,3193.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206439852714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995917081832,-0.0999918729066848,0.0,0.0,0.0,0.0,3.729212522506714,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
558720,293.1524353027344,297.1499938964844,293.1499938964844,0.2246227711439132,-4525.70849609375,304.1483459472656,0.4993896782398224,0.1517746299505233,0.1498494446277618,293.55816650390625,297.1499938964844,293.1499938964844,0.0364702008664608,-1610.5870361328125,300.8225402832031,0.3039446473121643,0.050000000745058,0.0616304390132427,292.8306579589844,297.1499938964844,293.1499938964844,1.0,-15873.201171875,297.8328857421875,0.9396741390228271,1.0,0.703310489654541,292.5153503417969,297.1499938964844,293.1499938964844,1.0,-21491.029296875,297.8328857421875,0.9396741390228271,1.0,0.9522255063056946,293.1804504394531,297.1499938964844,293.1499938964844,0.1182974651455879,-13862.8154296875,304.15582275390625,0.3981777131557464,0.0869089066982269,0.4588698148727417,279.15802001953125,291.1499938964844,258.87359619140625,257.4289245605469,279.1568908691406,293.2694091796875,279.1579284667969,1.0,0.6873469948768616,0.582709789276123,0.582709789276123,1.0,1.0,-2.792459011077881,1.1459906101226809,1.6464682817459106,0.5078579783439636,0.0,0.0,1.0,410.8199462890625,410.0,-1.846884489059448,-0.0,3193.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206439852714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995917081832,-0.0999918729066848,0.0,0.0,0.0,0.0,3.729212522506714,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
558780,293.1506652832031,297.1499938964844,293.1499938964844,0.2251537442207336,-4533.8935546875,304.14801025390625,0.4996760785579681,0.1520744711160659,0.1501145362854004,293.56744384765625,297.1499938964844,293.1499938964844,0.0344725474715232,-1586.7701416015625,300.50048828125,0.3039260804653168,0.050000000745058,0.0616352632641792,292.83380126953125,297.1499938964844,293.1499938964844,1.0,-15873.7822265625,297.8321228027344,0.9396159052848816,1.0,0.7033149003982544,292.51885986328125,297.1499938964844,293.1499938964844,1.0,-21491.81640625,297.8321228027344,0.9396159052848816,1.0,0.952231466770172,293.18048095703125,297.1499938964844,293.1499938964844,0.1171409338712692,-13758.603515625,304.15582275390625,0.3967427909374237,0.0861301720142364,0.4553966820240021,279.1566772460937,291.1499938964844,258.8763427734375,257.4310913085937,279.15557861328125,293.2734375,279.1566162109375,1.0,0.6869522929191589,0.5832022428512573,0.5832022428512573,1.0,1.0,-2.7886219024658203,1.1448078155517578,1.6438140869140625,0.5077157616615295,0.0,0.0,1.0,410.8092651367188,410.0,-1.8339518308639529,-0.0,3186.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920725941658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.72921371459961,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
