time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558840,293.1506652832031,297.1499938964844,293.1499938964844,0.2251537442207336,-4533.8935546875,304.14801025390625,0.4996760785579681,0.1520744711160659,0.1501145362854004,293.56744384765625,297.1499938964844,293.1499938964844,0.0344725474715232,-1586.7701416015625,300.50048828125,0.3039260804653168,0.050000000745058,0.0616352632641792,292.83380126953125,297.1499938964844,293.1499938964844,1.0,-15873.7822265625,297.8321228027344,0.9396159052848816,1.0,0.7033149003982544,292.51885986328125,297.1499938964844,293.1499938964844,1.0,-21491.81640625,297.8321228027344,0.9396159052848816,1.0,0.952231466770172,293.18048095703125,297.1499938964844,293.1499938964844,0.1171409338712692,-13758.603515625,304.15582275390625,0.3967427909374237,0.0861301720142364,0.4553966820240021,279.1566772460937,291.1499938964844,258.8763427734375,257.4310913085937,279.15557861328125,293.2734375,279.1566162109375,1.0,0.6869522929191589,0.5832022428512573,0.5832022428512573,1.0,1.0,-2.7886219024658203,1.1448078155517578,1.6438140869140625,0.5077157616615295,0.0,0.0,1.0,410.8092651367188,410.0,-1.8339518308639529,-0.0,3186.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920725941658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.72921371459961,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
558900,293.1497802734375,297.1499938964844,293.1499938964844,0.2254455536603927,-4538.3837890625,304.1478576660156,0.4998354911804199,0.1522392630577087,0.1502604186534881,293.572021484375,297.1499938964844,293.1499938964844,0.0334987044334411,-1574.703125,300.3373107910156,0.3039169907569885,0.050000000745058,0.0616376213729381,292.8353576660156,297.1499938964844,293.1499938964844,1.0,-15874.060546875,297.831787109375,0.9395874738693236,1.0,0.7033170461654663,292.52056884765625,297.1499938964844,293.1499938964844,1.0,-21492.193359375,297.831787109375,0.9395874738693236,1.0,0.952234387397766,293.18048095703125,297.1499938964844,293.1499938964844,0.1165647953748703,-13706.58984375,304.15582275390625,0.396011620759964,0.0857416987419128,0.4536637961864471,279.15606689453125,291.1499938964844,258.8762512207031,257.4309387207031,279.1549987792969,293.2754821777344,279.1559753417969,1.0,0.6867570877075195,0.5834026336669922,0.5834026336669922,1.0,1.0,-2.7867238521575928,1.1441705226898191,1.6425533294677734,0.5076053142547607,0.0,0.0,1.0,410.8038330078125,410.0,-1.796034336090088,-0.0,3182.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207557439804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996364116668,-0.0999919176101684,0.0,0.0,0.0,0.0,3.729214191436768,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
558960,293.14892578125,297.1499938964844,293.1499938964844,0.2257533520460128,-4543.115234375,304.1476745605469,0.500004768371582,0.1524130702018737,0.1504144072532653,293.5765686035156,297.1499938964844,293.1499938964844,0.0325423777103424,-1562.52490234375,300.1727905273437,0.3039080798625946,0.050000000745058,0.0616399459540843,292.8368835449219,297.1499938964844,293.1499938964844,1.0,-15874.3291015625,297.8314208984375,0.9395594596862792,1.0,0.7033191919326782,292.5223083496094,297.1499938964844,293.1499938964844,1.0,-21492.556640625,297.8314208984375,0.9395594596862792,1.0,0.9522372484207152,293.18048095703125,297.1499938964844,293.1499938964844,0.1159899905323982,-13654.6298828125,304.1557922363281,0.3952700793743133,0.0853538140654563,0.4519332945346832,279.15545654296875,291.1499938964844,258.8752136230469,257.42999267578125,279.1544189453125,293.2774963378906,279.1553955078125,1.0,0.6865631341934204,0.5835763216018677,0.5835763216018677,1.0,1.0,-2.7848379611968994,1.14350688457489,1.6413311958312988,0.5074738264083862,0.0,0.0,1.0,410.7984008789063,410.0,-1.7467701435089111,-0.0,3178.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207929968833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999651312828,-0.0999919325113296,0.0,0.0,0.0,0.0,3.729214668273926,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559020,293.147216796875,297.1499938964844,293.1499938964844,0.226417601108551,-4553.31201171875,304.1473388671875,0.5003734230995178,0.1527888178825378,0.1507470309734344,293.58551025390625,297.1499938964844,293.1499938964844,0.0306891836225986,-1537.8814697265625,299.8399963378906,0.3038906753063202,0.050000000745058,0.061644472181797,292.8399353027344,297.1499938964844,293.1499938964844,1.0,-15874.8408203125,297.8307800292969,0.939504861831665,1.0,0.7033233642578125,292.5257263183594,297.1499938964844,293.1499938964844,1.0,-21493.25,297.8307800292969,0.939504861831665,1.0,0.9522428512573242,293.1805114746094,297.1499938964844,293.1499938964844,0.1148445829749107,-13550.8916015625,304.15576171875,0.3937517702579498,0.0845798030495643,0.448479562997818,279.154296875,291.1499938964844,258.8705749511719,257.42596435546875,279.1533203125,293.2815856933594,279.1542358398437,1.0,0.6861792802810669,0.5838478207588196,0.5838478207588196,1.0,1.0,-2.781104564666748,1.1421054601669312,1.638999104499817,0.5071560144424438,0.0,0.0,1.0,410.7873840332031,410.0,-1.64129638671875,-0.0,3170.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208600521087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559080,293.147216796875,297.1499938964844,293.1499938964844,0.226417601108551,-4553.31201171875,304.1473388671875,0.5003734230995178,0.1527888178825378,0.1507470309734344,293.58551025390625,297.1499938964844,293.1499938964844,0.0306891836225986,-1537.8814697265625,299.8399963378906,0.3038906753063202,0.050000000745058,0.061644472181797,292.8399353027344,297.1499938964844,293.1499938964844,1.0,-15874.8408203125,297.8307800292969,0.939504861831665,1.0,0.7033233642578125,292.5257263183594,297.1499938964844,293.1499938964844,1.0,-21493.25,297.8307800292969,0.939504861831665,1.0,0.9522428512573242,293.1805114746094,297.1499938964844,293.1499938964844,0.1148445829749107,-13550.8916015625,304.15576171875,0.3937517702579498,0.0845798030495643,0.448479562997818,279.154296875,291.1499938964844,258.8705749511719,257.42596435546875,279.1533203125,293.2815856933594,279.1542358398437,1.0,0.6861792802810669,0.5838478207588196,0.5838478207588196,1.0,1.0,-2.781104564666748,1.1421054601669312,1.638999104499817,0.5071560144424438,0.0,0.0,1.0,410.7873840332031,410.0,-1.64129638671875,-0.0,3170.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208600521087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559140,293.1455078125,297.1499938964844,293.1499938964844,0.2271536141633987,-4564.59130859375,304.1470031738281,0.5007866621017456,0.1532061547040939,0.151116132736206,293.5942687988281,297.1499938964844,293.1499938964844,0.0289194770157337,-1512.84814453125,299.5020751953125,0.3038739562034607,0.050000000745058,0.061648815870285,292.8429260253906,297.1499938964844,293.1499938964844,1.0,-15875.3115234375,297.8301696777344,0.9394525289535522,1.0,0.7033273577690125,292.5291442871094,297.1499938964844,293.1499938964844,1.0,-21493.88671875,297.8301696777344,0.9394525289535522,1.0,0.9522482752799988,293.18048095703125,297.1499938964844,293.1499938964844,0.113704964518547,-13447.412109375,304.15576171875,0.3921798765659332,0.0838084295392036,0.4450364708900451,279.1532287597656,291.1499938964844,258.8629150390625,257.4193725585937,279.15234375,293.2856750488281,279.1531677246094,1.0,0.685801088809967,0.5840259194374084,0.5840259194374084,1.0,1.0,-2.7774269580841064,1.1406161785125732,1.6368108987808228,0.5067799687385559,0.0,0.0,1.0,410.7759094238281,410.0,-1.5094270706176758,-0.0,3163.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209196567535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.729216575622559,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559200,293.1455078125,297.1499938964844,293.1499938964844,0.2271536141633987,-4564.59130859375,304.1470031738281,0.5007866621017456,0.1532061547040939,0.151116132736206,293.5942687988281,297.1499938964844,293.1499938964844,0.0289194770157337,-1512.84814453125,299.5020751953125,0.3038739562034607,0.050000000745058,0.061648815870285,292.8429260253906,297.1499938964844,293.1499938964844,1.0,-15875.3115234375,297.8301696777344,0.9394525289535522,1.0,0.7033273577690125,292.5291442871094,297.1499938964844,293.1499938964844,1.0,-21493.88671875,297.8301696777344,0.9394525289535522,1.0,0.9522482752799988,293.18048095703125,297.1499938964844,293.1499938964844,0.113704964518547,-13447.412109375,304.15576171875,0.3921798765659332,0.0838084295392036,0.4450364708900451,279.1532287597656,291.1499938964844,258.8629150390625,257.4193725585937,279.15234375,293.2856750488281,279.1531677246094,1.0,0.685801088809967,0.5840259194374084,0.5840259194374084,1.0,1.0,-2.7774269580841064,1.1406161785125732,1.6368108987808228,0.5067799687385559,0.0,0.0,1.0,410.7759094238281,410.0,-1.5094270706176758,-0.0,3163.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209196567535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.729216575622559,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559260,293.1438293457031,297.1499938964844,293.1499938964844,0.2279623448848724,-4576.9658203125,304.14666748046875,0.5012450218200684,0.1536651700735092,0.151522159576416,293.60284423828125,297.1499938964844,293.1499938964844,0.0272387843579053,-1487.443115234375,299.159423828125,0.3038580417633056,0.050000000745058,0.0616529658436775,292.84588623046875,297.1499938964844,293.1499938964844,1.0,-15875.736328125,297.8296203613281,0.9394025206565856,1.0,0.7033311724662781,292.53253173828125,297.1499938964844,293.1499938964844,1.0,-21494.4609375,297.8296203613281,0.9394025206565856,1.0,0.9522534608840942,293.18048095703125,297.1499938964844,293.1499938964844,0.1125710904598236,-13344.19921875,304.1557312011719,0.3905451595783233,0.0830397754907608,0.4416043758392334,279.1522827148437,291.1499938964844,258.8526611328125,257.41064453125,279.1514587402344,293.2897644042969,279.1522216796875,1.0,0.6854286193847656,0.5841241478919983,0.5841241478919983,1.0,1.0,-2.773806571960449,1.1390553712844849,1.6347512006759644,0.5063658952713013,0.0,0.0,1.0,410.763916015625,410.0,-1.3664791584014893,-0.0,3155.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209718108177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559320,293.1438293457031,297.1499938964844,293.1499938964844,0.2279623448848724,-4576.9658203125,304.14666748046875,0.5012450218200684,0.1536651700735092,0.151522159576416,293.60284423828125,297.1499938964844,293.1499938964844,0.0272387843579053,-1487.443115234375,299.159423828125,0.3038580417633056,0.050000000745058,0.0616529658436775,292.84588623046875,297.1499938964844,293.1499938964844,1.0,-15875.736328125,297.8296203613281,0.9394025206565856,1.0,0.7033311724662781,292.53253173828125,297.1499938964844,293.1499938964844,1.0,-21494.4609375,297.8296203613281,0.9394025206565856,1.0,0.9522534608840942,293.18048095703125,297.1499938964844,293.1499938964844,0.1125710904598236,-13344.19921875,304.1557312011719,0.3905451595783233,0.0830397754907608,0.4416043758392334,279.1522827148437,291.1499938964844,258.8526611328125,257.41064453125,279.1514587402344,293.2897644042969,279.1522216796875,1.0,0.6854286193847656,0.5841241478919983,0.5841241478919983,1.0,1.0,-2.773806571960449,1.1390553712844849,1.6347512006759644,0.5063658952713013,0.0,0.0,1.0,410.763916015625,410.0,-1.3664791584014893,-0.0,3155.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209718108177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559380,293.1421203613281,297.1499938964844,293.1499938964844,0.228845864534378,-4590.462890625,304.14630126953125,0.5017498135566711,0.154166430234909,0.1519660800695419,293.6111755371094,297.1499938964844,293.1499938964844,0.0256342552602291,-1461.5501708984375,298.8122863769531,0.3038428425788879,0.050000000745058,0.0616569221019744,292.8487854003906,297.1499938964844,293.1499938964844,1.0,-15876.11328125,297.8291015625,0.9393548369407654,1.0,0.7033348083496094,292.5359191894531,297.1499938964844,293.1499938964844,1.0,-21494.97265625,297.8291015625,0.9393548369407654,1.0,0.9522583484649658,293.1804504394531,297.1499938964844,293.1499938964844,0.1114432588219642,-13241.2919921875,304.1557006835937,0.3888378739356994,0.0822741612792015,0.4381846487522125,279.1514587402344,291.1499938964844,258.8402404785156,257.40008544921875,279.1507263183594,293.2938232421875,279.1513977050781,1.0,0.6850622892379761,0.5841540694236755,0.5841540694236755,1.0,1.0,-2.7702457904815674,1.137437105178833,1.6328086853027344,0.5059278607368469,0.0,0.0,1.0,410.7515258789063,410.0,-1.210619330406189,-0.0,3148.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210239648819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218244552612,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559440,293.1421203613281,297.1499938964844,293.1499938964844,0.228845864534378,-4590.462890625,304.14630126953125,0.5017498135566711,0.154166430234909,0.1519660800695419,293.6111755371094,297.1499938964844,293.1499938964844,0.0256342552602291,-1461.5501708984375,298.8122863769531,0.3038428425788879,0.050000000745058,0.0616569221019744,292.8487854003906,297.1499938964844,293.1499938964844,1.0,-15876.11328125,297.8291015625,0.9393548369407654,1.0,0.7033348083496094,292.5359191894531,297.1499938964844,293.1499938964844,1.0,-21494.97265625,297.8291015625,0.9393548369407654,1.0,0.9522583484649658,293.1804504394531,297.1499938964844,293.1499938964844,0.1114432588219642,-13241.2919921875,304.1557006835937,0.3888378739356994,0.0822741612792015,0.4381846487522125,279.1514587402344,291.1499938964844,258.8402404785156,257.40008544921875,279.1507263183594,293.2938232421875,279.1513977050781,1.0,0.6850622892379761,0.5841540694236755,0.5841540694236755,1.0,1.0,-2.7702457904815674,1.137437105178833,1.6328086853027344,0.5059278607368469,0.0,0.0,1.0,410.7515258789063,410.0,-1.210619330406189,-0.0,3148.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210239648819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218244552612,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559500,293.14129638671875,297.1499938964844,293.1499938964844,0.2293152660131454,-4597.625,304.1461181640625,0.5020192265510559,0.1544325202703476,0.1522019803524017,293.6152648925781,297.1499938964844,293.1499938964844,0.0247802659869194,-1448.5323486328125,298.63720703125,0.3038355410099029,0.050000000745058,0.0616588294506073,292.8502502441406,297.1499938964844,293.1499938964844,1.0,-15876.283203125,297.8288879394531,0.9393318891525269,1.0,0.7033365368843079,292.53759765625,297.1499938964844,293.1499938964844,1.0,-21495.203125,297.8288879394531,0.9393318891525269,1.0,0.9522607326507568,293.180419921875,297.1499938964844,293.1499938964844,0.1108817532658577,-13189.9677734375,304.1556701660156,0.3879644572734833,0.081892617046833,0.4364799261093139,279.15106201171875,291.1499938964844,258.8333740234375,257.3942565917969,279.150390625,293.2958374023437,279.1510314941406,1.0,0.6848813891410828,0.5841469168663025,0.5841469168663025,1.0,1.0,-2.7684881687164307,1.1366108655929563,1.631877303123474,0.5057030320167542,0.0,0.0,1.0,410.7452392578125,410.0,-1.12986421585083,-0.0,3145.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210463166236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997481703758,-0.0999920293688774,0.0,0.0,0.0,0.0,3.729218482971192,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559560,293.14044189453125,297.1499938964844,293.1499938964844,0.2298016399145126,-4605.0390625,304.1459655761719,0.5022991299629211,0.1547078788280487,0.1524464040994644,293.6192321777344,297.1499938964844,293.1499938964844,0.0241531357169151,-1435.5247802734375,298.4609375,0.3038283586502075,0.050000000745058,0.0616606958210468,292.8516845703125,297.1499938964844,293.1499938964844,1.0,-15876.44140625,297.8287048339844,0.9393093585968018,1.0,0.7033382654190063,292.539306640625,297.1499938964844,293.1499938964844,1.0,-21495.416015625,297.8287048339844,0.9393093585968018,1.0,0.9522630572319032,293.1803894042969,297.1499938964844,293.1499938964844,0.1103218644857406,-13138.734375,304.1556701660156,0.3870891034603119,0.0815119594335556,0.4347788095474243,279.1507263183594,291.1499938964844,258.8261108398437,257.3880920410156,279.15008544921875,293.2978210449219,279.15069580078125,1.0,0.6847020387649536,0.5841273069381714,0.5841273069381714,1.0,1.0,-2.76674485206604,1.1357756853103638,1.6309690475463867,0.5054753422737122,0.0,0.0,1.0,410.7389221191406,410.0,-1.0494844913482666,-0.0,3141.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921076118946,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292189598083496,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559620,293.1387939453125,297.1499938964844,293.1499938964844,0.2308252304792404,-4620.62060546875,304.1455993652344,0.5028899908065796,0.155286356806755,0.1529606878757476,293.6270446777344,297.1499938964844,293.1499938964844,0.0227591339498758,-1409.229248046875,298.10565185546875,0.3038144707679748,0.050000000745058,0.0616643242537975,292.85455322265625,297.1499938964844,293.1499938964844,1.0,-15876.71875,297.8283386230469,0.9392657279968262,1.0,0.7033416032791138,292.5426330566406,297.1499938964844,293.1499938964844,1.0,-21495.79296875,297.8283386230469,0.9392657279968262,1.0,0.952267587184906,293.1803283691406,297.1499938964844,293.1499938964844,0.1092075109481811,-13036.59765625,304.1556396484375,0.3853335678577423,0.0807535871863365,0.4313891232013702,279.1501159667969,291.1499938964844,258.8106994628906,257.37506103515625,279.1495666503906,293.30181884765625,279.15008544921875,1.0,0.6843479871749878,0.5840561985969543,0.5840561985969543,1.0,1.0,-2.763303518295288,1.1340866088867188,1.6292170286178589,0.5050131678581238,0.0,0.0,1.0,410.7262878417969,410.0,-0.8832566142082214,-0.0,3134.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211208224296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559680,293.1387939453125,297.1499938964844,293.1499938964844,0.2308252304792404,-4620.62060546875,304.1455993652344,0.5028899908065796,0.155286356806755,0.1529606878757476,293.6270446777344,297.1499938964844,293.1499938964844,0.0227591339498758,-1409.229248046875,298.10565185546875,0.3038144707679748,0.050000000745058,0.0616643242537975,292.85455322265625,297.1499938964844,293.1499938964844,1.0,-15876.71875,297.8283386230469,0.9392657279968262,1.0,0.7033416032791138,292.5426330566406,297.1499938964844,293.1499938964844,1.0,-21495.79296875,297.8283386230469,0.9392657279968262,1.0,0.952267587184906,293.1803283691406,297.1499938964844,293.1499938964844,0.1092075109481811,-13036.59765625,304.1556396484375,0.3853335678577423,0.0807535871863365,0.4313891232013702,279.1501159667969,291.1499938964844,258.8106994628906,257.37506103515625,279.1495666503906,293.30181884765625,279.15008544921875,1.0,0.6843479871749878,0.5840561985969543,0.5840561985969543,1.0,1.0,-2.763303518295288,1.1340866088867188,1.6292170286178589,0.5050131678581238,0.0,0.0,1.0,410.7262878417969,410.0,-0.8832566142082214,-0.0,3134.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211208224296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559740,293.1371765136719,297.1499938964844,293.1499938964844,0.2319077998399734,-4637.0673828125,304.145263671875,0.5035165548324585,0.1558962613344192,0.1535042971372604,293.634765625,297.1499938964844,293.1499938964844,0.0214485712349414,-1382.4764404296875,297.7457580566406,0.303800880908966,0.050000000745058,0.061667863279581,292.8576354980469,297.1499938964844,293.1499938964844,1.0,-15876.943359375,297.8280334472656,0.9392231702804564,1.0,0.7033448815345764,292.5458374023437,297.1499938964844,293.1499938964844,1.0,-21496.095703125,297.8280334472656,0.9392231702804564,1.0,0.9522719979286194,293.1802673339844,297.1499938964844,293.1499938964844,0.1080997139215469,-12934.8427734375,304.1556091308594,0.3835706114768982,0.0799984857439994,0.4280144572257995,279.149658203125,291.1499938964844,258.7944641113281,257.361328125,279.1492004394531,293.3058776855469,279.1496276855469,1.0,0.68399977684021,0.5839561820030212,0.5839561820030212,1.0,1.0,-2.759915351867676,1.1323859691619873,1.6275293827056885,0.5045443773269653,0.0,0.0,1.0,410.7142639160156,410.0,-0.7027879357337952,-0.0,3127.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211580753326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559800,293.1371765136719,297.1499938964844,293.1499938964844,0.2319077998399734,-4637.0673828125,304.145263671875,0.5035165548324585,0.1558962613344192,0.1535042971372604,293.634765625,297.1499938964844,293.1499938964844,0.0214485712349414,-1382.4764404296875,297.7457580566406,0.303800880908966,0.050000000745058,0.061667863279581,292.8576354980469,297.1499938964844,293.1499938964844,1.0,-15876.943359375,297.8280334472656,0.9392231702804564,1.0,0.7033448815345764,292.5458374023437,297.1499938964844,293.1499938964844,1.0,-21496.095703125,297.8280334472656,0.9392231702804564,1.0,0.9522719979286194,293.1802673339844,297.1499938964844,293.1499938964844,0.1080997139215469,-12934.8427734375,304.1556091308594,0.3835706114768982,0.0799984857439994,0.4280144572257995,279.149658203125,291.1499938964844,258.7944641113281,257.361328125,279.1492004394531,293.3058776855469,279.1496276855469,1.0,0.68399977684021,0.5839561820030212,0.5839561820030212,1.0,1.0,-2.759915351867676,1.1323859691619873,1.6275293827056885,0.5045443773269653,0.0,0.0,1.0,410.7142639160156,410.0,-0.7027879357337952,-0.0,3127.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211580753326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
559860,293.1356506347656,297.1499938964844,293.1499938964844,0.2330412715673446,-4654.2509765625,304.1449584960937,0.5041733384132385,0.1565325111150741,0.1540729701519012,293.6424255371094,297.1499938964844,293.1499938964844,0.0202230550348758,-1355.356689453125,297.3810729980469,0.3037874102592468,0.050000000745058,0.0616713836789131,292.861083984375,297.1499938964844,293.1499938964844,1.0,-15877.1103515625,297.82781982421875,0.9391807317733764,1.0,0.7033481001853943,292.5487365722656,297.1499938964844,293.1499938964844,1.0,-21496.322265625,297.82781982421875,0.9391807317733764,1.0,0.9522764086723328,293.1802062988281,297.1499938964844,293.1499938964844,0.1069975867867469,-12833.3974609375,304.15557861328125,0.3817989528179168,0.0792461261153221,0.4246525466442108,279.1493225097656,291.1499938964844,258.77783203125,257.3472595214844,279.14898681640625,293.3100891113281,279.1492919921875,1.0,0.6836568117141724,0.583840012550354,0.583840012550354,1.0,1.0,-2.7565724849700928,1.130687236785889,1.625885248184204,0.5040669441223145,0.0,0.0,1.0,410.7035217285156,410.0,-0.5175254940986633,-0.0,3120.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
559920,293.1356506347656,297.1499938964844,293.1499938964844,0.2330412715673446,-4654.2509765625,304.1449584960937,0.5041733384132385,0.1565325111150741,0.1540729701519012,293.6424255371094,297.1499938964844,293.1499938964844,0.0202230550348758,-1355.356689453125,297.3810729980469,0.3037874102592468,0.050000000745058,0.0616713836789131,292.861083984375,297.1499938964844,293.1499938964844,1.0,-15877.1103515625,297.82781982421875,0.9391807317733764,1.0,0.7033481001853943,292.5487365722656,297.1499938964844,293.1499938964844,1.0,-21496.322265625,297.82781982421875,0.9391807317733764,1.0,0.9522764086723328,293.1802062988281,297.1499938964844,293.1499938964844,0.1069975867867469,-12833.3974609375,304.15557861328125,0.3817989528179168,0.0792461261153221,0.4246525466442108,279.1493225097656,291.1499938964844,258.77783203125,257.3472595214844,279.14898681640625,293.3100891113281,279.1492919921875,1.0,0.6836568117141724,0.583840012550354,0.583840012550354,1.0,1.0,-2.7565724849700928,1.130687236785889,1.625885248184204,0.5040669441223145,0.0,0.0,1.0,410.7035217285156,410.0,-0.5175254940986633,-0.0,3120.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
559980,293.1342163085937,297.1499938964844,293.1499938964844,0.2342139482498169,-4671.990234375,304.1446838378906,0.5048528909683228,0.1571881920099258,0.1546606123447418,293.6501159667969,297.1499938964844,293.1499938964844,0.019076133146882,-1327.8140869140625,297.0111083984375,0.3037737607955932,0.050000000745058,0.0616749376058578,292.8646850585937,297.1499938964844,293.1499938964844,1.0,-15877.224609375,297.8276672363281,0.9391379356384276,1.0,0.7033513784408569,292.5515441894531,297.1499938964844,293.1499938964844,1.0,-21496.4765625,297.8276672363281,0.9391379356384276,1.0,0.952280819416046,293.1801147460937,297.1499938964844,293.1499938964844,0.1059006601572036,-12732.228515625,304.1555480957031,0.3800178468227386,0.0784961655735969,0.4213019907474518,279.14910888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1488647460937,293.3144836425781,279.14910888671875,1.0,0.6833184361457825,0.5837212204933167,0.5837212204933167,1.0,1.0,-2.7532660961151123,1.1290040016174316,1.6242622137069702,0.5035789608955383,0.0,0.0,1.0,410.6942443847656,410.0,-0.3318753838539123,-0.0,3114.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560040,293.1342163085937,297.1499938964844,293.1499938964844,0.2342139482498169,-4671.990234375,304.1446838378906,0.5048528909683228,0.1571881920099258,0.1546606123447418,293.6501159667969,297.1499938964844,293.1499938964844,0.019076133146882,-1327.8140869140625,297.0111083984375,0.3037737607955932,0.050000000745058,0.0616749376058578,292.8646850585937,297.1499938964844,293.1499938964844,1.0,-15877.224609375,297.8276672363281,0.9391379356384276,1.0,0.7033513784408569,292.5515441894531,297.1499938964844,293.1499938964844,1.0,-21496.4765625,297.8276672363281,0.9391379356384276,1.0,0.952280819416046,293.1801147460937,297.1499938964844,293.1499938964844,0.1059006601572036,-12732.228515625,304.1555480957031,0.3800178468227386,0.0784961655735969,0.4213019907474518,279.14910888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1488647460937,293.3144836425781,279.14910888671875,1.0,0.6833184361457825,0.5837212204933167,0.5837212204933167,1.0,1.0,-2.7532660961151123,1.1290040016174316,1.6242622137069702,0.5035789608955383,0.0,0.0,1.0,410.6942443847656,410.0,-0.3318753838539123,-0.0,3114.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560100,293.133544921875,297.1499938964844,293.1499938964844,0.234811395406723,-4681.01220703125,304.1445617675781,0.5051988959312439,0.1575211882591247,0.1549597084522247,293.654052734375,297.1499938964844,293.1499938964844,0.0185298454016447,-1313.8580322265625,296.8236389160156,0.3037668168544769,0.050000000745058,0.0616767480969429,292.86651611328125,297.1499938964844,293.1499938964844,1.0,-15877.259765625,297.8276062011719,0.93911612033844,1.0,0.7033530473709106,292.55291748046875,297.1499938964844,293.1499938964844,1.0,-21496.525390625,297.8276062011719,0.93911612033844,1.0,0.9522830843925476,293.1800842285156,297.1499938964844,293.1499938964844,0.1053537726402282,-12681.71484375,304.155517578125,0.37912318110466,0.0781217440962791,0.4196299612522125,279.1490783691406,291.1499938964844,258.7530822753906,257.326416015625,279.1488952636719,293.3167724609375,279.1490478515625,1.0,0.6831506490707397,0.5836657881736755,0.5836657881736755,1.0,1.0,-2.7516233921051025,1.1281728744506836,1.623450517654419,0.5033315420150757,0.0,0.0,1.0,410.6903381347656,410.0,-0.2359561771154403,-0.0,3110.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212474822998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560160,293.1329040527344,297.1499938964844,293.1499938964844,0.2354138344526291,-4690.0986328125,304.1444702148437,0.5055474638938904,0.15785613656044,0.1552610993385315,293.6580505371094,297.1499938964844,293.1499938964844,0.0180010348558425,-1299.779052734375,296.6346435546875,0.303759753704071,0.050000000745058,0.0616785958409309,292.86834716796875,297.1499938964844,293.1499938964844,1.0,-15877.28125,297.8275756835937,0.9390939474105836,1.0,0.7033547163009644,292.55426025390625,297.1499938964844,293.1499938964844,1.0,-21496.5546875,297.8275756835937,0.9390939474105836,1.0,0.9522853493690492,293.1800537109375,297.1499938964844,293.1499938964844,0.1048076152801513,-12631.2197265625,304.155517578125,0.3782252371311188,0.077747493982315,0.4179591238498688,279.1490478515625,291.1499938964844,258.7451171875,257.3197021484375,279.14892578125,293.31915283203125,279.1490478515625,1.0,0.6829836368560791,0.5836150646209717,0.5836150646209717,1.0,1.0,-2.749984741210937,1.1273502111434937,1.6226346492767334,0.5030819177627563,0.0,0.0,1.0,410.68701171875,410.0,-0.1409132182598114,-0.0,3107.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729221820831299,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560220,293.1317443847656,297.1499938964844,293.1499938964844,0.2366275489330291,-4708.3740234375,304.144287109375,0.5062487721443176,0.1585289984941482,0.1558676362037658,293.6661682128906,297.1499938964844,293.1499938964844,0.0169942621141672,-1271.26708984375,296.2520446777344,0.3037451803684234,0.050000000745058,0.0616823993623256,292.8720092773437,297.1499938964844,293.1499938964844,1.0,-15877.28515625,297.8275756835937,0.9390481114387512,1.0,0.7033581733703613,292.5569763183594,297.1499938964844,293.1499938964844,1.0,-21496.55859375,297.8275756835937,0.9390481114387512,1.0,0.9522900581359864,293.17999267578125,297.1499938964844,293.1499938964844,0.1037169992923736,-12530.244140625,304.1554870605469,0.3764187693595886,0.076999232172966,0.4146195352077484,279.1491394042969,291.1499938964844,258.7299499511719,257.30694580078125,279.14910888671875,293.3240966796875,279.1491394042969,1.0,0.6826511025428772,0.583533525466919,0.583533525466919,1.0,1.0,-2.7467150688171387,1.1257346868515017,1.6209805011749268,0.5025769472122192,0.0,0.0,1.0,410.6819763183594,410.0,0.0494975708425045,-0.0,3101.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212996363639,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560280,293.1317443847656,297.1499938964844,293.1499938964844,0.2366275489330291,-4708.3740234375,304.144287109375,0.5062487721443176,0.1585289984941482,0.1558676362037658,293.6661682128906,297.1499938964844,293.1499938964844,0.0169942621141672,-1271.26708984375,296.2520446777344,0.3037451803684234,0.050000000745058,0.0616823993623256,292.8720092773437,297.1499938964844,293.1499938964844,1.0,-15877.28515625,297.8275756835937,0.9390481114387512,1.0,0.7033581733703613,292.5569763183594,297.1499938964844,293.1499938964844,1.0,-21496.55859375,297.8275756835937,0.9390481114387512,1.0,0.9522900581359864,293.17999267578125,297.1499938964844,293.1499938964844,0.1037169992923736,-12530.244140625,304.1554870605469,0.3764187693595886,0.076999232172966,0.4146195352077484,279.1491394042969,291.1499938964844,258.7299499511719,257.30694580078125,279.14910888671875,293.3240966796875,279.1491394042969,1.0,0.6826511025428772,0.583533525466919,0.583533525466919,1.0,1.0,-2.7467150688171387,1.1257346868515017,1.6209805011749268,0.5025769472122192,0.0,0.0,1.0,410.6819763183594,410.0,0.0494975708425045,-0.0,3101.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212996363639,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560340,293.1305236816406,297.1499938964844,293.1499938964844,0.2378777712583542,-4727.17578125,304.14410400390625,0.506972074508667,0.1592393368482589,0.1564924269914627,293.6744384765625,297.1499938964844,293.1499938964844,0.0160517990589141,-1242.2906494140625,295.8632507324219,0.3037303984165191,0.050000000745058,0.0616862513124942,292.8757019042969,297.1499938964844,293.1499938964844,1.0,-15877.2431640625,297.8276062011719,0.939001739025116,1.0,0.7033616900444031,292.559814453125,297.1499938964844,293.1499938964844,1.0,-21496.501953125,297.8276062011719,0.939001739025116,1.0,0.9522947669029236,293.179931640625,297.1499938964844,293.1499938964844,0.1026276797056198,-12429.205078125,304.1554870605469,0.3745976090431213,0.0762505158782005,0.411279559135437,279.1493225097656,291.1499938964844,258.71612548828125,257.2953491210937,279.1493835449219,293.32916259765625,279.1493225097656,1.0,0.6823208928108215,0.5834847092628479,0.5834847092628479,1.0,1.0,-2.743467092514038,1.1241728067398071,1.6192944049835205,0.5020690560340881,0.0,0.0,1.0,410.67669677734375,410.0,0.2091980129480362,-0.0,3094.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560400,293.1305236816406,297.1499938964844,293.1499938964844,0.2378777712583542,-4727.17578125,304.14410400390625,0.506972074508667,0.1592393368482589,0.1564924269914627,293.6744384765625,297.1499938964844,293.1499938964844,0.0160517990589141,-1242.2906494140625,295.8632507324219,0.3037303984165191,0.050000000745058,0.0616862513124942,292.8757019042969,297.1499938964844,293.1499938964844,1.0,-15877.2431640625,297.8276062011719,0.939001739025116,1.0,0.7033616900444031,292.559814453125,297.1499938964844,293.1499938964844,1.0,-21496.501953125,297.8276062011719,0.939001739025116,1.0,0.9522947669029236,293.179931640625,297.1499938964844,293.1499938964844,0.1026276797056198,-12429.205078125,304.1554870605469,0.3745976090431213,0.0762505158782005,0.411279559135437,279.1493225097656,291.1499938964844,258.71612548828125,257.2953491210937,279.1493835449219,293.32916259765625,279.1493225097656,1.0,0.6823208928108215,0.5834847092628479,0.5834847092628479,1.0,1.0,-2.743467092514038,1.1241728067398071,1.6192944049835205,0.5020690560340881,0.0,0.0,1.0,410.67669677734375,410.0,0.2091980129480362,-0.0,3094.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560460,293.12896728515625,297.1499938964844,293.1499938964844,0.2392942756414413,-4748.50439453125,304.1437072753906,0.5078001618385315,0.1600466817617416,0.157202661037445,293.6828308105469,297.1499938964844,293.1499938964844,0.0151690896600484,-1212.85107421875,295.46844482421875,0.3037166893482208,0.050000000745058,0.0616898387670517,292.87939453125,297.1499938964844,293.1499938964844,1.0,-15877.1708984375,297.82769775390625,0.9389585852622986,1.0,0.7033649682998657,292.5630187988281,297.1499938964844,293.1499938964844,1.0,-21496.404296875,297.82769775390625,0.9389585852622986,1.0,0.9522992372512816,293.1799011230469,297.1499938964844,293.1499938964844,0.1015356108546257,-12327.728515625,304.1554870605469,0.3727573454380035,0.0754982382059097,0.4079260528087616,279.1495666503906,291.1499938964844,258.7041015625,257.2852783203125,279.1496887207031,293.33416748046875,279.14959716796875,1.0,0.6819965839385986,0.5834712982177734,0.5834712982177734,1.0,1.0,-2.740304470062256,1.1226955652236938,1.617608904838562,0.5015732049942017,0.0,0.0,1.0,410.665283203125,410.0,0.3309899568557739,-0.0,3088.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560520,293.12896728515625,297.1499938964844,293.1499938964844,0.2392942756414413,-4748.50439453125,304.1437072753906,0.5078001618385315,0.1600466817617416,0.157202661037445,293.6828308105469,297.1499938964844,293.1499938964844,0.0151690896600484,-1212.85107421875,295.46844482421875,0.3037166893482208,0.050000000745058,0.0616898387670517,292.87939453125,297.1499938964844,293.1499938964844,1.0,-15877.1708984375,297.82769775390625,0.9389585852622986,1.0,0.7033649682998657,292.5630187988281,297.1499938964844,293.1499938964844,1.0,-21496.404296875,297.82769775390625,0.9389585852622986,1.0,0.9522992372512816,293.1799011230469,297.1499938964844,293.1499938964844,0.1015356108546257,-12327.728515625,304.1554870605469,0.3727573454380035,0.0754982382059097,0.4079260528087616,279.1495666503906,291.1499938964844,258.7041015625,257.2852783203125,279.1496887207031,293.33416748046875,279.14959716796875,1.0,0.6819965839385986,0.5834712982177734,0.5834712982177734,1.0,1.0,-2.740304470062256,1.1226955652236938,1.617608904838562,0.5015732049942017,0.0,0.0,1.0,410.665283203125,410.0,0.3309899568557739,-0.0,3088.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560580,293.1275329589844,297.1499938964844,293.1499938964844,0.2407811433076858,-4770.84033203125,304.1433410644531,0.5086684226989746,0.1608745008707046,0.1579468846321106,293.6912841796875,297.1499938964844,293.1499938964844,0.0143421096727252,-1182.968994140625,295.0677490234375,0.3037021458148956,0.050000000745058,0.0616936385631561,292.88311767578125,297.1499938964844,293.1499938964844,1.0,-15877.048828125,297.8278503417969,0.938912868499756,1.0,0.7033684253692627,292.56640625,297.1499938964844,293.1499938964844,1.0,-21496.23828125,297.8278503417969,0.938912868499756,1.0,0.952303946018219,293.1799011230469,297.1499938964844,293.1499938964844,0.100439004600048,-12225.6513671875,304.1554870605469,0.3708919584751129,0.0747417956590652,0.4045545160770416,279.14996337890625,291.1499938964844,258.6943664550781,257.27716064453125,279.1501770019531,293.3393249511719,279.14996337890625,1.0,0.6816760301589966,0.5835140943527222,0.5835140943527222,1.0,1.0,-2.737161874771118,1.1212966442108154,1.6158652305603027,0.5010995864868164,0.0,0.0,1.0,410.6578063964844,410.0,0.4943870306015014,-0.0,3082.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560640,293.1275329589844,297.1499938964844,293.1499938964844,0.2407811433076858,-4770.84033203125,304.1433410644531,0.5086684226989746,0.1608745008707046,0.1579468846321106,293.6912841796875,297.1499938964844,293.1499938964844,0.0143421096727252,-1182.968994140625,295.0677490234375,0.3037021458148956,0.050000000745058,0.0616936385631561,292.88311767578125,297.1499938964844,293.1499938964844,1.0,-15877.048828125,297.8278503417969,0.938912868499756,1.0,0.7033684253692627,292.56640625,297.1499938964844,293.1499938964844,1.0,-21496.23828125,297.8278503417969,0.938912868499756,1.0,0.952303946018219,293.1799011230469,297.1499938964844,293.1499938964844,0.100439004600048,-12225.6513671875,304.1554870605469,0.3708919584751129,0.0747417956590652,0.4045545160770416,279.14996337890625,291.1499938964844,258.6943664550781,257.27716064453125,279.1501770019531,293.3393249511719,279.14996337890625,1.0,0.6816760301589966,0.5835140943527222,0.5835140943527222,1.0,1.0,-2.737161874771118,1.1212966442108154,1.6158652305603027,0.5010995864868164,0.0,0.0,1.0,410.6578063964844,410.0,0.4943870306015014,-0.0,3082.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
