time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560700,293.1268920898437,297.1499938964844,293.1499938964844,0.2415286302566528,-4782.04052734375,304.1431884765625,0.5091034770011902,0.1612880229949951,0.1583201736211776,293.6955261230469,297.1499938964844,293.1499938964844,0.0139480447396636,-1167.85986328125,294.8651733398437,0.3036943972110748,0.050000000745058,0.0616956613957881,292.885009765625,297.1499938964844,293.1499938964844,1.0,-15876.9658203125,297.82794189453125,0.9388884902000428,1.0,0.7033702731132507,292.568115234375,297.1499938964844,293.1499938964844,1.0,-21496.126953125,297.82794189453125,0.9388884902000428,1.0,0.9523064494132996,293.1799011230469,297.1499938964844,293.1499938964844,0.0998892858624458,-12174.4150390625,304.1554870605469,0.3699501454830169,0.0743622705340385,0.4028630256652832,279.15020751953125,291.1499938964844,258.6904602050781,257.27392578125,279.1504821777344,293.3420104980469,279.1502380371094,1.0,0.6815162897109985,0.5835622549057007,0.5835622549057007,1.0,1.0,-2.735585451126098,1.1206271648406982,1.6149582862854004,0.5008752346038818,0.0,0.0,1.0,410.6561279296875,410.0,0.5870067477226257,-0.0,3078.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213890433311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560760,293.12628173828125,297.1499938964844,293.1499938964844,0.2422750443220138,-4793.20654296875,304.14306640625,0.5095370411872864,0.1616998016834259,0.1586923748254776,293.69976806640625,297.1499938964844,293.1499938964844,0.0135663030669093,-1152.6424560546875,294.66119384765625,0.3036863803863525,0.050000000745058,0.0616977475583553,292.8868713378906,297.1499938964844,293.1499938964844,1.0,-15876.8701171875,297.8280639648437,0.9388633966445924,1.0,0.7033721804618835,292.5698547363281,297.1499938964844,293.1499938964844,1.0,-21495.99609375,297.8280639648437,0.9388633966445924,1.0,0.95230895280838,293.1799011230469,297.1499938964844,293.1499938964844,0.0993388444185257,-12123.0712890625,304.1554870605469,0.3690028488636017,0.0739820599555969,0.4011684954166412,279.1504821777344,291.1499938964844,258.6872863769531,257.27130126953125,279.1508178710937,293.3447570800781,279.1505126953125,1.0,0.6813565492630005,0.5836302042007446,0.5836302042007446,1.0,1.0,-2.734004259109497,1.1199787855148315,1.6140254735946655,0.5006619095802307,0.0,0.0,1.0,410.6554260253906,410.0,0.680901288986206,-0.0,3075.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560820,293.1252136230469,297.1499938964844,293.1499938964844,0.2437602579593658,-4815.37548828125,304.1429138183594,0.510397732257843,0.1625168472528457,0.1594316959381103,293.708251953125,297.1499938964844,293.1499938964844,0.0128378700464963,-1121.8922119140625,294.249267578125,0.3036698400974273,0.050000000745058,0.0617020726203918,292.890625,297.1499938964844,293.1499938964844,1.0,-15876.6328125,297.828369140625,0.9388113021850586,1.0,0.703376054763794,292.5733642578125,297.1499938964844,293.1499938964844,1.0,-21495.67578125,297.828369140625,0.9388113021850586,1.0,0.9523142576217652,293.179931640625,297.1499938964844,293.1499938964844,0.0982362926006317,-12020.123046875,304.1554870605469,0.3670935332775116,0.0732200667262077,0.3977724611759186,279.15118408203125,291.1499938964844,258.6833190917969,257.26812744140625,279.151611328125,293.35040283203125,279.15118408203125,1.0,0.681036651134491,0.5838310718536377,0.5838310718536377,1.0,1.0,-2.730828046798706,1.1187516450881958,1.6120764017105105,0.5002768635749817,0.0,0.0,1.0,410.6559448242188,410.0,0.8895345330238342,-0.0,3069.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560880,293.1252136230469,297.1499938964844,293.1499938964844,0.2437602579593658,-4815.37548828125,304.1429138183594,0.510397732257843,0.1625168472528457,0.1594316959381103,293.708251953125,297.1499938964844,293.1499938964844,0.0128378700464963,-1121.8922119140625,294.249267578125,0.3036698400974273,0.050000000745058,0.0617020726203918,292.890625,297.1499938964844,293.1499938964844,1.0,-15876.6328125,297.828369140625,0.9388113021850586,1.0,0.703376054763794,292.5733642578125,297.1499938964844,293.1499938964844,1.0,-21495.67578125,297.828369140625,0.9388113021850586,1.0,0.9523142576217652,293.179931640625,297.1499938964844,293.1499938964844,0.0982362926006317,-12020.123046875,304.1554870605469,0.3670935332775116,0.0732200667262077,0.3977724611759186,279.15118408203125,291.1499938964844,258.6833190917969,257.26812744140625,279.151611328125,293.35040283203125,279.15118408203125,1.0,0.681036651134491,0.5838310718536377,0.5838310718536377,1.0,1.0,-2.730828046798706,1.1187516450881958,1.6120764017105105,0.5002768635749817,0.0,0.0,1.0,410.6559448242188,410.0,0.8895345330238342,-0.0,3069.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
560940,293.1243591308594,297.1499938964844,293.1499938964844,0.2452285438776016,-4837.228515625,304.142822265625,0.5112461447715759,0.163321778178215,0.160161018371582,293.7167358398437,297.1499938964844,293.1499938964844,0.0121529558673501,-1090.73046875,293.83172607421875,0.3036526441574096,0.050000000745058,0.0617065578699111,292.8944091796875,297.1499938964844,293.1499938964844,1.0,-15876.3388671875,297.8287353515625,0.938757300376892,1.0,0.7033800482749939,292.5768737792969,297.1499938964844,293.1499938964844,1.0,-21495.27734375,297.8287353515625,0.938757300376892,1.0,0.9523196816444396,293.1799621582031,297.1499938964844,293.1499938964844,0.0971314832568168,-11916.8544921875,304.155517578125,0.365165501832962,0.0724561363458633,0.3943679332733154,279.1519775390625,291.1499938964844,258.6829528808594,257.2680053710937,279.15252685546875,293.3563232421875,279.1520080566406,1.0,0.6807155609130859,0.5841336250305176,0.5841336250305176,1.0,1.0,-2.727630138397217,1.117631435394287,1.60999858379364,0.4999674260616302,0.0,0.0,1.0,410.65826416015625,410.0,1.0853828191757202,-0.0,3063.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214411973953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561000,293.1243591308594,297.1499938964844,293.1499938964844,0.2452285438776016,-4837.228515625,304.142822265625,0.5112461447715759,0.163321778178215,0.160161018371582,293.7167358398437,297.1499938964844,293.1499938964844,0.0121529558673501,-1090.73046875,293.83172607421875,0.3036526441574096,0.050000000745058,0.0617065578699111,292.8944091796875,297.1499938964844,293.1499938964844,1.0,-15876.3388671875,297.8287353515625,0.938757300376892,1.0,0.7033800482749939,292.5768737792969,297.1499938964844,293.1499938964844,1.0,-21495.27734375,297.8287353515625,0.938757300376892,1.0,0.9523196816444396,293.1799621582031,297.1499938964844,293.1499938964844,0.0971314832568168,-11916.8544921875,304.155517578125,0.365165501832962,0.0724561363458633,0.3943679332733154,279.1519775390625,291.1499938964844,258.6829528808594,257.2680053710937,279.15252685546875,293.3563232421875,279.1520080566406,1.0,0.6807155609130859,0.5841336250305176,0.5841336250305176,1.0,1.0,-2.727630138397217,1.117631435394287,1.60999858379364,0.4999674260616302,0.0,0.0,1.0,410.65826416015625,410.0,1.0853828191757202,-0.0,3063.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214411973953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561060,293.1236267089844,297.1499938964844,293.1499938964844,0.2465401738882064,-4856.51171875,304.14306640625,0.5120818614959717,0.1641164273023605,0.1608796864748001,293.7252197265625,297.1499938964844,293.1499938964844,0.0115062724798917,-1058.7669677734375,293.4136657714844,0.3036351203918457,0.050000000745058,0.0617111437022686,292.8985290527344,297.1499938964844,293.1499938964844,1.0,-15871.20703125,297.835205078125,0.93870210647583,1.0,0.7033841609954834,292.5806579589844,297.1499938964844,293.1499938964844,1.0,-21488.330078125,297.835205078125,0.93870210647583,1.0,0.9523252844810486,293.17999267578125,297.1499938964844,293.1499938964844,0.095973253250122,-11807.7744140625,304.1556091308594,0.3632196485996246,0.0716892704367637,0.3909549117088318,279.1641845703125,291.1499938964844,258.68658447265625,257.2712707519531,279.1780090332031,293.362548828125,279.16534423828125,1.0,0.6803932189941406,0.5826995968818665,0.5826995968818665,1.0,1.0,-2.724409341812134,1.114660382270813,1.6097489595413208,0.4977855086326599,0.0,0.0,1.0,410.6607055664063,410.0,17.66396141052246,-0.0,3056.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561120,293.1236267089844,297.1499938964844,293.1499938964844,0.2465401738882064,-4856.51171875,304.14306640625,0.5120818614959717,0.1641164273023605,0.1608796864748001,293.7252197265625,297.1499938964844,293.1499938964844,0.0115062724798917,-1058.7669677734375,293.4136657714844,0.3036351203918457,0.050000000745058,0.0617111437022686,292.8985290527344,297.1499938964844,293.1499938964844,1.0,-15871.20703125,297.835205078125,0.93870210647583,1.0,0.7033841609954834,292.5806579589844,297.1499938964844,293.1499938964844,1.0,-21488.330078125,297.835205078125,0.93870210647583,1.0,0.9523252844810486,293.17999267578125,297.1499938964844,293.1499938964844,0.095973253250122,-11807.7744140625,304.1556091308594,0.3632196485996246,0.0716892704367637,0.3909549117088318,279.1641845703125,291.1499938964844,258.68658447265625,257.2712707519531,279.1780090332031,293.362548828125,279.16534423828125,1.0,0.6803932189941406,0.5826995968818665,0.5826995968818665,1.0,1.0,-2.724409341812134,1.114660382270813,1.6097489595413208,0.4977855086326599,0.0,0.0,1.0,410.6607055664063,410.0,17.66396141052246,-0.0,3056.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561180,293.12286376953125,297.1499938964844,293.1499938964844,0.2476672083139419,-4872.8203125,304.1434936523437,0.5129336714744568,0.1649394631385803,0.1616132110357284,293.7337646484375,297.1499938964844,293.1499938964844,0.0108878463506698,-1025.5185546875,292.9981384277344,0.3036160469055176,0.050000000745058,0.0617161206901073,292.9043273925781,297.1499938964844,293.1499938964844,1.0,-15858.9150390625,297.85089111328125,0.938642144203186,1.0,0.7033886313438416,292.5859069824219,297.1499938964844,293.1499938964844,1.0,-21471.6875,297.85089111328125,0.938642144203186,1.0,0.952331244945526,293.1801452636719,297.1499938964844,293.1499938964844,0.0947162732481956,-11688.33203125,304.15582275390625,0.361216276884079,0.0708980858325958,0.3874663412570953,279.1943359375,291.1499938964844,258.6946716308594,257.2783203125,279.21661376953125,293.3695983886719,279.1958312988281,1.0,0.6800670623779297,0.5806496143341064,0.5806496143341064,1.0,1.0,-2.7211172580718994,1.1108665466308594,1.61025071144104,0.4947759807109833,0.0,0.0,1.0,410.6694641113281,410.0,35.92673873901367,-0.0,3050.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561240,293.12286376953125,297.1499938964844,293.1499938964844,0.2476672083139419,-4872.8203125,304.1434936523437,0.5129336714744568,0.1649394631385803,0.1616132110357284,293.7337646484375,297.1499938964844,293.1499938964844,0.0108878463506698,-1025.5185546875,292.9981384277344,0.3036160469055176,0.050000000745058,0.0617161206901073,292.9043273925781,297.1499938964844,293.1499938964844,1.0,-15858.9150390625,297.85089111328125,0.938642144203186,1.0,0.7033886313438416,292.5859069824219,297.1499938964844,293.1499938964844,1.0,-21471.6875,297.85089111328125,0.938642144203186,1.0,0.952331244945526,293.1801452636719,297.1499938964844,293.1499938964844,0.0947162732481956,-11688.33203125,304.15582275390625,0.361216276884079,0.0708980858325958,0.3874663412570953,279.1943359375,291.1499938964844,258.6946716308594,257.2783203125,279.21661376953125,293.3695983886719,279.1958312988281,1.0,0.6800670623779297,0.5806496143341064,0.5806496143341064,1.0,1.0,-2.7211172580718994,1.1108665466308594,1.61025071144104,0.4947759807109833,0.0,0.0,1.0,410.6694641113281,410.0,35.92673873901367,-0.0,3050.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561300,293.1224365234375,297.1499938964844,293.1499938964844,0.2482280284166336,-4880.92431640625,304.1436462402344,0.5133756995201111,0.1653666198253631,0.1619946211576461,293.738037109375,297.1499938964844,293.1499938964844,0.0105918953195214,-1008.71728515625,292.78961181640625,0.3036054968833923,0.050000000745058,0.0617188736796379,292.9077453613281,297.1499938964844,293.1499938964844,1.0,-15851.8115234375,297.8599548339844,0.938608944416046,1.0,0.7033910155296326,292.5890197753906,297.1499938964844,293.1499938964844,1.0,-21462.0703125,297.8599548339844,0.938608944416046,1.0,0.9523345232009888,293.1802978515625,297.1499938964844,293.1499938964844,0.0940590947866439,-11625.771484375,304.1559753417969,0.3601734340190887,0.0704875141382217,0.385660856962204,279.2117919921875,291.1499938964844,258.70050048828125,257.28338623046875,279.2369384765625,293.3733215332031,279.2134094238281,1.0,0.679900586605072,0.579624593257904,0.579624593257904,1.0,1.0,-2.7194161415100098,1.108936071395874,1.6104801893234253,0.4932436645030975,0.0,0.0,1.0,410.6783142089844,410.0,42.02695083618164,-0.0,3047.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214784502983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561360,293.1220092773437,297.1499938964844,293.1499938964844,0.2487897723913192,-4889.03759765625,304.143798828125,0.5138263702392578,0.1658011674880981,0.1623839288949966,293.74237060546875,297.1499938964844,293.1499938964844,0.0103032914921641,-991.7607421875,292.5803527832031,0.3035942912101745,0.050000000745058,0.0617217980325222,292.91143798828125,297.1499938964844,293.1499938964844,1.0,-15844.28125,297.8695983886719,0.9385736584663392,1.0,0.7033935785293579,292.5923156738281,297.1499938964844,293.1499938964844,1.0,-21451.875,297.8695983886719,0.9385736584663392,1.0,0.9523379802703856,293.18048095703125,297.1499938964844,293.1499938964844,0.0933836624026298,-11561.443359375,304.1560974121094,0.3591005206108093,0.0700668394565582,0.3838102519512176,279.2303161621094,291.1499938964844,258.7076416015625,257.28955078125,279.25750732421875,293.377197265625,279.2320251464844,1.0,0.6797309517860413,0.5786377191543579,0.5786377191543579,1.0,1.0,-2.7176709175109863,1.1070207357406616,1.6106503009796145,0.4917327463626861,0.0,0.0,1.0,410.6898193359375,410.0,46.583621978759766,-0.0,3043.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561420,293.12109375,297.1499938964844,293.1499938964844,0.2499177455902099,-4905.3173828125,304.1439819335937,0.5147515535354614,0.166697546839714,0.1631837338209152,293.7510070800781,297.1499938964844,293.1499938964844,0.0097479969263076,-957.4710693359376,292.15966796875,0.3035705387592315,0.050000000745058,0.0617280006408691,292.91943359375,297.1499938964844,293.1499938964844,1.0,-15828.1591796875,297.89019775390625,0.9384989142417908,1.0,0.7033990025520325,292.5995178222656,297.1499938964844,293.1499938964844,1.0,-21430.046875,297.89019775390625,0.9384989142417908,1.0,0.9523453116416932,293.18096923828125,297.1499938964844,293.1499938964844,0.091983251273632,-11428.037109375,304.1564025878906,0.3568703830242157,0.069198153913021,0.3799827396869659,279.2699890136719,291.1499938964844,258.7259216308594,257.3052978515625,279.3006286621094,293.3852233886719,279.2718505859375,1.0,0.679381251335144,0.5766639709472656,0.5766639709472656,1.0,1.0,-2.7140555381774902,1.1031230688095093,1.610932469367981,0.4886629283428192,0.0,0.0,1.0,410.7169189453125,410.0,53.36570739746094,-0.0,3036.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561480,293.12109375,297.1499938964844,293.1499938964844,0.2499177455902099,-4905.3173828125,304.1439819335937,0.5147515535354614,0.166697546839714,0.1631837338209152,293.7510070800781,297.1499938964844,293.1499938964844,0.0097479969263076,-957.4710693359376,292.15966796875,0.3035705387592315,0.050000000745058,0.0617280006408691,292.91943359375,297.1499938964844,293.1499938964844,1.0,-15828.1591796875,297.89019775390625,0.9384989142417908,1.0,0.7033990025520325,292.5995178222656,297.1499938964844,293.1499938964844,1.0,-21430.046875,297.89019775390625,0.9384989142417908,1.0,0.9523453116416932,293.18096923828125,297.1499938964844,293.1499938964844,0.091983251273632,-11428.037109375,304.1564025878906,0.3568703830242157,0.069198153913021,0.3799827396869659,279.2699890136719,291.1499938964844,258.7259216308594,257.3052978515625,279.3006286621094,293.3852233886719,279.2718505859375,1.0,0.679381251335144,0.5766639709472656,0.5766639709472656,1.0,1.0,-2.7140555381774902,1.1031230688095093,1.610932469367981,0.4886629283428192,0.0,0.0,1.0,410.7169189453125,410.0,53.36570739746094,-0.0,3036.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561540,293.1199951171875,297.1499938964844,293.1499938964844,0.2510927021503448,-4922.28857421875,304.1440124511719,0.5157368183135986,0.1676504164934158,0.1640331000089645,293.7597045898437,297.1499938964844,293.1499938964844,0.0092203384265303,-922.7310791015624,291.7362365722656,0.3035463988780975,0.050000000745058,0.0617343112826347,292.9280700683594,297.1499938964844,293.1499938964844,1.0,-15810.615234375,297.9126281738281,0.9384228587150574,1.0,0.7034045457839966,292.607421875,297.1499938964844,293.1499938964844,1.0,-21406.29296875,297.9126281738281,0.9384228587150574,1.0,0.9523528218269348,293.1815490722656,297.1499938964844,293.1499938964844,0.0905227288603782,-11288.931640625,304.1567077636719,0.3545409440994262,0.0682974159717559,0.3760060966014862,279.3131408691406,291.1499938964844,258.75,257.325927734375,279.3466796875,293.3935241699219,279.315185546875,1.0,0.6790190935134888,0.5746902227401733,0.5746902227401733,1.0,1.0,-2.7103207111358643,1.0991495847702026,1.6111711263656616,0.4855349659919739,0.0,0.0,1.0,410.7422180175781,410.0,58.74067306518555,-0.0,3029.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561600,293.1199951171875,297.1499938964844,293.1499938964844,0.2510927021503448,-4922.28857421875,304.1440124511719,0.5157368183135986,0.1676504164934158,0.1640331000089645,293.7597045898437,297.1499938964844,293.1499938964844,0.0092203384265303,-922.7310791015624,291.7362365722656,0.3035463988780975,0.050000000745058,0.0617343112826347,292.9280700683594,297.1499938964844,293.1499938964844,1.0,-15810.615234375,297.9126281738281,0.9384228587150574,1.0,0.7034045457839966,292.607421875,297.1499938964844,293.1499938964844,1.0,-21406.29296875,297.9126281738281,0.9384228587150574,1.0,0.9523528218269348,293.1815490722656,297.1499938964844,293.1499938964844,0.0905227288603782,-11288.931640625,304.1567077636719,0.3545409440994262,0.0682974159717559,0.3760060966014862,279.3131408691406,291.1499938964844,258.75,257.325927734375,279.3466796875,293.3935241699219,279.315185546875,1.0,0.6790190935134888,0.5746902227401733,0.5746902227401733,1.0,1.0,-2.7103207111358643,1.0991495847702026,1.6111711263656616,0.4855349659919739,0.0,0.0,1.0,410.7422180175781,410.0,58.74067306518555,-0.0,3029.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561660,293.1140441894531,297.1499938964844,293.1499938964844,0.2536616623401642,-4960.60595703125,304.1416931152344,0.5178101658821106,0.169627383351326,0.1656083166599273,293.76275634765625,297.1499938964844,293.1499938964844,0.0087478747591376,-889.703857421875,291.338134765625,0.3036358952522278,0.050000000745058,0.0617112293839454,292.9322204589844,297.1499938964844,293.1499938964844,1.0,-15793.19140625,297.9349365234375,0.9387046098709106,1.0,0.7033872008323669,292.6106872558594,297.1499938964844,293.1499938964844,1.0,-21382.703125,297.9349365234375,0.9387046098709106,1.0,0.9523293375968932,293.1768493652344,297.1499938964844,293.1499938964844,0.0901998057961463,-11257.4921875,304.15496826171875,0.354497492313385,0.0684572011232376,0.3756276965141296,279.3555603027344,291.1499938964844,258.778076171875,257.34991455078125,279.3883972167969,293.3968811035156,279.35748291015625,1.0,0.6789119243621826,0.5727578401565552,0.5727578401565552,1.0,1.0,-2.711676836013794,1.0974829196929932,1.6141940355300903,0.483510673046112,0.0,0.0,1.0,410.202880859375,410.0,58.66864013671875,-0.0,3029.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561720,293.1140441894531,297.1499938964844,293.1499938964844,0.2536616623401642,-4960.60595703125,304.1416931152344,0.5178101658821106,0.169627383351326,0.1656083166599273,293.76275634765625,297.1499938964844,293.1499938964844,0.0087478747591376,-889.703857421875,291.338134765625,0.3036358952522278,0.050000000745058,0.0617112293839454,292.9322204589844,297.1499938964844,293.1499938964844,1.0,-15793.19140625,297.9349365234375,0.9387046098709106,1.0,0.7033872008323669,292.6106872558594,297.1499938964844,293.1499938964844,1.0,-21382.703125,297.9349365234375,0.9387046098709106,1.0,0.9523293375968932,293.1768493652344,297.1499938964844,293.1499938964844,0.0901998057961463,-11257.4921875,304.15496826171875,0.354497492313385,0.0684572011232376,0.3756276965141296,279.3555603027344,291.1499938964844,258.778076171875,257.34991455078125,279.3883972167969,293.3968811035156,279.35748291015625,1.0,0.6789119243621826,0.5727578401565552,0.5727578401565552,1.0,1.0,-2.711676836013794,1.0974829196929932,1.6141940355300903,0.483510673046112,0.0,0.0,1.0,410.202880859375,410.0,58.66864013671875,-0.0,3029.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561780,293.1114807128906,297.1499938964844,293.1499938964844,0.2558540999889374,-4992.744140625,304.1408386230469,0.5195146203041077,0.1710637062788009,0.1669806689023971,293.76812744140625,297.1499938964844,293.1499938964844,0.0082861697301268,-855.697998046875,290.9277648925781,0.3036546409130096,0.050000000745058,0.061706393957138,292.9391784667969,297.1499938964844,293.1499938964844,1.0,-15775.3603515625,297.9577331542969,0.9387634992599488,1.0,0.7033835649490356,292.6167297363281,297.1499938964844,293.1499938964844,1.0,-21358.560546875,297.9577331542969,0.9387634992599488,1.0,0.952324390411377,293.1752319335937,297.1499938964844,293.1499938964844,0.0896453037858009,-11203.505859375,304.1542663574219,0.3538806140422821,0.0681064501404762,0.3744944632053375,279.3992004394531,291.1499938964844,258.8079833984375,257.3754272460937,279.4335021972656,293.4031066894531,279.4012451171875,1.0,0.6788825392723083,0.570825457572937,0.570825457572937,1.0,1.0,-2.7119505405426025,1.095293641090393,1.6166568994522097,0.4812967181205749,0.0,0.0,1.0,410.0916442871094,410.0,60.672462463378906,-0.0,3029.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561840,293.1114807128906,297.1499938964844,293.1499938964844,0.2558540999889374,-4992.744140625,304.1408386230469,0.5195146203041077,0.1710637062788009,0.1669806689023971,293.76812744140625,297.1499938964844,293.1499938964844,0.0082861697301268,-855.697998046875,290.9277648925781,0.3036546409130096,0.050000000745058,0.061706393957138,292.9391784667969,297.1499938964844,293.1499938964844,1.0,-15775.3603515625,297.9577331542969,0.9387634992599488,1.0,0.7033835649490356,292.6167297363281,297.1499938964844,293.1499938964844,1.0,-21358.560546875,297.9577331542969,0.9387634992599488,1.0,0.952324390411377,293.1752319335937,297.1499938964844,293.1499938964844,0.0896453037858009,-11203.505859375,304.1542663574219,0.3538806140422821,0.0681064501404762,0.3744944632053375,279.3992004394531,291.1499938964844,258.8079833984375,257.3754272460937,279.4335021972656,293.4031066894531,279.4012451171875,1.0,0.6788825392723083,0.570825457572937,0.570825457572937,1.0,1.0,-2.7119505405426025,1.095293641090393,1.6166568994522097,0.4812967181205749,0.0,0.0,1.0,410.0916442871094,410.0,60.672462463378906,-0.0,3029.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561900,293.1107482910156,297.1499938964844,293.1499938964844,0.2567526996135711,-5005.73388671875,304.140869140625,0.5202122926712036,0.1716948002576828,0.1675697863101959,293.7714233398437,297.1499938964844,293.1499938964844,0.0080610578879714,-838.4514770507812,290.71923828125,0.3036436438560486,0.050000000745058,0.0617092363536357,292.9432983398437,297.1499938964844,293.1499938964844,1.0,-15766.06640625,297.9696044921875,0.938728928565979,1.0,0.7033857703208923,292.620361328125,297.1499938964844,293.1499938964844,1.0,-21345.978515625,297.9696044921875,0.938728928565979,1.0,0.9523274302482604,293.175048828125,297.1499938964844,293.1499938964844,0.0891917571425437,-11159.796875,304.1543273925781,0.3532140552997589,0.0678238347172737,0.3733773231506347,279.42205810546875,291.1499938964844,258.8235778808594,257.3887023925781,279.4572448730469,293.4069519042969,279.4241638183594,1.0,0.6788424849510193,0.5698592662811279,0.5698592662811279,1.0,1.0,-2.711326360702514,1.0938504934310913,1.617475986480713,0.4800043404102325,0.0,0.0,1.0,410.1414489746094,410.0,62.21491241455078,-0.0,3028.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
561960,293.1101989746094,297.1499938964844,293.1499938964844,0.2575795948505401,-5017.61572265625,304.1410522460937,0.520861804485321,0.1722979247570037,0.1681267768144607,293.7749938964844,297.1499938964844,293.1499938964844,0.0078395679593086,-821.04052734375,290.5090026855469,0.3036275804042816,0.050000000745058,0.0617133900523185,292.9477233886719,297.1499938964844,293.1499938964844,1.0,-15756.50390625,297.9818420410156,0.9386783838272096,1.0,0.703389048576355,292.624267578125,297.1499938964844,293.1499938964844,1.0,-21333.03125,297.9818420410156,0.9386783838272096,1.0,0.952331840991974,293.17510986328125,297.1499938964844,293.1499938964844,0.0886627212166786,-11108.9677734375,304.1545104980469,0.3524025082588196,0.0674971044063568,0.3720283806324005,279.44561767578125,291.1499938964844,258.839599609375,257.4022827148437,279.4818420410156,293.4111022949219,279.4477844238281,1.0,0.6787818074226379,0.5688782334327698,0.5688782334327698,1.0,1.0,-2.7103896141052246,1.0922449827194214,1.6181446313858032,0.4786165654659271,0.0,0.0,1.0,410.2130432128906,410.0,63.949501037597656,-0.0,3027.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562020,293.10943603515625,297.1499938964844,293.1499938964844,0.2591105103492737,-5039.49462890625,304.1414794921875,0.522094190120697,0.173464149236679,0.1691923439502716,293.78271484375,297.1499938964844,293.1499938964844,0.0074074338190257,-785.7822875976562,290.0844421386719,0.3035912215709686,0.050000000745058,0.061722807586193,292.957275390625,297.1499938964844,293.1499938964844,1.0,-15736.6484375,298.0072631835937,0.9385639429092408,1.0,0.7033966183662415,292.6327209472656,297.1499938964844,293.1499938964844,1.0,-21306.1484375,298.0072631835937,0.9385639429092408,1.0,0.9523420333862304,293.1756286621094,297.1499938964844,293.1499938964844,0.0874548181891441,-10993.2919921875,304.155029296875,0.3505039811134338,0.0667574405670166,0.3688776195049286,279.4945373535156,291.1499938964844,258.8727722167969,257.4304504394531,279.53253173828125,293.42022705078125,279.4967956542969,1.0,0.6786043643951416,0.5669161677360535,0.5669161677360535,1.0,1.0,-2.7079169750213623,1.0887466669082642,1.619170308113098,0.4756818413734436,0.0,0.0,1.0,410.3626708984375,410.0,67.27530670166016,-0.0,3023.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562080,293.10943603515625,297.1499938964844,293.1499938964844,0.2591105103492737,-5039.49462890625,304.1414794921875,0.522094190120697,0.173464149236679,0.1691923439502716,293.78271484375,297.1499938964844,293.1499938964844,0.0074074338190257,-785.7822875976562,290.0844421386719,0.3035912215709686,0.050000000745058,0.061722807586193,292.957275390625,297.1499938964844,293.1499938964844,1.0,-15736.6484375,298.0072631835937,0.9385639429092408,1.0,0.7033966183662415,292.6327209472656,297.1499938964844,293.1499938964844,1.0,-21306.1484375,298.0072631835937,0.9385639429092408,1.0,0.9523420333862304,293.1756286621094,297.1499938964844,293.1499938964844,0.0874548181891441,-10993.2919921875,304.155029296875,0.3505039811134338,0.0667574405670166,0.3688776195049286,279.4945373535156,291.1499938964844,258.8727722167969,257.4304504394531,279.53253173828125,293.42022705078125,279.4967956542969,1.0,0.6786043643951416,0.5669161677360535,0.5669161677360535,1.0,1.0,-2.7079169750213623,1.0887466669082642,1.619170308113098,0.4756818413734436,0.0,0.0,1.0,410.3626708984375,410.0,67.27530670166016,-0.0,3023.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562140,293.109619140625,297.1499938964844,293.1499938964844,0.2604459524154663,-5058.39990234375,304.1421203613281,0.5232123136520386,0.1744595617055893,0.1701650023460388,293.7908630371094,297.1499938964844,293.1499938964844,0.0069906413555145,-750.1581420898438,289.6547241210937,0.3035542666912079,0.050000000745058,0.0617324002087116,292.967529296875,297.1499938964844,293.1499938964844,1.0,-15716.53515625,298.0329895019531,0.938447654247284,1.0,0.7034043669700623,292.6417236328125,297.1499938964844,293.1499938964844,1.0,-21278.916015625,298.0329895019531,0.938447654247284,1.0,0.9523525834083556,293.1764221191406,297.1499938964844,293.1499938964844,0.0861231982707977,-10866.3251953125,304.1555480957031,0.34837406873703,0.0659438222646713,0.3653442561626434,279.544189453125,291.1499938964844,258.90740966796875,257.45977783203125,279.5821533203125,293.425537109375,279.54638671875,1.0,0.6783621907234192,0.5649541020393372,0.5649541020393372,1.0,1.0,-2.70487380027771,1.0849701166152954,1.619903802871704,0.472594678401947,0.0,0.0,1.0,410.4961853027344,410.0,68.28191375732422,-0.0,3017.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562200,293.109619140625,297.1499938964844,293.1499938964844,0.2604459524154663,-5058.39990234375,304.1421203613281,0.5232123136520386,0.1744595617055893,0.1701650023460388,293.7908630371094,297.1499938964844,293.1499938964844,0.0069906413555145,-750.1581420898438,289.6547241210937,0.3035542666912079,0.050000000745058,0.0617324002087116,292.967529296875,297.1499938964844,293.1499938964844,1.0,-15716.53515625,298.0329895019531,0.938447654247284,1.0,0.7034043669700623,292.6417236328125,297.1499938964844,293.1499938964844,1.0,-21278.916015625,298.0329895019531,0.938447654247284,1.0,0.9523525834083556,293.1764221191406,297.1499938964844,293.1499938964844,0.0861231982707977,-10866.3251953125,304.1555480957031,0.34837406873703,0.0659438222646713,0.3653442561626434,279.544189453125,291.1499938964844,258.90740966796875,257.45977783203125,279.5821533203125,293.425537109375,279.54638671875,1.0,0.6783621907234192,0.5649541020393372,0.5649541020393372,1.0,1.0,-2.70487380027771,1.0849701166152954,1.619903802871704,0.472594678401947,0.0,0.0,1.0,410.4961853027344,410.0,68.28191375732422,-0.0,3017.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562260,293.1116638183594,297.1499938964844,293.1499938964844,0.2611230909824371,-5067.369140625,304.14361572265625,0.5239033699035645,0.1750682890415191,0.1707944273948669,293.7991943359375,297.1499938964844,293.1499938964844,0.0065868031233549,-714.136962890625,289.2200927734375,0.3035131096839905,0.050000000745058,0.0617431029677391,292.9781188964844,297.1499938964844,293.1499938964844,1.0,-15696.791015625,298.0582580566406,0.9383180141448976,1.0,0.7034131288528442,292.65093994140625,297.1499938964844,293.1499938964844,1.0,-21252.185546875,298.0582580566406,0.9383180141448976,1.0,0.952364444732666,293.1773986816406,297.1499938964844,293.1499938964844,0.0847205147147178,-10733.2138671875,304.1560363769531,0.3460913300514221,0.0650820583105087,0.3615777790546417,279.5928955078125,291.1499938964844,258.9433288574219,257.4901733398437,279.630859375,293.4286193847656,279.5950927734375,1.0,0.6780528426170349,0.5630483031272888,0.5630483031272888,1.0,1.0,-2.7011423110961914,1.0809322595596311,1.62021005153656,0.4693985283374786,0.0,0.0,1.0,410.6331481933594,410.0,68.03429412841797,-0.0,3011.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562320,293.1116638183594,297.1499938964844,293.1499938964844,0.2611230909824371,-5067.369140625,304.14361572265625,0.5239033699035645,0.1750682890415191,0.1707944273948669,293.7991943359375,297.1499938964844,293.1499938964844,0.0065868031233549,-714.136962890625,289.2200927734375,0.3035131096839905,0.050000000745058,0.0617431029677391,292.9781188964844,297.1499938964844,293.1499938964844,1.0,-15696.791015625,298.0582580566406,0.9383180141448976,1.0,0.7034131288528442,292.65093994140625,297.1499938964844,293.1499938964844,1.0,-21252.185546875,298.0582580566406,0.9383180141448976,1.0,0.952364444732666,293.1773986816406,297.1499938964844,293.1499938964844,0.0847205147147178,-10733.2138671875,304.1560363769531,0.3460913300514221,0.0650820583105087,0.3615777790546417,279.5928955078125,291.1499938964844,258.9433288574219,257.4901733398437,279.630859375,293.4286193847656,279.5950927734375,1.0,0.6780528426170349,0.5630483031272888,0.5630483031272888,1.0,1.0,-2.7011423110961914,1.0809322595596311,1.62021005153656,0.4693985283374786,0.0,0.0,1.0,410.6331481933594,410.0,68.03429412841797,-0.0,3011.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562380,293.11431884765625,297.1499938964844,293.1499938964844,0.2613873183727264,-5070.24755859375,304.1452941894531,0.5243514180183411,0.1755007654428482,0.1712229698896408,293.8075561523437,297.1499938964844,293.1499938964844,0.0061960075981915,-677.8405151367188,288.7818908691406,0.3034733235836029,0.050000000745058,0.0617534667253494,292.98907470703125,297.1499938964844,293.1499938964844,1.0,-15676.8515625,298.08380126953125,0.9381927251815796,1.0,0.7034217715263367,292.6603088378906,297.1499938964844,293.1499938964844,1.0,-21225.189453125,298.08380126953125,0.9381927251815796,1.0,0.952376127243042,293.1783752441406,297.1499938964844,293.1499938964844,0.0832605808973312,-10595.2587890625,304.1564636230469,0.3437023758888244,0.0641859024763107,0.3576409518718719,279.6420593261719,291.1499938964844,258.9804382324219,257.5215148925781,279.6804504394531,293.4315795898437,279.644287109375,1.0,0.67768794298172,0.5611425042152405,0.5611425042152405,1.0,1.0,-2.6969635486602783,1.0766769647598269,1.6202865839004517,0.4660807847976684,0.0,0.0,1.0,410.74560546875,410.0,68.50753021240234,-0.0,3003.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562440,293.11431884765625,297.1499938964844,293.1499938964844,0.2613873183727264,-5070.24755859375,304.1452941894531,0.5243514180183411,0.1755007654428482,0.1712229698896408,293.8075561523437,297.1499938964844,293.1499938964844,0.0061960075981915,-677.8405151367188,288.7818908691406,0.3034733235836029,0.050000000745058,0.0617534667253494,292.98907470703125,297.1499938964844,293.1499938964844,1.0,-15676.8515625,298.08380126953125,0.9381927251815796,1.0,0.7034217715263367,292.6603088378906,297.1499938964844,293.1499938964844,1.0,-21225.189453125,298.08380126953125,0.9381927251815796,1.0,0.952376127243042,293.1783752441406,297.1499938964844,293.1499938964844,0.0832605808973312,-10595.2587890625,304.1564636230469,0.3437023758888244,0.0641859024763107,0.3576409518718719,279.6420593261719,291.1499938964844,258.9804382324219,257.5215148925781,279.6804504394531,293.4315795898437,279.644287109375,1.0,0.67768794298172,0.5611425042152405,0.5611425042152405,1.0,1.0,-2.6969635486602783,1.0766769647598269,1.6202865839004517,0.4660807847976684,0.0,0.0,1.0,410.74560546875,410.0,68.50753021240234,-0.0,3003.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562500,293.1156921386719,297.1499938964844,293.1499938964844,0.2614346146583557,-5070.47021484375,304.14605712890625,0.5245311856269836,0.175681471824646,0.1713992059230804,293.8117370605469,297.1499938964844,293.1499938964844,0.0060049812309443,-659.5880737304688,288.5616149902344,0.3034546673297882,0.050000000745058,0.0617583431303501,292.99468994140625,297.1499938964844,293.1499938964844,1.0,-15666.76953125,298.0967102050781,0.9381338953971864,1.0,0.7034258842468262,292.6650390625,297.1499938964844,293.1499938964844,1.0,-21211.537109375,298.0967102050781,0.9381338953971864,1.0,0.952381670475006,293.17889404296875,297.1499938964844,293.1499938964844,0.0825132355093956,-10524.87109375,304.1566467285156,0.3424778580665588,0.0637280195951461,0.3556233048439026,279.6669006347656,291.1499938964844,258.9993896484375,257.5375061035156,279.70556640625,293.4330749511719,279.6691589355469,1.0,0.6774896383285522,0.5601896047592163,0.5601896047592163,1.0,1.0,-2.6947684288024902,1.074494481086731,1.6202738285064695,0.4643898904323578,0.0,0.0,1.0,410.7902221679688,410.0,68.91062927246094,-0.0,2999.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
