time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562560,293.1170959472656,297.1499938964844,293.1499938964844,0.2614428997039795,-5070.1455078125,304.1467590332031,0.5246913433074951,0.1758452951908111,0.1715582609176635,293.81591796875,297.1499938964844,293.1499938964844,0.0058165360242128,-641.26220703125,288.340576171875,0.3034367561340332,0.050000000745058,0.0617630258202552,293.0004272460937,297.1499938964844,293.1499938964844,1.0,-15656.654296875,298.1096496582031,0.9380773901939392,1.0,0.7034298181533813,292.6697998046875,297.1499938964844,293.1499938964844,1.0,-21197.84375,298.1096496582031,0.9380773901939392,1.0,0.952387034893036,293.17938232421875,297.1499938964844,293.1499938964844,0.081756480038166,-10453.7666015625,304.15679931640625,0.3412365913391113,0.0632646977901458,0.3535786867141723,279.6918640136719,291.1499938964844,259.0185852050781,257.5537109375,279.7305908203125,293.4346008300781,279.6941223144531,1.0,0.6772828698158264,0.5592594146728516,0.5592594146728516,1.0,1.0,-2.692519426345825,1.072310209274292,1.6202092170715332,0.462708830833435,0.0,0.0,1.0,410.82818603515625,410.0,69.16322326660156,-0.0,2995.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562620,293.1197814941406,297.1499938964844,293.1499938964844,0.2613652944564819,-5068.1826171875,304.1479797363281,0.5249654054641724,0.1761313378810882,0.1718358099460601,293.82421875,297.1499938964844,293.1499938964844,0.0054469038732349,-604.4190063476562,287.8962707519531,0.303402692079544,0.050000000745058,0.0617719441652298,293.0121459960937,297.1499938964844,293.1499938964844,1.0,-15636.3271484375,298.1356506347656,0.9379699230194092,1.0,0.7034375071525574,292.679443359375,297.1499938964844,293.1499938964844,1.0,-21170.3203125,298.1356506347656,0.9379699230194092,1.0,0.9523974061012268,293.18035888671875,297.1499938964844,293.1499938964844,0.0802182182669639,-10309.779296875,304.1571044921875,0.3387098908424377,0.062324047088623,0.3494206368923187,279.741943359375,291.1499938964844,259.0576171875,257.5866394042969,279.7811584472656,293.43768310546875,279.7442321777344,1.0,0.676848828792572,0.5573990941047668,0.5573990941047668,1.0,1.0,-2.687888860702514,1.0678716897964478,1.6200170516967771,0.4593057036399841,0.0,0.0,1.0,410.8881530761719,410.0,69.74365234375,-0.0,2986.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562680,293.1197814941406,297.1499938964844,293.1499938964844,0.2613652944564819,-5068.1826171875,304.1479797363281,0.5249654054641724,0.1761313378810882,0.1718358099460601,293.82421875,297.1499938964844,293.1499938964844,0.0054469038732349,-604.4190063476562,287.8962707519531,0.303402692079544,0.050000000745058,0.0617719441652298,293.0121459960937,297.1499938964844,293.1499938964844,1.0,-15636.3271484375,298.1356506347656,0.9379699230194092,1.0,0.7034375071525574,292.679443359375,297.1499938964844,293.1499938964844,1.0,-21170.3203125,298.1356506347656,0.9379699230194092,1.0,0.9523974061012268,293.18035888671875,297.1499938964844,293.1499938964844,0.0802182182669639,-10309.779296875,304.1571044921875,0.3387098908424377,0.062324047088623,0.3494206368923187,279.741943359375,291.1499938964844,259.0576171875,257.5866394042969,279.7811584472656,293.43768310546875,279.7442321777344,1.0,0.676848828792572,0.5573990941047668,0.5573990941047668,1.0,1.0,-2.687888860702514,1.0678716897964478,1.6200170516967771,0.4593057036399841,0.0,0.0,1.0,410.8881530761719,410.0,69.74365234375,-0.0,2986.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562740,293.12237548828125,297.1499938964844,293.1499938964844,0.261178195476532,-5064.68505859375,304.1489562988281,0.5251874923706055,0.1763698458671569,0.1720684617757797,293.8324279785156,297.1499938964844,293.1499938964844,0.0050857397727668,-567.323974609375,287.44940185546875,0.3033702075481415,0.050000000745058,0.0617804639041423,293.0243530273437,297.1499938964844,293.1499938964844,1.0,-15615.73046875,298.1620178222656,0.9378674626350404,1.0,0.7034448981285095,292.6891784667969,297.1499938964844,293.1499938964844,1.0,-21142.435546875,298.1620178222656,0.9378674626350404,1.0,0.9524074196815492,293.1812744140625,297.1499938964844,293.1499938964844,0.0786496624350547,-10163.7216796875,304.1573486328125,0.3361311852931976,0.0613672882318496,0.3451851606369018,279.7926940917969,291.1499938964844,259.0974426269531,257.6202087402344,279.8324279785156,293.4408264160156,279.7950134277344,1.0,0.6763932704925537,0.5555387139320374,0.5555387139320374,1.0,1.0,-2.683109998703003,1.0633481740951538,1.6197618246078491,0.4558497965335846,0.0,0.0,1.0,410.9329833984375,410.0,70.55412292480469,-0.0,2977.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562800,293.12237548828125,297.1499938964844,293.1499938964844,0.261178195476532,-5064.68505859375,304.1489562988281,0.5251874923706055,0.1763698458671569,0.1720684617757797,293.8324279785156,297.1499938964844,293.1499938964844,0.0050857397727668,-567.323974609375,287.44940185546875,0.3033702075481415,0.050000000745058,0.0617804639041423,293.0243530273437,297.1499938964844,293.1499938964844,1.0,-15615.73046875,298.1620178222656,0.9378674626350404,1.0,0.7034448981285095,292.6891784667969,297.1499938964844,293.1499938964844,1.0,-21142.435546875,298.1620178222656,0.9378674626350404,1.0,0.9524074196815492,293.1812744140625,297.1499938964844,293.1499938964844,0.0786496624350547,-10163.7216796875,304.1573486328125,0.3361311852931976,0.0613672882318496,0.3451851606369018,279.7926940917969,291.1499938964844,259.0974426269531,257.6202087402344,279.8324279785156,293.4408264160156,279.7950134277344,1.0,0.6763932704925537,0.5555387139320374,0.5555387139320374,1.0,1.0,-2.683109998703003,1.0633481740951538,1.6197618246078491,0.4558497965335846,0.0,0.0,1.0,410.9329833984375,410.0,70.55412292480469,-0.0,2977.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562860,293.1248779296875,297.1499938964844,293.1499938964844,0.2609001696109772,-5059.912109375,304.1497497558594,0.5253633856773376,0.1765662282705307,0.1722620576620102,293.8405456542969,297.1499938964844,293.1499938964844,0.0047316178679466,-529.9931030273438,286.9999389648437,0.3033385872840881,0.050000000745058,0.0617887675762176,293.0369873046875,297.1499938964844,293.1499938964844,1.0,-15595.0087890625,298.18853759765625,0.9377676844596864,1.0,0.7034521102905273,292.69903564453125,297.1499938964844,293.1499938964844,1.0,-21114.37890625,298.18853759765625,0.9377676844596864,1.0,0.952417254447937,293.1821594238281,297.1499938964844,293.1499938964844,0.0770548805594444,-10016.083984375,304.1575622558594,0.3335050642490387,0.0603964030742645,0.3408830761909485,279.84375,291.1499938964844,259.13787841796875,257.654296875,279.8837585449219,293.444091796875,279.8460998535156,1.0,0.6759207248687744,0.5537194013595581,0.5537194013595581,1.0,1.0,-2.678203582763672,1.0588009357452393,1.619402527809143,0.4523983299732208,0.0,0.0,1.0,410.9680786132813,410.0,71.0157470703125,-0.0,2968.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562920,293.1248779296875,297.1499938964844,293.1499938964844,0.2609001696109772,-5059.912109375,304.1497497558594,0.5253633856773376,0.1765662282705307,0.1722620576620102,293.8405456542969,297.1499938964844,293.1499938964844,0.0047316178679466,-529.9931030273438,286.9999389648437,0.3033385872840881,0.050000000745058,0.0617887675762176,293.0369873046875,297.1499938964844,293.1499938964844,1.0,-15595.0087890625,298.18853759765625,0.9377676844596864,1.0,0.7034521102905273,292.69903564453125,297.1499938964844,293.1499938964844,1.0,-21114.37890625,298.18853759765625,0.9377676844596864,1.0,0.952417254447937,293.1821594238281,297.1499938964844,293.1499938964844,0.0770548805594444,-10016.083984375,304.1575622558594,0.3335050642490387,0.0603964030742645,0.3408830761909485,279.84375,291.1499938964844,259.13787841796875,257.654296875,279.8837585449219,293.444091796875,279.8460998535156,1.0,0.6759207248687744,0.5537194013595581,0.5537194013595581,1.0,1.0,-2.678203582763672,1.0588009357452393,1.619402527809143,0.4523983299732208,0.0,0.0,1.0,410.9680786132813,410.0,71.0157470703125,-0.0,2968.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
562980,293.1272277832031,297.1499938964844,293.1499938964844,0.2605392634868622,-5053.96435546875,304.15045166015625,0.5254969596862793,0.1767241507768631,0.1724202930927276,293.8485717773437,297.1499938964844,293.1499938964844,0.00438331393525,-492.4532470703125,286.5480651855469,0.303307443857193,0.050000000745058,0.0617969557642936,293.0501708984375,297.1499938964844,293.1499938964844,1.0,-15574.11328125,298.2153015136719,0.9376693367958068,1.0,0.7034593224525452,292.7089538574219,297.1499938964844,293.1499938964844,1.0,-21086.087890625,298.2153015136719,0.9376693367958068,1.0,0.9524269700050354,293.1829833984375,297.1499938964844,293.1499938964844,0.0754355192184448,-9867.1025390625,304.1577453613281,0.3308354318141937,0.059413306415081,0.3365234136581421,279.8952331542969,291.1499938964844,259.1788635253906,257.68878173828125,279.9356994628906,293.4474792480469,279.8975830078125,1.0,0.6754343509674072,0.5519000291824341,0.5519000291824341,1.0,1.0,-2.673185110092163,1.0541877746582031,1.6189972162246704,0.4489054679870605,0.0,0.0,1.0,410.9966125488281,410.0,71.6260986328125,-0.0,2958.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563040,293.1272277832031,297.1499938964844,293.1499938964844,0.2605392634868622,-5053.96435546875,304.15045166015625,0.5254969596862793,0.1767241507768631,0.1724202930927276,293.8485717773437,297.1499938964844,293.1499938964844,0.00438331393525,-492.4532470703125,286.5480651855469,0.303307443857193,0.050000000745058,0.0617969557642936,293.0501708984375,297.1499938964844,293.1499938964844,1.0,-15574.11328125,298.2153015136719,0.9376693367958068,1.0,0.7034593224525452,292.7089538574219,297.1499938964844,293.1499938964844,1.0,-21086.087890625,298.2153015136719,0.9376693367958068,1.0,0.9524269700050354,293.1829833984375,297.1499938964844,293.1499938964844,0.0754355192184448,-9867.1025390625,304.1577453613281,0.3308354318141937,0.059413306415081,0.3365234136581421,279.8952331542969,291.1499938964844,259.1788635253906,257.68878173828125,279.9356994628906,293.4474792480469,279.8975830078125,1.0,0.6754343509674072,0.5519000291824341,0.5519000291824341,1.0,1.0,-2.673185110092163,1.0541877746582031,1.6189972162246704,0.4489054679870605,0.0,0.0,1.0,410.9966125488281,410.0,71.6260986328125,-0.0,2958.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563100,293.1283569335937,297.1499938964844,293.1499938964844,0.2603296041488647,-5050.572265625,304.1507263183594,0.5255488753318787,0.1767896711826324,0.1724870949983596,293.8525390625,297.1499938964844,293.1499938964844,0.0042108665220439,-473.6029052734375,286.32135009765625,0.3032919764518738,0.050000000745058,0.0618010275065898,293.05694580078125,297.1499938964844,293.1499938964844,1.0,-15563.58203125,298.2287902832031,0.9376205205917358,1.0,0.7034628987312317,292.7139587402344,297.1499938964844,293.1499938964844,1.0,-21071.830078125,298.2287902832031,0.9376205205917358,1.0,0.9524317979812622,293.1833801269531,297.1499938964844,293.1499938964844,0.0746170729398727,-9792.173828125,304.1578063964844,0.3294853866100311,0.0589177384972572,0.3343246579170227,279.9211730957031,291.1499938964844,259.199462890625,257.7061767578125,279.9618835449219,293.4492492675781,279.9235534667969,1.0,0.6751866936683655,0.5509904026985168,0.5509904026985168,1.0,1.0,-2.6706383228302,1.051857829093933,1.6187803745269775,0.447143942117691,0.0,0.0,1.0,411.009033203125,410.0,71.9784164428711,-0.0,2953.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563160,293.12945556640625,297.1499938964844,293.1499938964844,0.2601022720336914,-5046.927734375,304.1510314941406,0.5255913138389587,0.1768466681241989,0.1725460439920425,293.8564758300781,297.1499938964844,293.1499938964844,0.0040393425151705,-454.7029418945313,286.09405517578125,0.3032765686511993,0.050000000745058,0.0618050880730152,293.0638732910156,297.1499938964844,293.1499938964844,1.0,-15553.0244140625,298.2422790527344,0.9375718235969543,1.0,0.7034664750099182,292.7189636230469,297.1499938964844,293.1499938964844,1.0,-21057.537109375,298.2422790527344,0.9375718235969543,1.0,0.9524366855621338,293.18377685546875,297.1499938964844,293.1499938964844,0.073793314397335,-9717.0234375,304.15789794921875,0.3281255662441253,0.0584197603166103,0.3321145176887512,279.9471740722656,291.1499938964844,259.2201843261719,257.7236022949219,279.98797607421875,293.4510498046875,279.9495544433594,1.0,0.6749363541603088,0.5500960350036621,0.5500960350036621,1.0,1.0,-2.6680681705474854,1.049532413482666,1.6185358762741089,0.4453920125961303,0.0,0.0,1.0,411.02044677734375,410.0,72.20538330078125,-0.0,2949.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563220,293.131591796875,297.1499938964844,293.1499938964844,0.2595987617969513,-5038.93701171875,304.1515197753906,0.5256494283676147,0.1769365668296814,0.1726418584585189,293.8642578125,297.1499938964844,293.1499938964844,0.0036984004545956,-416.7591552734375,285.6377868652344,0.30324587225914,0.050000000745058,0.0618131719529628,293.0781555175781,297.1499938964844,293.1499938964844,1.0,-15531.84375,298.2694091796875,0.9374749064445496,1.0,0.7034736275672913,292.7290954589844,297.1499938964844,293.1499938964844,1.0,-21028.859375,298.2694091796875,0.9374749064445496,1.0,0.9524463415145874,293.1844787597656,297.1499938964844,293.1499938964844,0.0721310898661613,-9566.2099609375,304.15802001953125,0.3253783285617828,0.0574177503585815,0.3276649117469787,279.9993591308594,291.1499938964844,259.2617492675781,257.7586364746094,280.04052734375,293.4548645019531,280.00177001953125,1.0,0.6744286417961121,0.5483074188232422,0.5483074188232422,1.0,1.0,-2.6628665924072266,1.044844150543213,1.6180224418640137,0.4418643116950989,0.0,0.0,1.0,411.0405578613281,410.0,72.65327453613281,-0.0,2939.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563280,293.131591796875,297.1499938964844,293.1499938964844,0.2595987617969513,-5038.93701171875,304.1515197753906,0.5256494283676147,0.1769365668296814,0.1726418584585189,293.8642578125,297.1499938964844,293.1499938964844,0.0036984004545956,-416.7591552734375,285.6377868652344,0.30324587225914,0.050000000745058,0.0618131719529628,293.0781555175781,297.1499938964844,293.1499938964844,1.0,-15531.84375,298.2694091796875,0.9374749064445496,1.0,0.7034736275672913,292.7290954589844,297.1499938964844,293.1499938964844,1.0,-21028.859375,298.2694091796875,0.9374749064445496,1.0,0.9524463415145874,293.1844787597656,297.1499938964844,293.1499938964844,0.0721310898661613,-9566.2099609375,304.15802001953125,0.3253783285617828,0.0574177503585815,0.3276649117469787,279.9993591308594,291.1499938964844,259.2617492675781,257.7586364746094,280.04052734375,293.4548645019531,280.00177001953125,1.0,0.6744286417961121,0.5483074188232422,0.5483074188232422,1.0,1.0,-2.6628665924072266,1.044844150543213,1.6180224418640137,0.4418643116950989,0.0,0.0,1.0,411.0405578613281,410.0,72.65327453613281,-0.0,2939.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563340,293.13360595703125,297.1499938964844,293.1499938964844,0.2590306401252746,-5030.00927734375,304.1519470214844,0.5256741046905518,0.1769961565732956,0.1727098673582077,293.8719482421875,297.1499938964844,293.1499938964844,0.0033591762185096,-378.6254577636719,285.1795959472656,0.3032154142856598,0.050000000745058,0.0618212036788463,293.093017578125,297.1499938964844,293.1499938964844,1.0,-15510.4609375,298.2967834472656,0.9373786449432372,1.0,0.7034807801246643,292.7392578125,297.1499938964844,293.1499938964844,1.0,-20999.908203125,298.2967834472656,0.9373786449432372,1.0,0.952455997467041,293.1851501464844,297.1499938964844,293.1499938964844,0.070450447499752,-9414.8701171875,304.1581420898437,0.322596788406372,0.0564096793532371,0.3231848180294037,280.0520324707031,291.1499938964844,259.30340576171875,257.79376220703125,280.0936279296875,293.458984375,280.054443359375,1.0,0.673912763595581,0.5465187430381775,0.5465187430381775,1.0,1.0,-2.657594680786133,1.0401077270507812,1.6174869537353516,0.4383040368556976,0.0,0.0,1.0,411.05712890625,410.0,73.26480865478516,-0.0,2929.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563400,293.13360595703125,297.1499938964844,293.1499938964844,0.2590306401252746,-5030.00927734375,304.1519470214844,0.5256741046905518,0.1769961565732956,0.1727098673582077,293.8719482421875,297.1499938964844,293.1499938964844,0.0033591762185096,-378.6254577636719,285.1795959472656,0.3032154142856598,0.050000000745058,0.0618212036788463,293.093017578125,297.1499938964844,293.1499938964844,1.0,-15510.4609375,298.2967834472656,0.9373786449432372,1.0,0.7034807801246643,292.7392578125,297.1499938964844,293.1499938964844,1.0,-20999.908203125,298.2967834472656,0.9373786449432372,1.0,0.952455997467041,293.1851501464844,297.1499938964844,293.1499938964844,0.070450447499752,-9414.8701171875,304.1581420898437,0.322596788406372,0.0564096793532371,0.3231848180294037,280.0520324707031,291.1499938964844,259.30340576171875,257.79376220703125,280.0936279296875,293.458984375,280.054443359375,1.0,0.673912763595581,0.5465187430381775,0.5465187430381775,1.0,1.0,-2.657594680786133,1.0401077270507812,1.6174869537353516,0.4383040368556976,0.0,0.0,1.0,411.05712890625,410.0,73.26480865478516,-0.0,2929.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563460,293.1354675292969,297.1499938964844,293.1499938964844,0.2584067285060882,-5020.2724609375,304.15234375,0.5256683826446533,0.1770281195640564,0.1727523952722549,293.8794860839844,297.1499938964844,293.1499938964844,0.0030206814408302,-340.336181640625,284.7194519042969,0.3031853139400482,0.050000000745058,0.0618291534483432,293.1085205078125,297.1499938964844,293.1499938964844,1.0,-15488.9833984375,298.32427978515625,0.9372835159301758,1.0,0.7034878134727478,292.74951171875,297.1499938964844,293.1499938964844,1.0,-20970.830078125,298.32427978515625,0.9372835159301758,1.0,0.95246559381485,293.18572998046875,297.1499938964844,293.1499938964844,0.0687556937336921,-9263.478515625,304.15826416015625,0.3197841048240661,0.0553984977304935,0.3186867535114288,280.1049194335937,291.1499938964844,259.3450622558594,257.828857421875,280.14678955078125,293.4635314941406,280.1073608398437,1.0,0.6733904480934143,0.5447616577148438,0.5447616577148438,1.0,1.0,-2.6522703170776367,1.035373330116272,1.6168969869613647,0.4347571730613708,0.0,0.0,1.0,411.0701293945313,410.0,73.61734771728516,-0.0,2919.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563520,293.1354675292969,297.1499938964844,293.1499938964844,0.2584067285060882,-5020.2724609375,304.15234375,0.5256683826446533,0.1770281195640564,0.1727523952722549,293.8794860839844,297.1499938964844,293.1499938964844,0.0030206814408302,-340.336181640625,284.7194519042969,0.3031853139400482,0.050000000745058,0.0618291534483432,293.1085205078125,297.1499938964844,293.1499938964844,1.0,-15488.9833984375,298.32427978515625,0.9372835159301758,1.0,0.7034878134727478,292.74951171875,297.1499938964844,293.1499938964844,1.0,-20970.830078125,298.32427978515625,0.9372835159301758,1.0,0.95246559381485,293.18572998046875,297.1499938964844,293.1499938964844,0.0687556937336921,-9263.478515625,304.15826416015625,0.3197841048240661,0.0553984977304935,0.3186867535114288,280.1049194335937,291.1499938964844,259.3450622558594,257.828857421875,280.14678955078125,293.4635314941406,280.1073608398437,1.0,0.6733904480934143,0.5447616577148438,0.5447616577148438,1.0,1.0,-2.6522703170776367,1.035373330116272,1.6168969869613647,0.4347571730613708,0.0,0.0,1.0,411.0701293945313,410.0,73.61734771728516,-0.0,2919.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563580,293.13726806640625,297.1499938964844,293.1499938964844,0.2577317357063293,-5009.78759765625,304.1526794433594,0.5256359577178955,0.1770355552434921,0.1727722734212875,293.8869323730469,297.1499938964844,293.1499938964844,0.0026815000455826,-301.85595703125,284.2576904296875,0.3031557500362396,0.050000000745058,0.0618369728326797,293.1246643066406,297.1499938964844,293.1499938964844,1.0,-15467.35546875,298.3519592285156,0.9371899962425232,1.0,0.7034948468208313,292.75982666015625,297.1499938964844,293.1499938964844,1.0,-20941.546875,298.3519592285156,0.9371899962425232,1.0,0.9524750709533693,293.1862487792969,297.1499938964844,293.1499938964844,0.0670511350035667,-9112.466796875,304.1583557128906,0.3169443905353546,0.0543881505727767,0.3141869902610779,280.1581726074219,291.1499938964844,259.38653564453125,257.8638916015625,280.2004699707031,293.4686279296875,280.16064453125,1.0,0.6728638410568237,0.54300457239151,0.54300457239151,1.0,1.0,-2.646916151046753,1.0306109189987185,1.6163053512573242,0.4311888515949249,0.0,0.0,1.0,411.07916259765625,410.0,74.13602447509766,-0.0,2908.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563640,293.13726806640625,297.1499938964844,293.1499938964844,0.2577317357063293,-5009.78759765625,304.1526794433594,0.5256359577178955,0.1770355552434921,0.1727722734212875,293.8869323730469,297.1499938964844,293.1499938964844,0.0026815000455826,-301.85595703125,284.2576904296875,0.3031557500362396,0.050000000745058,0.0618369728326797,293.1246643066406,297.1499938964844,293.1499938964844,1.0,-15467.35546875,298.3519592285156,0.9371899962425232,1.0,0.7034948468208313,292.75982666015625,297.1499938964844,293.1499938964844,1.0,-20941.546875,298.3519592285156,0.9371899962425232,1.0,0.9524750709533693,293.1862487792969,297.1499938964844,293.1499938964844,0.0670511350035667,-9112.466796875,304.1583557128906,0.3169443905353546,0.0543881505727767,0.3141869902610779,280.1581726074219,291.1499938964844,259.38653564453125,257.8638916015625,280.2004699707031,293.4686279296875,280.16064453125,1.0,0.6728638410568237,0.54300457239151,0.54300457239151,1.0,1.0,-2.646916151046753,1.0306109189987185,1.6163053512573242,0.4311888515949249,0.0,0.0,1.0,411.07916259765625,410.0,74.13602447509766,-0.0,2908.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563700,293.1380920410156,297.1499938964844,293.1499938964844,0.2573753893375397,-5004.26708984375,304.15283203125,0.5256104469299316,0.1770305335521698,0.1727741509675979,293.8905944824219,297.1499938964844,293.1499938964844,0.0025116484612226,-282.5756530761719,284.0262756347656,0.3031412363052368,0.050000000745058,0.0618408173322677,293.1329650878906,297.1499938964844,293.1499938964844,1.0,-15456.4609375,298.36590576171875,0.9371440410614014,1.0,0.7034982442855835,292.7650146484375,297.1499938964844,293.1499938964844,1.0,-20926.796875,298.36590576171875,0.9371440410614014,1.0,0.9524797201156616,293.1864929199219,297.1499938964844,293.1499938964844,0.0661967173218727,-9037.2470703125,304.15838623046875,0.3155155777931213,0.0538846030831337,0.3119421601295471,280.1849975585937,291.1499938964844,259.4071655273437,257.8813171386719,280.2275085449219,293.471435546875,280.1875,1.0,0.6725995540618896,0.5421260595321655,0.5421260595321655,1.0,1.0,-2.644235372543335,1.0282220840454102,1.6160134077072144,0.429397702217102,0.0,0.0,1.0,411.0820007324219,410.0,74.4593505859375,-0.0,2903.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563760,293.138916015625,297.1499938964844,293.1499938964844,0.2570089697837829,-4998.60009765625,304.1529846191406,0.5255782008171082,0.1770202815532684,0.1727711260318756,293.8941955566406,297.1499938964844,293.1499938964844,0.0023413621820509,-263.253662109375,283.79443359375,0.3031263053417206,0.050000000745058,0.0618447624146938,293.1414489746094,297.1499938964844,293.1499938964844,1.0,-15445.353515625,298.3800964355469,0.9370868802070618,0.9997482299804688,0.7034823298454285,292.7702331542969,297.1499938964844,293.1499938964844,1.0,-20912.044921875,298.3798522949219,0.9370968341827391,1.0,0.9524844884872437,293.1866760253906,297.1499938964844,293.1499938964844,0.0653426870703697,-8962.3896484375,304.1584167480469,0.3140794932842254,0.0533830560743808,0.3097050487995147,280.2118530273437,291.1499938964844,259.4277038574219,257.898681640625,280.2543640136719,293.4744567871094,280.2143249511719,1.0,0.6723340749740601,0.541270911693573,0.541270911693573,1.0,1.0,-2.6415352821350098,1.0258508920669556,1.6156843900680542,0.42763152718544,0.0,0.0,1.0,411.0870361328125,410.0,74.58561706542969,-0.0,2898.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563820,293.14044189453125,297.1499938964844,293.1499938964844,0.2562648355960846,-4987.10107421875,304.1532287597656,0.5254339575767517,0.1769899129867553,0.1727662235498428,293.9013061523437,297.1499938964844,293.1499938964844,0.0020001188386231,-224.5782470703125,283.3306579589844,0.3030537962913513,0.050000000745058,0.0618638396263122,293.15972900390625,297.1499938964844,293.1499938964844,1.0,-15402.984375,298.4325561523437,0.9358939528465272,0.9962694048881532,0.7016251087188721,292.7806701660156,297.1499938964844,293.1499938964844,1.0,-20882.171875,298.4081115722656,0.9368674159049988,1.0,0.9525057673454284,293.1869812011719,297.1499938964844,293.1499938964844,0.0636613667011261,-8815.8759765625,304.1584167480469,0.3111380636692047,0.0523948073387146,0.3053389191627502,280.266357421875,291.1499938964844,259.46844482421875,257.9331359863281,280.3099975585937,293.4815368652344,280.2689208984375,1.0,0.6716996431350708,0.5395606756210327,0.5395606756210327,1.0,1.0,-2.6341021060943604,1.020214557647705,1.6138875484466553,0.423681229352951,0.0,0.0,1.0,411.31060791015625,410.0,75.89122772216797,-0.0,2885.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563880,293.14044189453125,297.1499938964844,293.1499938964844,0.2562648355960846,-4987.10107421875,304.1532287597656,0.5254339575767517,0.1769899129867553,0.1727662235498428,293.9013061523437,297.1499938964844,293.1499938964844,0.0020001188386231,-224.5782470703125,283.3306579589844,0.3030537962913513,0.050000000745058,0.0618638396263122,293.15972900390625,297.1499938964844,293.1499938964844,1.0,-15402.984375,298.4325561523437,0.9358939528465272,0.9962694048881532,0.7016251087188721,292.7806701660156,297.1499938964844,293.1499938964844,1.0,-20882.171875,298.4081115722656,0.9368674159049988,1.0,0.9525057673454284,293.1869812011719,297.1499938964844,293.1499938964844,0.0636613667011261,-8815.8759765625,304.1584167480469,0.3111380636692047,0.0523948073387146,0.3053389191627502,280.266357421875,291.1499938964844,259.46844482421875,257.9331359863281,280.3099975585937,293.4815368652344,280.2689208984375,1.0,0.6716996431350708,0.5395606756210327,0.5395606756210327,1.0,1.0,-2.6341021060943604,1.020214557647705,1.6138875484466553,0.423681229352951,0.0,0.0,1.0,411.31060791015625,410.0,75.89122772216797,-0.0,2885.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
563940,293.1419372558594,297.1499938964844,293.1499938964844,0.2554543614387512,-4974.58935546875,304.15350341796875,0.525252103805542,0.1769285500049591,0.1727382689714431,293.9082336425781,297.1499938964844,293.1499938964844,0.0016543151577934,-185.47743225097656,282.8669128417969,0.3029762804508209,0.050000000745058,0.0618842989206314,293.1805725097656,297.1499938964844,293.1499938964844,1.0,-15348.7509765625,298.49957275390625,0.9341484308242798,0.9917876720428468,0.6987402439117432,292.7912292480469,297.1499938964844,293.1499938964844,1.0,-20851.380859375,298.4372253417969,0.9366218447685242,1.0,0.9525288343429564,293.1871643066406,297.1499938964844,293.1499938964844,0.0619883351027965,-8671.2099609375,304.15838623046875,0.3081438839435577,0.0514180362224578,0.3010385930538177,280.32257080078125,291.1499938964844,259.5086364746094,257.9671936035156,280.36749267578125,293.4904479980469,280.3251953125,1.0,0.6709500551223755,0.5378504395484924,0.5378504395484924,1.0,1.0,-2.625487804412842,1.0140554904937744,1.6114321947097778,0.4194508790969848,0.0,0.0,1.0,411.5277099609375,410.0,77.85417175292969,-0.0,2870.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564000,293.1419372558594,297.1499938964844,293.1499938964844,0.2554543614387512,-4974.58935546875,304.15350341796875,0.525252103805542,0.1769285500049591,0.1727382689714431,293.9082336425781,297.1499938964844,293.1499938964844,0.0016543151577934,-185.47743225097656,282.8669128417969,0.3029762804508209,0.050000000745058,0.0618842989206314,293.1805725097656,297.1499938964844,293.1499938964844,1.0,-15348.7509765625,298.49957275390625,0.9341484308242798,0.9917876720428468,0.6987402439117432,292.7912292480469,297.1499938964844,293.1499938964844,1.0,-20851.380859375,298.4372253417969,0.9366218447685242,1.0,0.9525288343429564,293.1871643066406,297.1499938964844,293.1499938964844,0.0619883351027965,-8671.2099609375,304.15838623046875,0.3081438839435577,0.0514180362224578,0.3010385930538177,280.32257080078125,291.1499938964844,259.5086364746094,257.9671936035156,280.36749267578125,293.4904479980469,280.3251953125,1.0,0.6709500551223755,0.5378504395484924,0.5378504395484924,1.0,1.0,-2.625487804412842,1.0140554904937744,1.6114321947097778,0.4194508790969848,0.0,0.0,1.0,411.5277099609375,410.0,77.85417175292969,-0.0,2870.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564060,293.14337158203125,297.1499938964844,293.1499938964844,0.2545786201953888,-4961.0869140625,304.15380859375,0.525041937828064,0.1768403351306915,0.1726845055818557,293.9150390625,297.1499938964844,293.1499938964844,0.0013119658688083,-146.87094116210938,282.4031066894531,0.3029003739356994,0.050000000745058,0.0619043856859207,293.2035827636719,297.1499938964844,293.1499938964844,1.0,-15286.8046875,298.575927734375,0.932057559490204,0.9863460063934326,0.6951976418495178,292.8019714355469,297.1499938964844,293.1499938964844,1.0,-20819.916015625,298.4670104980469,0.936381220817566,1.0,0.9525517821311952,293.1872253417969,297.1499938964844,293.1499938964844,0.0603293664753437,-8528.892578125,304.1583557128906,0.3051184117794037,0.0504625365138053,0.2968151569366455,280.3799743652344,291.1499938964844,259.5481262207031,258.000732421875,280.426025390625,293.50164794921875,280.3826599121094,1.0,0.670113742351532,0.5361899137496948,0.5361899137496948,1.0,1.0,-2.6161437034606934,1.0076382160186768,1.6085056066513062,0.4151237308979034,0.0,0.0,1.0,411.7109680175781,410.0,79.595703125,-0.0,2853.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564120,293.14337158203125,297.1499938964844,293.1499938964844,0.2545786201953888,-4961.0869140625,304.15380859375,0.525041937828064,0.1768403351306915,0.1726845055818557,293.9150390625,297.1499938964844,293.1499938964844,0.0013119658688083,-146.87094116210938,282.4031066894531,0.3029003739356994,0.050000000745058,0.0619043856859207,293.2035827636719,297.1499938964844,293.1499938964844,1.0,-15286.8046875,298.575927734375,0.932057559490204,0.9863460063934326,0.6951976418495178,292.8019714355469,297.1499938964844,293.1499938964844,1.0,-20819.916015625,298.4670104980469,0.936381220817566,1.0,0.9525517821311952,293.1872253417969,297.1499938964844,293.1499938964844,0.0603293664753437,-8528.892578125,304.1583557128906,0.3051184117794037,0.0504625365138053,0.2968151569366455,280.3799743652344,291.1499938964844,259.5481262207031,258.000732421875,280.426025390625,293.50164794921875,280.3826599121094,1.0,0.670113742351532,0.5361899137496948,0.5361899137496948,1.0,1.0,-2.6161437034606934,1.0076382160186768,1.6085056066513062,0.4151237308979034,0.0,0.0,1.0,411.7109680175781,410.0,79.595703125,-0.0,2853.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564180,293.144775390625,297.1499938964844,293.1499938964844,0.2536289095878601,-4946.45654296875,304.15411376953125,0.5248517990112305,0.1767258495092392,0.1726008951663971,293.92169189453125,297.1499938964844,293.1499938964844,0.0009640288772061,-107.75232696533205,281.9393920898437,0.3028540313243866,0.050000000745058,0.0619167424738407,293.2284545898437,297.1499938964844,293.1499938964844,1.0,-15216.7490234375,298.662109375,0.929696798324585,0.9799395203590392,0.6909735798835754,292.8129272460937,297.1499938964844,293.1499938964844,1.0,-20787.615234375,298.49755859375,0.9362342357635498,1.0,0.9525668025016784,293.18719482421875,297.1499938964844,293.1499938964844,0.0589123219251632,-8414.10546875,304.1460266113281,0.3028866052627563,0.050000000745058,0.293752372264862,280.4387512207031,291.1499938964844,259.5867614746094,258.0336303710937,280.4858093261719,293.5155334472656,280.4414978027344,1.0,0.6692526936531067,0.5345293879508972,0.5345293879508972,1.0,1.0,-2.607316970825196,1.0014441013336182,1.6058728694915771,0.4108573496341705,0.0,0.0,1.0,411.7151489257813,410.0,81.34046936035156,-0.0,2837.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564240,293.144775390625,297.1499938964844,293.1499938964844,0.2536289095878601,-4946.45654296875,304.15411376953125,0.5248517990112305,0.1767258495092392,0.1726008951663971,293.92169189453125,297.1499938964844,293.1499938964844,0.0009640288772061,-107.75232696533205,281.9393920898437,0.3028540313243866,0.050000000745058,0.0619167424738407,293.2284545898437,297.1499938964844,293.1499938964844,1.0,-15216.7490234375,298.662109375,0.929696798324585,0.9799395203590392,0.6909735798835754,292.8129272460937,297.1499938964844,293.1499938964844,1.0,-20787.615234375,298.49755859375,0.9362342357635498,1.0,0.9525668025016784,293.18719482421875,297.1499938964844,293.1499938964844,0.0589123219251632,-8414.10546875,304.1460266113281,0.3028866052627563,0.050000000745058,0.293752372264862,280.4387512207031,291.1499938964844,259.5867614746094,258.0336303710937,280.4858093261719,293.5155334472656,280.4414978027344,1.0,0.6692526936531067,0.5345293879508972,0.5345293879508972,1.0,1.0,-2.607316970825196,1.0014441013336182,1.6058728694915771,0.4108573496341705,0.0,0.0,1.0,411.7151489257813,410.0,81.34046936035156,-0.0,2837.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564300,293.1454467773437,297.1499938964844,293.1499938964844,0.2531222701072693,-4938.6630859375,304.154296875,0.5247939229011536,0.1766593903303146,0.1725411564111709,293.925048828125,297.1499938964844,293.1499938964844,0.0007893401198089,-88.15834045410156,281.7067565917969,0.3028618693351745,0.050000000745058,0.061914749443531,293.2410583496094,297.1499938964844,293.1499938964844,1.0,-15179.3974609375,298.7080078125,0.9285030364990234,0.976471185684204,0.688650369644165,292.8184814453125,297.1499938964844,293.1499938964844,1.0,-20771.443359375,298.51287841796875,0.9362590909004213,1.0,0.9525656700134276,293.1875,297.1499938964844,293.1499938964844,0.0586664862930774,-8397.1396484375,304.1318359375,0.3028603792190552,0.050000000745058,0.293694794178009,280.4680480957031,291.1499938964844,259.6057434082031,258.0498046875,280.5152282714844,293.52325439453125,280.4707946777344,1.0,0.6688913106918335,0.5336991548538208,0.5336991548538208,1.0,1.0,-2.6043806076049805,0.9989805221557616,1.6054000854492188,0.4090452492237091,0.0,0.0,1.0,411.5625305175781,410.0,81.4909439086914,-0.0,2831.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564360,293.1460876464844,297.1499938964844,293.1499938964844,0.2526160180568695,-4930.8798828125,304.1544189453125,0.524721622467041,0.17659293115139,0.1724818348884582,293.92840576171875,297.1499938964844,293.1499938964844,0.0006136785377748,-68.48611450195312,281.4735717773437,0.3028618097305298,0.050000000745058,0.061914823949337,293.2535400390625,297.1499938964844,293.1499938964844,1.0,-15140.8515625,298.7553100585937,0.9272255897521972,0.9728621244430542,0.6862230896949768,292.8240661621094,297.1499938964844,293.1499938964844,1.0,-20755.294921875,298.52813720703125,0.9362589120864868,1.0,0.952566623687744,293.1881103515625,297.1499938964844,293.1499938964844,0.0584238357841968,-8381.1962890625,304.1163635253906,0.3028618097305298,0.050000000745058,0.2936972379684448,280.4973449707031,291.1499938964844,259.6244506835937,258.0657653808594,280.5445251464844,293.5315246582031,280.5000915527344,1.0,0.6685487627983093,0.532896101474762,0.532896101474762,1.0,1.0,-2.6013972759246826,0.996529459953308,1.604867696762085,0.4072619676589966,0.0,0.0,1.0,411.4611511230469,410.0,81.538818359375,-0.0,2825.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
