time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564420,293.14727783203125,297.1499938964844,293.1499938964844,0.2515977919101715,-4915.22705078125,304.1546325683594,0.5245422720909119,0.1764499098062515,0.1723618656396865,293.9353332519531,297.1499938964844,293.1499938964844,0.0004123017424717,-27.22128868103028,281.0051574707031,0.3028442561626434,0.050000000745058,0.0619195625185966,293.27801513671875,297.1499938964844,293.1499938964844,1.0,-15060.6015625,298.8537902832031,0.9244685173034668,0.9652739763259888,0.6811075806617737,292.8353576660156,297.1499938964844,293.1499938964844,1.0,-20722.912109375,298.55877685546875,0.9362032413482666,1.0,0.9525732398033142,293.1899108886719,297.1499938964844,293.1499938964844,0.0579172000288963,-8348.6494140625,304.0822448730469,0.3028442561626434,0.050000000745058,0.2937197387218475,280.55615234375,291.1499938964844,259.6610412597656,258.0971069335937,280.60382080078125,293.5491943359375,280.5589294433594,1.0,0.6678875684738159,0.5312899947166443,0.5312899947166443,1.0,1.0,-2.5951473712921143,0.9915014505386353,1.603645920753479,0.4036319553852081,0.0,0.0,1.0,411.3651428222656,410.0,81.9781494140625,-0.0,2813.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564480,293.14727783203125,297.1499938964844,293.1499938964844,0.2515977919101715,-4915.22705078125,304.1546325683594,0.5245422720909119,0.1764499098062515,0.1723618656396865,293.9353332519531,297.1499938964844,293.1499938964844,0.0004123017424717,-27.22128868103028,281.0051574707031,0.3028442561626434,0.050000000745058,0.0619195625185966,293.27801513671875,297.1499938964844,293.1499938964844,1.0,-15060.6015625,298.8537902832031,0.9244685173034668,0.9652739763259888,0.6811075806617737,292.8353576660156,297.1499938964844,293.1499938964844,1.0,-20722.912109375,298.55877685546875,0.9362032413482666,1.0,0.9525732398033142,293.1899108886719,297.1499938964844,293.1499938964844,0.0579172000288963,-8348.6494140625,304.0822448730469,0.3028442561626434,0.050000000745058,0.2937197387218475,280.55615234375,291.1499938964844,259.6610412597656,258.0971069335937,280.60382080078125,293.5491943359375,280.5589294433594,1.0,0.6678875684738159,0.5312899947166443,0.5312899947166443,1.0,1.0,-2.5951473712921143,0.9915014505386353,1.603645920753479,0.4036319553852081,0.0,0.0,1.0,411.3651428222656,410.0,81.9781494140625,-0.0,2813.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564540,293.1484375,297.1499938964844,293.1499938964844,0.2505963742733001,-4899.8623046875,304.1547546386719,0.5243173837661743,0.1762828379869461,0.172226682305336,293.9428405761719,297.1499938964844,293.1499938964844,1.0,-2559.543212890625,280.6730651855469,0.3028123676776886,0.050000000745058,0.0619280785322189,293.3016662597656,297.1499938964844,293.1499938964844,1.0,-14977.8779296875,298.95513916015625,0.921488642692566,0.9572264552116394,0.6756693720817566,292.8467102050781,297.1499938964844,293.1499938964844,1.0,-20692.474609375,298.5875549316406,0.936102032661438,1.0,0.9525837302207948,293.19268798828125,297.1499938964844,293.1499938964844,0.0573779381811618,-8315.796875,304.0427551269531,0.3028123676776886,0.050000000745058,0.2937601506710052,280.61163330078125,291.1499938964844,259.6964111328125,258.12750244140625,280.6563415527344,293.5558776855469,280.6141662597656,1.0,0.6672301292419434,0.5296838879585266,0.5296838879585266,1.0,1.0,-2.588522434234619,0.9863004088401794,1.602221965789795,0.3999123871326446,0.0,0.0,1.0,411.35247802734375,410.0,77.86319732666016,-0.0,2800.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564600,293.1484375,297.1499938964844,293.1499938964844,0.2505963742733001,-4899.8623046875,304.1547546386719,0.5243173837661743,0.1762828379869461,0.172226682305336,293.9428405761719,297.1499938964844,293.1499938964844,1.0,-2559.543212890625,280.6730651855469,0.3028123676776886,0.050000000745058,0.0619280785322189,293.3016662597656,297.1499938964844,293.1499938964844,1.0,-14977.8779296875,298.95513916015625,0.921488642692566,0.9572264552116394,0.6756693720817566,292.8467102050781,297.1499938964844,293.1499938964844,1.0,-20692.474609375,298.5875549316406,0.936102032661438,1.0,0.9525837302207948,293.19268798828125,297.1499938964844,293.1499938964844,0.0573779381811618,-8315.796875,304.0427551269531,0.3028123676776886,0.050000000745058,0.2937601506710052,280.61163330078125,291.1499938964844,259.6964111328125,258.12750244140625,280.6563415527344,293.5558776855469,280.6141662597656,1.0,0.6672301292419434,0.5296838879585266,0.5296838879585266,1.0,1.0,-2.588522434234619,0.9863004088401794,1.602221965789795,0.3999123871326446,0.0,0.0,1.0,411.35247802734375,410.0,77.86319732666016,-0.0,2800.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564660,293.149658203125,297.1499938964844,293.1499938964844,0.2494913041591644,-4882.84765625,304.155029296875,0.5240402817726135,0.1760750263929367,0.1720619201660156,293.9761657714844,297.1499938964844,293.1499938964844,0.0016709889750927,-185.6202850341797,283.1523132324219,0.3027718067169189,0.050000000745058,0.0619389005005359,293.3248291015625,297.1499938964844,293.1499938964844,1.0,-14889.6376953125,299.06317138671875,0.91831636428833,0.9486879706382751,0.6699151396751404,292.8581848144531,297.1499938964844,293.1499938964844,1.0,-20659.771484375,298.6184387207031,0.9359732270240784,1.0,0.9525966644287108,293.197021484375,297.1499938964844,293.1499938964844,0.0567459054291248,-8278.4462890625,303.9942321777344,0.3027718067169189,0.050000000745058,0.2938114702701568,280.67108154296875,291.1499938964844,259.7303771972656,258.1568603515625,280.7189636230469,293.5791015625,280.67388916015625,1.0,0.6665561199188232,0.5280922651290894,0.5280922651290894,1.0,1.0,-2.581501007080078,0.9809386134147644,1.600562334060669,0.3961213529109955,0.0,0.0,1.0,411.3851318359375,410.0,81.77226257324219,-0.0,2788.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564720,293.149658203125,297.1499938964844,293.1499938964844,0.2494913041591644,-4882.84765625,304.155029296875,0.5240402817726135,0.1760750263929367,0.1720619201660156,293.9761657714844,297.1499938964844,293.1499938964844,0.0016709889750927,-185.6202850341797,283.1523132324219,0.3027718067169189,0.050000000745058,0.0619389005005359,293.3248291015625,297.1499938964844,293.1499938964844,1.0,-14889.6376953125,299.06317138671875,0.91831636428833,0.9486879706382751,0.6699151396751404,292.8581848144531,297.1499938964844,293.1499938964844,1.0,-20659.771484375,298.6184387207031,0.9359732270240784,1.0,0.9525966644287108,293.197021484375,297.1499938964844,293.1499938964844,0.0567459054291248,-8278.4462890625,303.9942321777344,0.3027718067169189,0.050000000745058,0.2938114702701568,280.67108154296875,291.1499938964844,259.7303771972656,258.1568603515625,280.7189636230469,293.5791015625,280.67388916015625,1.0,0.6665561199188232,0.5280922651290894,0.5280922651290894,1.0,1.0,-2.581501007080078,0.9809386134147644,1.600562334060669,0.3961213529109955,0.0,0.0,1.0,411.3851318359375,410.0,81.77226257324219,-0.0,2788.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564780,293.1510009765625,297.1499938964844,293.1499938964844,0.248312696814537,-4864.71240234375,304.1553039550781,0.5236945152282715,0.1758135855197906,0.1718521416187286,293.9962158203125,297.1499938964844,293.1499938964844,0.0016337181441485,-181.1946258544922,283.151611328125,0.3027237057685852,0.050000000745058,0.0619517229497432,293.3479919433594,297.1499938964844,293.1499938964844,1.0,-14796.7880859375,299.1767578125,0.9149265885353088,0.9395633935928344,0.6637640595436096,292.8699645996094,297.1499938964844,293.1499938964844,1.0,-20627.419921875,298.6490173339844,0.9358204007148744,1.0,0.9526117444038392,293.2021789550781,297.1499938964844,293.1499938964844,0.0560710281133651,-8239.5498046875,303.9394226074219,0.3027237057685852,0.050000000745058,0.2938722968101501,280.7300720214844,291.1499938964844,259.76287841796875,258.18505859375,280.7778625488281,293.5963439941406,280.7328186035156,1.0,0.6658487319946289,0.5265007019042969,0.5265007019042969,1.0,1.0,-2.573965072631836,0.975346565246582,1.5986186265945437,0.3922150731086731,0.0,0.0,1.0,411.4517211914063,410.0,81.94058227539062,-0.0,2774.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564840,293.1510009765625,297.1499938964844,293.1499938964844,0.248312696814537,-4864.71240234375,304.1553039550781,0.5236945152282715,0.1758135855197906,0.1718521416187286,293.9962158203125,297.1499938964844,293.1499938964844,0.0016337181441485,-181.1946258544922,283.151611328125,0.3027237057685852,0.050000000745058,0.0619517229497432,293.3479919433594,297.1499938964844,293.1499938964844,1.0,-14796.7880859375,299.1767578125,0.9149265885353088,0.9395633935928344,0.6637640595436096,292.8699645996094,297.1499938964844,293.1499938964844,1.0,-20627.419921875,298.6490173339844,0.9358204007148744,1.0,0.9526117444038392,293.2021789550781,297.1499938964844,293.1499938964844,0.0560710281133651,-8239.5498046875,303.9394226074219,0.3027237057685852,0.050000000745058,0.2938722968101501,280.7300720214844,291.1499938964844,259.76287841796875,258.18505859375,280.7778625488281,293.5963439941406,280.7328186035156,1.0,0.6658487319946289,0.5265007019042969,0.5265007019042969,1.0,1.0,-2.573965072631836,0.975346565246582,1.5986186265945437,0.3922150731086731,0.0,0.0,1.0,411.4517211914063,410.0,81.94058227539062,-0.0,2774.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564900,293.15167236328125,297.1499938964844,293.1499938964844,0.2476968020200729,-4855.2392578125,304.15545654296875,0.5234978199005127,0.1756644695997238,0.1717305928468704,294.0047912597656,297.1499938964844,293.1499938964844,0.0016152645694091,-179.00804138183594,283.1513366699219,0.3026976585388183,0.050000000745058,0.0619586706161499,293.35955810546875,297.1499938964844,293.1499938964844,1.0,-14748.6142578125,299.2356262207031,0.9131592512130736,0.9347854256629944,0.6605398058891296,292.8759155273437,297.1499938964844,293.1499938964844,1.0,-20611.388671875,298.6641540527344,0.935737669467926,1.0,0.9526198506355286,293.204833984375,297.1499938964844,293.1499938964844,0.0557237267494201,-8219.748046875,303.9104919433594,0.3026976585388183,0.050000000745058,0.2939052581787109,280.7593078613281,291.1499938964844,259.77850341796875,258.1986999511719,280.8070068359375,293.6044616699219,280.7620544433594,1.0,0.665479838848114,0.5257049202919006,0.5257049202919006,1.0,1.0,-2.570003032684326,0.9724637269973756,1.5975391864776611,0.3902182579040527,0.0,0.0,1.0,411.49212646484375,410.0,81.71768188476562,-0.0,2767.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
564960,293.15240478515625,297.1499938964844,293.1499938964844,0.2470658719539642,-4845.53759765625,304.1556091308594,0.5232873558998108,0.1755047291517257,0.1715991646051406,294.0128479003906,297.1499938964844,293.1499938964844,0.0015969441737979,-176.84036254882812,283.151123046875,0.3026706278324127,0.050000000745058,0.061965886503458,293.37109375,297.1499938964844,293.1499938964844,1.0,-14699.279296875,299.2958984375,0.9113497138023376,0.929865300655365,0.6572175025939941,292.8818359375,297.1499938964844,293.1499938964844,1.0,-20595.474609375,298.67919921875,0.9356517791748048,1.0,0.952628254890442,293.20751953125,297.1499938964844,293.1499938964844,0.0553715154528617,-8199.775390625,303.8807983398437,0.3026706278324127,0.050000000745058,0.2939395010471344,280.788330078125,291.1499938964844,259.7937316894531,258.2120361328125,280.83575439453125,293.61248779296875,280.79107666015625,1.0,0.6651000380516052,0.5249302983283997,0.5249302983283997,1.0,1.0,-2.565913200378418,0.9695536494255066,1.5963596105575562,0.3882224261760711,0.0,0.0,1.0,411.5353088378906,410.0,81.27616119384766,-0.0,2760.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565020,293.15380859375,297.1499938964844,293.1499938964844,0.2457648962736129,-4825.5380859375,304.1559143066406,0.5228309035301208,0.1751569360494613,0.1713104099035263,294.0281982421875,297.1499938964844,293.1499938964844,0.0015606228262186,-172.55218505859375,283.1508178710937,0.302614152431488,0.050000000745058,0.061980977654457,293.39410400390625,297.1499938964844,293.1499938964844,1.0,-14597.0576171875,299.4206848144531,0.9076251983642578,0.9196020364761353,0.6502809524536133,292.89373779296875,297.1499938964844,293.1499938964844,1.0,-20563.939453125,298.708984375,0.9354721903800964,1.0,0.9526458978652954,293.2128295898437,297.1499938964844,293.1499938964844,0.054654087871313,-8159.345703125,303.8192443847656,0.302614152431488,0.050000000745058,0.2940110564231872,280.8458557128906,291.1499938964844,259.82281494140625,258.2376403808594,280.89306640625,293.62847900390625,280.8486022949219,1.0,0.6643068194389343,0.5233811140060425,0.5233811140060425,1.0,1.0,-2.5573575496673584,0.9635708928108216,1.5937867164611816,0.3841515779495239,0.0,0.0,1.0,411.6261291503906,410.0,80.48373413085938,-0.0,2744.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565080,293.15380859375,297.1499938964844,293.1499938964844,0.2457648962736129,-4825.5380859375,304.1559143066406,0.5228309035301208,0.1751569360494613,0.1713104099035263,294.0281982421875,297.1499938964844,293.1499938964844,0.0015606228262186,-172.55218505859375,283.1508178710937,0.302614152431488,0.050000000745058,0.061980977654457,293.39410400390625,297.1499938964844,293.1499938964844,1.0,-14597.0576171875,299.4206848144531,0.9076251983642578,0.9196020364761353,0.6502809524536133,292.89373779296875,297.1499938964844,293.1499938964844,1.0,-20563.939453125,298.708984375,0.9354721903800964,1.0,0.9526458978652954,293.2128295898437,297.1499938964844,293.1499938964844,0.054654087871313,-8159.345703125,303.8192443847656,0.302614152431488,0.050000000745058,0.2940110564231872,280.8458557128906,291.1499938964844,259.82281494140625,258.2376403808594,280.89306640625,293.62847900390625,280.8486022949219,1.0,0.6643068194389343,0.5233811140060425,0.5233811140060425,1.0,1.0,-2.5573575496673584,0.9635708928108216,1.5937867164611816,0.3841515779495239,0.0,0.0,1.0,411.6261291503906,410.0,80.48373413085938,-0.0,2744.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565140,293.1552124023437,297.1499938964844,293.1499938964844,0.2444130331277847,-4804.75341796875,304.1561889648437,0.522333025932312,0.1747755706310272,0.1709911972284317,294.0429382324219,297.1499938964844,293.1499938964844,0.0015243636444211,-168.28402709960938,283.1506042480469,0.3025549948215484,0.050000000745058,0.0619968064129352,293.4169921875,297.1499938964844,293.1499938964844,1.0,-14489.783203125,299.5515441894531,0.9038010835647584,0.9087732434272766,0.6429553627967834,292.90557861328125,297.1499938964844,293.1499938964844,1.0,-20532.505859375,298.7386779785156,0.9352840185165404,1.0,0.9526643753051758,293.21807861328125,297.1499938964844,293.1499938964844,0.0539193861186504,-8118.13037109375,303.75506591796875,0.3025549948215484,0.050000000745058,0.2940861582756042,280.9032287597656,291.1499938964844,259.8500061035156,258.2618103027344,280.95037841796875,293.6446228027344,280.90594482421875,1.0,0.6634678244590759,0.5218318700790405,0.5218318700790405,1.0,1.0,-2.5483040809631348,0.957368552684784,1.5909355878829956,0.3799714148044586,0.0,0.0,1.0,411.7198486328125,410.0,80.09345245361328,-0.0,2728.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565200,293.1552124023437,297.1499938964844,293.1499938964844,0.2444130331277847,-4804.75341796875,304.1561889648437,0.522333025932312,0.1747755706310272,0.1709911972284317,294.0429382324219,297.1499938964844,293.1499938964844,0.0015243636444211,-168.28402709960938,283.1506042480469,0.3025549948215484,0.050000000745058,0.0619968064129352,293.4169921875,297.1499938964844,293.1499938964844,1.0,-14489.783203125,299.5515441894531,0.9038010835647584,0.9087732434272766,0.6429553627967834,292.90557861328125,297.1499938964844,293.1499938964844,1.0,-20532.505859375,298.7386779785156,0.9352840185165404,1.0,0.9526643753051758,293.21807861328125,297.1499938964844,293.1499938964844,0.0539193861186504,-8118.13037109375,303.75506591796875,0.3025549948215484,0.050000000745058,0.2940861582756042,280.9032287597656,291.1499938964844,259.8500061035156,258.2618103027344,280.95037841796875,293.6446228027344,280.90594482421875,1.0,0.6634678244590759,0.5218318700790405,0.5218318700790405,1.0,1.0,-2.5483040809631348,0.957368552684784,1.5909355878829956,0.3799714148044586,0.0,0.0,1.0,411.7198486328125,410.0,80.09345245361328,-0.0,2728.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565260,293.1662902832031,297.1499938964844,293.1499938964844,0.2404329031705856,-4743.1640625,304.16082763671875,0.5199649333953857,0.1723770648241043,0.1692184209823608,294.0689392089844,297.1499938964844,293.1499938964844,0.0014852092135697,-163.68695068359375,283.1504821777344,0.3024332225322723,0.050000000745058,0.0620293281972408,293.4505615234375,297.1499938964844,293.1499938964844,1.0,-14361.7451171875,299.7073059082031,0.8991490602493286,0.8951927423477173,0.6340886354446411,292.9278259277344,297.1499938964844,293.1499938964844,1.0,-20498.48828125,298.77081298828125,0.9348963499069214,1.0,0.9527005553245544,293.2349853515625,297.1499938964844,293.1499938964844,0.0526252053678035,-8053.7568359375,303.63104248046875,0.3024332225322723,0.050000000745058,0.2942404448986053,280.9654235839844,291.1499938964844,259.8764953613281,258.2854919433594,281.01715087890625,293.67333984375,280.968505859375,1.0,0.662436306476593,0.520334005355835,0.520334005355835,1.0,1.0,-2.5357918739318848,0.949754238128662,1.5860376358032229,0.3751822113990783,0.0,0.0,1.0,412.1225280761719,410.0,85.89694213867188,-0.0,2707.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565320,293.1662902832031,297.1499938964844,293.1499938964844,0.2404329031705856,-4743.1640625,304.16082763671875,0.5199649333953857,0.1723770648241043,0.1692184209823608,294.0689392089844,297.1499938964844,293.1499938964844,0.0014852092135697,-163.68695068359375,283.1504821777344,0.3024332225322723,0.050000000745058,0.0620293281972408,293.4505615234375,297.1499938964844,293.1499938964844,1.0,-14361.7451171875,299.7073059082031,0.8991490602493286,0.8951927423477173,0.6340886354446411,292.9278259277344,297.1499938964844,293.1499938964844,1.0,-20498.48828125,298.77081298828125,0.9348963499069214,1.0,0.9527005553245544,293.2349853515625,297.1499938964844,293.1499938964844,0.0526252053678035,-8053.7568359375,303.63104248046875,0.3024332225322723,0.050000000745058,0.2942404448986053,280.9654235839844,291.1499938964844,259.8764953613281,258.2854919433594,281.01715087890625,293.67333984375,280.968505859375,1.0,0.662436306476593,0.520334005355835,0.520334005355835,1.0,1.0,-2.5357918739318848,0.949754238128662,1.5860376358032229,0.3751822113990783,0.0,0.0,1.0,412.1225280761719,410.0,85.89694213867188,-0.0,2707.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565380,293.1708374023437,297.1499938964844,293.1499938964844,0.2371506243944168,-4692.779296875,304.1626281738281,0.5181823968887329,0.1710362732410431,0.1678745001554489,294.0904235839844,297.1499938964844,293.1499938964844,0.0014444509288296,-158.9195098876953,283.150390625,0.3023443222045898,0.050000000745058,0.0620532222092151,293.4798889160156,297.1499938964844,293.1499938964844,1.0,-14226.9755859375,299.8714599609375,0.8943563103675842,0.8816264271736145,0.6248092651367188,292.9452819824219,297.1499938964844,293.1499938964844,1.0,-20463.298828125,298.8040466308594,0.9346129894256592,1.0,0.9527280926704408,293.2474975585937,297.1499938964844,293.1499938964844,0.0514920651912689,-7994.41943359375,303.5186462402344,0.3023443222045898,0.050000000745058,0.2943537533283233,281.0297546386719,291.1499938964844,259.9034729003906,258.30963134765625,281.08258056640625,293.6991882324219,281.0328369140625,1.0,0.6613046526908875,0.5188361406326294,0.5188361406326294,1.0,1.0,-2.5232255458831787,0.942124843597412,1.5811007022857666,0.3703395426273346,0.0,0.0,1.0,412.3044738769531,410.0,88.50116729736328,-0.0,2686.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565440,293.1708374023437,297.1499938964844,293.1499938964844,0.2371506243944168,-4692.779296875,304.1626281738281,0.5181823968887329,0.1710362732410431,0.1678745001554489,294.0904235839844,297.1499938964844,293.1499938964844,0.0014444509288296,-158.9195098876953,283.150390625,0.3023443222045898,0.050000000745058,0.0620532222092151,293.4798889160156,297.1499938964844,293.1499938964844,1.0,-14226.9755859375,299.8714599609375,0.8943563103675842,0.8816264271736145,0.6248092651367188,292.9452819824219,297.1499938964844,293.1499938964844,1.0,-20463.298828125,298.8040466308594,0.9346129894256592,1.0,0.9527280926704408,293.2474975585937,297.1499938964844,293.1499938964844,0.0514920651912689,-7994.41943359375,303.5186462402344,0.3023443222045898,0.050000000745058,0.2943537533283233,281.0297546386719,291.1499938964844,259.9034729003906,258.30963134765625,281.08258056640625,293.6991882324219,281.0328369140625,1.0,0.6613046526908875,0.5188361406326294,0.5188361406326294,1.0,1.0,-2.5232255458831787,0.942124843597412,1.5811007022857666,0.3703395426273346,0.0,0.0,1.0,412.3044738769531,410.0,88.50116729736328,-0.0,2686.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565500,293.1722106933594,297.1499938964844,293.1499938964844,0.2358216941356659,-4672.443359375,304.1627197265625,0.5175184607505798,0.1705028265714645,0.167377308011055,294.1000366210937,297.1499938964844,293.1499938964844,0.0014241146855056,-156.54733276367188,283.1503601074219,0.3023082017898559,0.050000000745058,0.0620629638433456,293.4936218261719,297.1499938964844,293.1499938964844,1.0,-14158.5859375,299.9547119140625,0.8919425010681152,0.874749481678009,0.6201155185699463,292.9530944824219,297.1499938964844,293.1499938964844,1.0,-20445.810546875,298.8205871582031,0.9344977736473083,1.0,0.9527395963668824,293.2525329589844,297.1499938964844,293.1499938964844,0.0509504824876785,-7965.5107421875,303.46539306640625,0.3023082017898559,0.050000000745058,0.2943999767303467,281.06170654296875,291.1499938964844,259.9171447753906,258.32183837890625,281.1145935058594,293.7108154296875,281.06475830078125,1.0,0.6607272624969482,0.5180872082710266,0.5180872082710266,1.0,1.0,-2.5170698165893555,0.9383640885353088,1.578705668449402,0.367945909500122,0.0,0.0,1.0,412.3448486328125,410.0,88.70941925048828,-0.0,2675.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565560,293.1733093261719,297.1499938964844,293.1499938964844,0.2345770895481109,-4653.4013671875,304.1626892089844,0.5169095396995544,0.170003667473793,0.1669229120016098,294.10906982421875,297.1499938964844,293.1499938964844,0.0014040374662727,-154.2094268798828,283.1503295898437,0.3022736012935638,0.050000000745058,0.0620723143219947,293.50689697265625,297.1499938964844,293.1499938964844,1.0,-14089.421875,300.03887939453125,0.8894977569580078,0.8677900433540344,0.6153684854507446,292.9605407714844,297.1499938964844,293.1499938964844,1.0,-20428.580078125,298.8368530273437,0.9343873262405396,1.0,0.9527507424354552,293.2570495605469,297.1499938964844,293.1499938964844,0.0504219867289066,-7937.10986328125,303.41339111328125,0.3022736012935638,0.050000000745058,0.2944443225860595,281.0932006835937,291.1499938964844,259.93084716796875,258.3341064453125,281.1453857421875,293.7217712402344,281.09619140625,1.0,0.6601440906524658,0.5173898339271545,0.5173898339271545,1.0,1.0,-2.5108983516693115,0.9346699714660645,1.576228380203247,0.3656223118305206,0.0,0.0,1.0,412.3753356933594,410.0,88.0550537109375,-0.0,2664.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565620,293.175048828125,297.1499938964844,293.1499938964844,0.2322341352701187,-4617.51611328125,304.162353515625,0.5157751441001892,0.1690609455108642,0.1660801768302917,294.1259155273437,297.1499938964844,293.1499938964844,0.0013647314626723,-149.6439208984375,283.1502685546875,0.3022054433822632,0.050000000745058,0.0620907545089721,293.5323181152344,297.1499938964844,293.1499938964844,1.0,-13948.3603515625,300.2103881835937,0.8844922780990601,0.8535875082015991,0.6056848168373108,292.9746398925781,297.1499938964844,293.1499938964844,1.0,-20394.939453125,298.86865234375,0.9341697692871094,1.0,0.9527727961540222,293.2648010253906,297.1499938964844,293.1499938964844,0.0493941195309162,-7881.5,303.3116455078125,0.3022054433822632,0.050000000745058,0.2945318222045898,281.15460205078125,291.1499938964844,259.95849609375,258.3587951660156,281.20611572265625,293.7420349121094,281.1575622558594,1.0,0.6589601635932922,0.5159950852394104,0.5159950852394104,1.0,1.0,-2.4984052181243896,0.9272289276123048,1.571176290512085,0.3609544932842254,0.0,0.0,1.0,412.42620849609375,410.0,86.24405670166016,-0.0,2642.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565680,293.175048828125,297.1499938964844,293.1499938964844,0.2322341352701187,-4617.51611328125,304.162353515625,0.5157751441001892,0.1690609455108642,0.1660801768302917,294.1259155273437,297.1499938964844,293.1499938964844,0.0013647314626723,-149.6439208984375,283.1502685546875,0.3022054433822632,0.050000000745058,0.0620907545089721,293.5323181152344,297.1499938964844,293.1499938964844,1.0,-13948.3603515625,300.2103881835937,0.8844922780990601,0.8535875082015991,0.6056848168373108,292.9746398925781,297.1499938964844,293.1499938964844,1.0,-20394.939453125,298.86865234375,0.9341697692871094,1.0,0.9527727961540222,293.2648010253906,297.1499938964844,293.1499938964844,0.0493941195309162,-7881.5,303.3116455078125,0.3022054433822632,0.050000000745058,0.2945318222045898,281.15460205078125,291.1499938964844,259.95849609375,258.3587951660156,281.20611572265625,293.7420349121094,281.1575622558594,1.0,0.6589601635932922,0.5159950852394104,0.5159950852394104,1.0,1.0,-2.4984052181243896,0.9272289276123048,1.571176290512085,0.3609544932842254,0.0,0.0,1.0,412.42620849609375,410.0,86.24405670166016,-0.0,2642.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565740,293.1763916015625,297.1499938964844,293.1499938964844,0.2299903035163879,-4583.048828125,304.1619873046875,0.5146920084953308,0.1681548953056335,0.1652793139219284,294.1415405273437,297.1499938964844,293.1499938964844,0.0013257447862997,-145.1304473876953,283.1502685546875,0.3021363317966461,0.050000000745058,0.0621094889938831,293.5566101074219,297.1499938964844,293.1499938964844,1.0,-13802.6875,300.38739013671875,0.8793151378631592,0.8389699459075928,0.5957208871841431,292.988037109375,297.1499938964844,293.1499938964844,1.0,-20361.689453125,298.9000549316406,0.933949053287506,1.0,0.9527952075004578,293.2713928222656,297.1499938964844,293.1499938964844,0.0483880490064621,-7826.53564453125,303.21124267578125,0.3021363317966461,0.050000000745058,0.2946206629276275,281.21533203125,291.1499938964844,259.9862365722656,258.3835754394531,281.2664794921875,293.7607116699219,281.21826171875,1.0,0.657751739025116,0.5146003365516663,0.5146003365516663,1.0,1.0,-2.485628366470337,0.9196689128875732,1.5659594535827637,0.3562280535697937,0.0,0.0,1.0,412.4772338867188,410.0,85.0483169555664,-0.0,2620.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565800,293.1763916015625,297.1499938964844,293.1499938964844,0.2299903035163879,-4583.048828125,304.1619873046875,0.5146920084953308,0.1681548953056335,0.1652793139219284,294.1415405273437,297.1499938964844,293.1499938964844,0.0013257447862997,-145.1304473876953,283.1502685546875,0.3021363317966461,0.050000000745058,0.0621094889938831,293.5566101074219,297.1499938964844,293.1499938964844,1.0,-13802.6875,300.38739013671875,0.8793151378631592,0.8389699459075928,0.5957208871841431,292.988037109375,297.1499938964844,293.1499938964844,1.0,-20361.689453125,298.9000549316406,0.933949053287506,1.0,0.9527952075004578,293.2713928222656,297.1499938964844,293.1499938964844,0.0483880490064621,-7826.53564453125,303.21124267578125,0.3021363317966461,0.050000000745058,0.2946206629276275,281.21533203125,291.1499938964844,259.9862365722656,258.3835754394531,281.2664794921875,293.7607116699219,281.21826171875,1.0,0.657751739025116,0.5146003365516663,0.5146003365516663,1.0,1.0,-2.485628366470337,0.9196689128875732,1.5659594535827637,0.3562280535697937,0.0,0.0,1.0,412.4772338867188,410.0,85.0483169555664,-0.0,2620.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565860,293.1774597167969,297.1499938964844,293.1499938964844,0.2278032302856445,-4549.34130859375,304.16162109375,0.5136303305625916,0.1672647446393966,0.1644968390464782,294.1563720703125,297.1499938964844,293.1499938964844,0.0012870397185906,-140.6642303466797,283.1502380371094,0.302065372467041,0.050000000745058,0.0621287561953067,293.580078125,297.1499938964844,293.1499938964844,1.0,-13651.908203125,300.5704650878906,0.873957097530365,0.8239118456840515,0.5854543447494507,293.0010681152344,297.1499938964844,293.1499938964844,1.0,-20328.796875,298.93115234375,0.9337222576141356,1.0,0.9528182148933412,293.2773132324219,297.1499938964844,293.1499938964844,0.0473933443427085,-7771.77001953125,303.1107788085937,0.302065372467041,0.050000000745058,0.2947120666503906,281.275390625,291.1499938964844,260.0140075683594,258.40838623046875,281.32623291015625,293.7783508300781,281.2783203125,1.0,0.6565161347389221,0.5132332444190979,0.5132332444190979,1.0,1.0,-2.4725146293640137,0.9120094180107116,1.5605052709579468,0.3514736294746399,0.0,0.0,1.0,412.532958984375,410.0,84.03520202636719,-0.0,2597.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565920,293.1774597167969,297.1499938964844,293.1499938964844,0.2278032302856445,-4549.34130859375,304.16162109375,0.5136303305625916,0.1672647446393966,0.1644968390464782,294.1563720703125,297.1499938964844,293.1499938964844,0.0012870397185906,-140.6642303466797,283.1502380371094,0.302065372467041,0.050000000745058,0.0621287561953067,293.580078125,297.1499938964844,293.1499938964844,1.0,-13651.908203125,300.5704650878906,0.873957097530365,0.8239118456840515,0.5854543447494507,293.0010681152344,297.1499938964844,293.1499938964844,1.0,-20328.796875,298.93115234375,0.9337222576141356,1.0,0.9528182148933412,293.2773132324219,297.1499938964844,293.1499938964844,0.0473933443427085,-7771.77001953125,303.1107788085937,0.302065372467041,0.050000000745058,0.2947120666503906,281.275390625,291.1499938964844,260.0140075683594,258.40838623046875,281.32623291015625,293.7783508300781,281.2783203125,1.0,0.6565161347389221,0.5132332444190979,0.5132332444190979,1.0,1.0,-2.4725146293640137,0.9120094180107116,1.5605052709579468,0.3514736294746399,0.0,0.0,1.0,412.532958984375,410.0,84.03520202636719,-0.0,2597.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
565980,293.17840576171875,297.1499938964844,293.1499938964844,0.2256496399641037,-4516.03564453125,304.1613464355469,0.5125774145126343,0.1663805246353149,0.1637220531702041,294.1706237792969,297.1499938964844,293.1499938964844,0.0012484083417803,-136.22103881835938,283.15020751953125,0.3019925951957702,0.050000000745058,0.0621485561132431,293.602783203125,297.1499938964844,293.1499938964844,1.0,-13495.607421875,300.7601318359375,0.868420422077179,0.8084080815315247,0.5748785138130188,293.01385498046875,297.1499938964844,293.1499938964844,1.0,-20296.087890625,298.9620666503906,0.9334895610809326,1.0,0.952841818332672,293.2827453613281,297.1499938964844,293.1499938964844,0.0464033409953117,-7716.83203125,303.009521484375,0.3019925951957702,0.050000000745058,0.2948059737682342,281.33514404296875,291.1499938964844,260.0416259765625,258.4330749511719,281.3860168457031,293.79522705078125,281.33807373046875,1.0,0.6552513241767883,0.5118660926818848,0.5118660926818848,1.0,1.0,-2.459043025970459,0.9042029976844788,1.554840087890625,0.3466481268405914,0.0,0.0,1.0,412.59271240234375,410.0,83.50733184814453,-0.0,2574.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566040,293.17840576171875,297.1499938964844,293.1499938964844,0.2256496399641037,-4516.03564453125,304.1613464355469,0.5125774145126343,0.1663805246353149,0.1637220531702041,294.1706237792969,297.1499938964844,293.1499938964844,0.0012484083417803,-136.22103881835938,283.15020751953125,0.3019925951957702,0.050000000745058,0.0621485561132431,293.602783203125,297.1499938964844,293.1499938964844,1.0,-13495.607421875,300.7601318359375,0.868420422077179,0.8084080815315247,0.5748785138130188,293.01385498046875,297.1499938964844,293.1499938964844,1.0,-20296.087890625,298.9620666503906,0.9334895610809326,1.0,0.952841818332672,293.2827453613281,297.1499938964844,293.1499938964844,0.0464033409953117,-7716.83203125,303.009521484375,0.3019925951957702,0.050000000745058,0.2948059737682342,281.33514404296875,291.1499938964844,260.0416259765625,258.4330749511719,281.3860168457031,293.79522705078125,281.33807373046875,1.0,0.6552513241767883,0.5118660926818848,0.5118660926818848,1.0,1.0,-2.459043025970459,0.9042029976844788,1.554840087890625,0.3466481268405914,0.0,0.0,1.0,412.59271240234375,410.0,83.50733184814453,-0.0,2574.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566100,293.1788024902344,297.1499938964844,293.1499938964844,0.2245807498693466,-4499.4619140625,304.1612243652344,0.5120521187782288,0.165938913822174,0.1633357107639312,294.1775817871094,297.1499938964844,293.1499938964844,0.0012290525482967,-134.00025939941406,283.15020751953125,0.3019555509090423,0.050000000745058,0.0621586367487907,293.6138916015625,297.1499938964844,293.1499938964844,1.0,-13415.2451171875,300.8575744628906,0.86558598279953,0.8004857897758484,0.5694719552993774,293.0201721191406,297.1499938964844,293.1499938964844,1.0,-20279.744140625,298.9775085449219,0.933371126651764,1.0,0.9528538584709167,293.28533935546875,297.1499938964844,293.1499938964844,0.0459087528288364,-7689.20947265625,302.9584350585937,0.3019555509090423,0.050000000745058,0.2948538064956665,281.364990234375,291.1499938964844,260.05535888671875,258.4453125,281.4159545898437,293.80340576171875,281.367919921875,1.0,0.654607355594635,0.5111825466156006,0.5111825466156006,1.0,1.0,-2.4521677494049072,0.9002422094345093,1.5519254207611084,0.3442073166370392,0.0,0.0,1.0,412.6236572265625,410.0,83.39602661132812,-0.0,2562.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566160,293.17919921875,297.1499938964844,293.1499938964844,0.2235185354948043,-4482.9677734375,304.1611328125,0.5115270614624023,0.1654971837997436,0.1629493981599807,294.1844482421875,297.1499938964844,293.1499938964844,0.0012098241131752,-131.7976837158203,283.15020751953125,0.3019182085990906,0.050000000745058,0.062168825417757,293.6248474121094,297.1499938964844,293.1499938964844,1.0,-13333.5078125,300.9566650390625,0.8627108335494995,0.7924572229385376,0.5639904737472534,293.0264892578125,297.1499938964844,293.1499938964844,1.0,-20263.5390625,298.9927978515625,0.9332515597343444,1.0,0.9528660178184508,293.2878723144531,297.1499938964844,293.1499938964844,0.0454148985445499,-7661.54833984375,302.906982421875,0.3019182085990906,0.050000000745058,0.2949021458625793,281.3946228027344,291.1499938964844,260.0690002441406,258.45751953125,281.44512939453125,293.8114624023437,281.39752197265625,1.0,0.65395587682724,0.5105419158935547,0.5105419158935547,1.0,1.0,-2.4452030658721924,0.8963068127632141,1.548896312713623,0.3418105840682983,0.0,0.0,1.0,412.6549072265625,410.0,82.87126922607422,-0.0,2550.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566220,293.179931640625,297.1499938964844,293.1499938964844,0.2214133739471435,-4450.20703125,304.1609191894531,0.5104772448539734,0.1646127253770828,0.1621763408184051,294.19793701171875,297.1499938964844,293.1499938964844,0.0011717736488208,-127.44954681396484,283.15020751953125,0.3018427491188049,0.050000000745058,0.0621894337236881,293.646240234375,297.1499938964844,293.1499938964844,1.0,-13165.8232421875,301.1598205566406,0.8568437695503235,0.776086151599884,0.5528051257133484,293.0390014648437,297.1499938964844,293.1499938964844,1.0,-20231.55859375,299.0230407714844,0.933009922504425,1.0,0.9528905749320984,293.29278564453125,297.1499938964844,293.1499938964844,0.0444289892911911,-7606.080078125,302.80291748046875,0.3018427491188049,0.050000000745058,0.294999897480011,281.4530334472656,291.1499938964844,260.09600830078125,258.4815979003906,281.5033874511719,293.82720947265625,281.4559326171875,1.0,0.6526301503181458,0.5092605948448181,0.5092605948448181,1.0,1.0,-2.4310085773468018,0.8883365988731384,1.5426719188690186,0.3369734585285187,0.0,0.0,1.0,412.7168884277344,410.0,81.86949920654297,-0.0,2526.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
