time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.179931640625,297.1499938964844,293.1499938964844,0.2214133739471435,-4450.20703125,304.1609191894531,0.5104772448539734,0.1646127253770828,0.1621763408184051,294.19793701171875,297.1499938964844,293.1499938964844,0.0011717736488208,-127.44954681396484,283.15020751953125,0.3018427491188049,0.050000000745058,0.0621894337236881,293.646240234375,297.1499938964844,293.1499938964844,1.0,-13165.8232421875,301.1598205566406,0.8568437695503235,0.776086151599884,0.5528051257133484,293.0390014648437,297.1499938964844,293.1499938964844,1.0,-20231.55859375,299.0230407714844,0.933009922504425,1.0,0.9528905749320984,293.29278564453125,297.1499938964844,293.1499938964844,0.0444289892911911,-7606.080078125,302.80291748046875,0.3018427491188049,0.050000000745058,0.294999897480011,281.4530334472656,291.1499938964844,260.09600830078125,258.4815979003906,281.5033874511719,293.82720947265625,281.4559326171875,1.0,0.6526301503181458,0.5092605948448181,0.5092605948448181,1.0,1.0,-2.4310085773468018,0.8883365988731384,1.5426719188690186,0.3369734585285187,0.0,0.0,1.0,412.7168884277344,410.0,81.86949920654297,-0.0,2526.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566340,293.1805419921875,297.1499938964844,293.1499938964844,0.2193226069211959,-4417.568359375,304.1607666015625,0.5094280242919922,0.1637271493673324,0.1614023894071579,294.21112060546875,297.1499938964844,293.1499938964844,0.0011336788302287,-123.11028289794922,283.15020751953125,0.3017665445804596,0.050000000745058,0.0622102878987789,293.6669311523437,297.1499938964844,293.1499938964844,1.0,-12992.16796875,301.3700561523437,0.8508324027061462,0.7593137621879578,0.5413365960121155,293.0513916015625,297.1499938964844,293.1499938964844,1.0,-20199.662109375,299.0531616210937,0.932765781879425,1.0,0.9529154896736144,293.2975158691406,297.1499938964844,293.1499938964844,0.0434432700276374,-7550.10009765625,302.697265625,0.3017665445804596,0.050000000745058,0.2950988113880157,281.5113220214844,291.1499938964844,260.1224975585937,258.5052490234375,281.561767578125,293.84246826171875,281.51422119140625,1.0,0.651275098323822,0.5079792737960815,0.5079792737960815,1.0,1.0,-2.4164748191833496,0.8802295923233032,1.5362452268600464,0.3320704698562622,0.0,0.0,1.0,412.7769470214844,410.0,81.44066619873047,-0.0,2501.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566400,293.1805419921875,297.1499938964844,293.1499938964844,0.2193226069211959,-4417.568359375,304.1607666015625,0.5094280242919922,0.1637271493673324,0.1614023894071579,294.21112060546875,297.1499938964844,293.1499938964844,0.0011336788302287,-123.11028289794922,283.15020751953125,0.3017665445804596,0.050000000745058,0.0622102878987789,293.6669311523437,297.1499938964844,293.1499938964844,1.0,-12992.16796875,301.3700561523437,0.8508324027061462,0.7593137621879578,0.5413365960121155,293.0513916015625,297.1499938964844,293.1499938964844,1.0,-20199.662109375,299.0531616210937,0.932765781879425,1.0,0.9529154896736144,293.2975158691406,297.1499938964844,293.1499938964844,0.0434432700276374,-7550.10009765625,302.697265625,0.3017665445804596,0.050000000745058,0.2950988113880157,281.5113220214844,291.1499938964844,260.1224975585937,258.5052490234375,281.561767578125,293.84246826171875,281.51422119140625,1.0,0.651275098323822,0.5079792737960815,0.5079792737960815,1.0,1.0,-2.4164748191833496,0.8802295923233032,1.5362452268600464,0.3320704698562622,0.0,0.0,1.0,412.7769470214844,410.0,81.44066619873047,-0.0,2501.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566460,293.1810913085937,297.1499938964844,293.1499938964844,0.217251107096672,-4385.13818359375,304.16064453125,0.5083807706832886,0.1628415882587433,0.1606282889842987,294.2240600585937,297.1499938964844,293.1499938964844,0.0010957844788208,-118.80758666992188,283.15020751953125,0.301689863204956,0.050000000745058,0.0622313134372234,293.6868896484375,297.1499938964844,293.1499938964844,1.0,-12812.6142578125,301.5872802734375,0.8446864485740662,0.7421647310256958,0.5295998454093933,293.063720703125,297.1499938964844,293.1499938964844,1.0,-20168.0546875,299.0830383300781,0.9325199723243712,1.0,0.9529406428337096,293.3020935058594,297.1499938964844,293.1499938964844,0.0424594320356845,-7493.720703125,302.5900573730469,0.301689863204956,0.050000000745058,0.2951985597610473,281.569091796875,291.1499938964844,260.1483459472656,258.5283203125,281.6192932128906,293.85723876953125,281.57196044921875,1.0,0.649892270565033,0.506743848323822,0.506743848323822,1.0,1.0,-2.401620388031006,0.8720632791519165,1.529557228088379,0.3271748423576355,0.0,0.0,1.0,412.8341064453125,398.0,80.69246673583984,-0.0,2476.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566520,293.1810913085937,297.1499938964844,293.1499938964844,0.217251107096672,-4385.13818359375,304.16064453125,0.5083807706832886,0.1628415882587433,0.1606282889842987,294.2240600585937,297.1499938964844,293.1499938964844,0.0010957844788208,-118.80758666992188,283.15020751953125,0.301689863204956,0.050000000745058,0.0622313134372234,293.6868896484375,297.1499938964844,293.1499938964844,1.0,-12812.6142578125,301.5872802734375,0.8446864485740662,0.7421647310256958,0.5295998454093933,293.063720703125,297.1499938964844,293.1499938964844,1.0,-20168.0546875,299.0830383300781,0.9325199723243712,1.0,0.9529406428337096,293.3020935058594,297.1499938964844,293.1499938964844,0.0424594320356845,-7493.720703125,302.5900573730469,0.301689863204956,0.050000000745058,0.2951985597610473,281.569091796875,291.1499938964844,260.1483459472656,258.5283203125,281.6192932128906,293.85723876953125,281.57196044921875,1.0,0.649892270565033,0.506743848323822,0.506743848323822,1.0,1.0,-2.401620388031006,0.8720632791519165,1.529557228088379,0.3271748423576355,0.0,0.0,1.0,412.8341064453125,398.0,80.69246673583984,-0.0,2476.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566580,293.1813049316406,297.1499938964844,293.1499938964844,0.2148914039134979,-4348.00830078125,304.1610107421875,0.5085170269012451,0.1620101332664489,0.1596773266792297,294.23687744140625,297.1499938964844,293.1499938964844,0.0010537299094721,-114.06594848632812,283.15020751953125,0.3024211823940277,0.050000000745058,0.0620355010032653,293.7060852050781,297.1499938964844,293.1499938964844,1.0,-12624.62109375,301.81451416015625,0.8402750492095947,0.7246754765510559,0.5174580216407776,293.07598876953125,297.1499938964844,293.1499938964844,1.0,-20133.904296875,299.1151428222656,0.934857964515686,1.0,0.9527495503425598,293.3063659667969,297.1499938964844,293.1499938964844,0.0411925986409187,-7411.25146484375,302.4826965332031,0.3024211823940277,0.050000000745058,0.29426971077919,281.6273193359375,291.1499938964844,260.1734313964844,258.5507202148437,281.67852783203125,293.8715515136719,281.6302795410156,1.0,0.6451568007469177,0.5055083632469177,0.5055083632469177,1.0,1.0,-2.3843138217926025,0.8628733158111572,1.5214403867721558,0.3218248188495636,0.0,0.0,1.0,407.3264465332031,386.0,81.30622100830078,-0.0,2425.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566640,293.1813049316406,297.1499938964844,293.1499938964844,0.2148914039134979,-4348.00830078125,304.1610107421875,0.5085170269012451,0.1620101332664489,0.1596773266792297,294.23687744140625,297.1499938964844,293.1499938964844,0.0010537299094721,-114.06594848632812,283.15020751953125,0.3024211823940277,0.050000000745058,0.0620355010032653,293.7060852050781,297.1499938964844,293.1499938964844,1.0,-12624.62109375,301.81451416015625,0.8402750492095947,0.7246754765510559,0.5174580216407776,293.07598876953125,297.1499938964844,293.1499938964844,1.0,-20133.904296875,299.1151428222656,0.934857964515686,1.0,0.9527495503425598,293.3063659667969,297.1499938964844,293.1499938964844,0.0411925986409187,-7411.25146484375,302.4826965332031,0.3024211823940277,0.050000000745058,0.29426971077919,281.6273193359375,291.1499938964844,260.1734313964844,258.5507202148437,281.67852783203125,293.8715515136719,281.6302795410156,1.0,0.6451568007469177,0.5055083632469177,0.5055083632469177,1.0,1.0,-2.3843138217926025,0.8628733158111572,1.5214403867721558,0.3218248188495636,0.0,0.0,1.0,407.3264465332031,386.0,81.30622100830078,-0.0,2425.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566700,293.18121337890625,297.1499938964844,293.1499938964844,0.2136840224266052,-4328.97900390625,304.1612243652344,0.5088998079299927,0.1616305559873581,0.159185916185379,294.2432861328125,297.1499938964844,293.1499938964844,0.0010316473199054,-111.5852279663086,283.15020751953125,0.3029841780662536,0.050000000745058,0.0618872120976448,293.7153625488281,297.1499938964844,293.1499938964844,1.0,-12527.6494140625,301.9316711425781,0.8384407162666321,0.7158083319664001,0.5112622380256653,293.0821533203125,297.1499938964844,293.1499938964844,1.0,-20116.087890625,299.13189697265625,0.9366468787193298,1.0,0.952603816986084,293.3083190917969,297.1499938964844,293.1499938964844,0.0404986999928951,-7364.04150390625,302.4291381835937,0.3029841780662536,0.050000000745058,0.2935662865638733,281.6568298339844,291.1499938964844,260.1856384277344,258.5616455078125,281.70855712890625,293.8785400390625,281.6598205566406,1.0,0.6421493887901306,0.5048906803131104,0.5048906803131104,1.0,1.0,-2.37508225440979,0.8580412268638611,1.5170410871505735,0.3190286457538605,0.0,0.0,1.0,403.2794494628906,386.0,81.8244400024414,-0.0,2393.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566760,293.1810302734375,297.1499938964844,293.1499938964844,0.2124809473752975,-4310.0,304.161376953125,0.5094234943389893,0.1612706929445266,0.1586947590112686,294.24969482421875,297.1499938964844,293.1499938964844,0.0010093639139086,-109.08695220947266,283.15020751953125,0.303631991147995,0.050000000745058,0.0617191903293132,293.7243957519531,297.1499938964844,293.1499938964844,1.0,-12428.9716796875,302.0508728027344,0.8367370963096619,0.7068685293197632,0.5049982666969299,293.0883483886719,297.1499938964844,293.1499938964844,1.0,-20098.12109375,299.1487731933594,0.938692271709442,1.0,0.9524383544921876,293.3101806640625,297.1499938964844,293.1499938964844,0.0397853851318359,-7314.66015625,302.37554931640625,0.303631991147995,0.050000000745058,0.2927692532539367,281.686279296875,291.1499938964844,260.1976318359375,258.57232666015625,281.7378845214844,293.8853759765625,281.6892395019531,1.0,0.6388565897941589,0.5043157339096069,0.5043157339096069,1.0,1.0,-2.365609645843506,0.8531733751296997,1.5124362707138062,0.3162476718425751,0.0,0.0,1.0,398.7263793945313,374.0,81.83032989501953,-0.0,2359.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566820,293.1804504394531,297.1499938964844,293.1499938964844,0.2101085931062698,-4272.52197265625,304.1615295410156,0.5107924342155457,0.160600796341896,0.1577234119176864,294.26239013671875,297.1499938964844,293.1499938964844,0.000964768056292,-104.1004638671875,283.15020751953125,0.3051166832447052,0.050000000745058,0.061344239860773,293.7417297363281,297.1499938964844,293.1499938964844,1.0,-12226.90625,302.2947998046875,0.8335590958595276,0.6887971758842468,0.4922991394996643,293.10076904296875,297.1499938964844,293.1499938964844,1.0,-20062.0859375,299.1825866699219,0.9433213472366332,1.0,0.9520686268806458,293.31365966796875,297.1499938964844,293.1499938964844,0.038330789655447,-7211.9375,302.268310546875,0.3051166832447052,0.050000000745058,0.2909906506538391,281.7445983886719,291.1499938964844,260.2208251953125,258.593017578125,281.7965087890625,293.8985595703125,281.74755859375,1.0,0.6316804885864258,0.5031658411026001,0.5031658411026001,1.0,1.0,-2.3461568355560303,0.8432446122169495,1.502912163734436,0.3105987012386322,0.0,0.0,1.0,388.6230163574219,362.0,81.51651000976562,-0.0,2287.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566880,293.1804504394531,297.1499938964844,293.1499938964844,0.2101085931062698,-4272.52197265625,304.1615295410156,0.5107924342155457,0.160600796341896,0.1577234119176864,294.26239013671875,297.1499938964844,293.1499938964844,0.000964768056292,-104.1004638671875,283.15020751953125,0.3051166832447052,0.050000000745058,0.061344239860773,293.7417297363281,297.1499938964844,293.1499938964844,1.0,-12226.90625,302.2947998046875,0.8335590958595276,0.6887971758842468,0.4922991394996643,293.10076904296875,297.1499938964844,293.1499938964844,1.0,-20062.0859375,299.1825866699219,0.9433213472366332,1.0,0.9520686268806458,293.31365966796875,297.1499938964844,293.1499938964844,0.038330789655447,-7211.9375,302.268310546875,0.3051166832447052,0.050000000745058,0.2909906506538391,281.7445983886719,291.1499938964844,260.2208251953125,258.593017578125,281.7965087890625,293.8985595703125,281.74755859375,1.0,0.6316804885864258,0.5031658411026001,0.5031658411026001,1.0,1.0,-2.3461568355560303,0.8432446122169495,1.502912163734436,0.3105987012386322,0.0,0.0,1.0,388.6230163574219,362.0,81.51651000976562,-0.0,2287.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
566940,293.1796875,297.1499938964844,293.1499938964844,0.2077890485525131,-4235.791015625,304.1615600585937,0.5124895572662354,0.1599868088960647,0.1567753702402115,294.27490234375,297.1499938964844,293.1499938964844,0.0009200742351822,-99.11894989013672,283.15020751953125,0.3067877888679504,0.050000000745058,0.0609381794929504,293.7580261230469,297.1499938964844,293.1499938964844,1.0,-12018.65625,302.5459899902344,0.8305220603942871,0.6705023050308228,0.4794113337993622,293.1131591796875,297.1499938964844,293.1499938964844,1.0,-20025.759765625,299.2166748046875,0.948421597480774,1.0,0.9516679048538208,293.3168334960937,297.1499938964844,293.1499938964844,0.0368678085505962,-7106.21240234375,302.1607666015625,0.3067877888679504,0.050000000745058,0.2890644967556,281.8028564453125,291.1499938964844,260.24285888671875,258.6126708984375,281.8551025390625,293.9111022949219,281.8058776855469,1.0,0.6239880323410034,0.5020159482955933,0.5020159482955933,1.0,1.0,-2.3262534141540527,0.8331429362297058,1.493110418319702,0.304869532585144,0.0,0.0,1.0,377.7233276367188,350.0,81.36845397949219,-0.0,2212.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567000,293.1796875,297.1499938964844,293.1499938964844,0.2077890485525131,-4235.791015625,304.1615600585937,0.5124895572662354,0.1599868088960647,0.1567753702402115,294.27490234375,297.1499938964844,293.1499938964844,0.0009200742351822,-99.11894989013672,283.15020751953125,0.3067877888679504,0.050000000745058,0.0609381794929504,293.7580261230469,297.1499938964844,293.1499938964844,1.0,-12018.65625,302.5459899902344,0.8305220603942871,0.6705023050308228,0.4794113337993622,293.1131591796875,297.1499938964844,293.1499938964844,1.0,-20025.759765625,299.2166748046875,0.948421597480774,1.0,0.9516679048538208,293.3168334960937,297.1499938964844,293.1499938964844,0.0368678085505962,-7106.21240234375,302.1607666015625,0.3067877888679504,0.050000000745058,0.2890644967556,281.8028564453125,291.1499938964844,260.24285888671875,258.6126708984375,281.8551025390625,293.9111022949219,281.8058776855469,1.0,0.6239880323410034,0.5020159482955933,0.5020159482955933,1.0,1.0,-2.3262534141540527,0.8331429362297058,1.493110418319702,0.304869532585144,0.0,0.0,1.0,377.7233276367188,350.0,81.36845397949219,-0.0,2212.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567060,293.17877197265625,297.1499938964844,293.1499938964844,0.2055433988571167,-4200.14892578125,304.16143798828125,0.5144470930099487,0.1594208478927612,0.1558563113212585,294.2872009277344,297.1499938964844,293.1499938964844,0.000876224192325,-94.2463836669922,283.15020751953125,0.3085991442203522,0.050000000745058,0.0605157911777496,293.7731628417969,297.1499938964844,293.1499938964844,1.0,-11804.83984375,302.8037109375,0.8275091052055359,0.6520244479179382,0.466372936964035,293.1255187988281,297.1499938964844,293.1499938964844,1.0,-19989.857421875,299.2503662109375,0.9538033604621888,1.0,0.9512508511543274,293.31982421875,297.1499938964844,293.1499938964844,0.0354216173291206,-6999.57568359375,302.05279541015625,0.3085991442203522,0.050000000745058,0.2870608568191528,281.8601379394531,291.1499938964844,260.2636413574219,258.6311950683594,281.91168212890625,293.9229736328125,281.8630676269531,1.0,0.615973174571991,0.5009540319442749,0.5009540319442749,1.0,1.0,-2.3060719966888428,0.8230732083320618,1.4829987287521362,0.2992276847362518,0.0,0.0,1.0,366.4075622558594,338.0,80.03504943847656,-0.0,2136.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567120,293.17877197265625,297.1499938964844,293.1499938964844,0.2055433988571167,-4200.14892578125,304.16143798828125,0.5144470930099487,0.1594208478927612,0.1558563113212585,294.2872009277344,297.1499938964844,293.1499938964844,0.000876224192325,-94.2463836669922,283.15020751953125,0.3085991442203522,0.050000000745058,0.0605157911777496,293.7731628417969,297.1499938964844,293.1499938964844,1.0,-11804.83984375,302.8037109375,0.8275091052055359,0.6520244479179382,0.466372936964035,293.1255187988281,297.1499938964844,293.1499938964844,1.0,-19989.857421875,299.2503662109375,0.9538033604621888,1.0,0.9512508511543274,293.31982421875,297.1499938964844,293.1499938964844,0.0354216173291206,-6999.57568359375,302.05279541015625,0.3085991442203522,0.050000000745058,0.2870608568191528,281.8601379394531,291.1499938964844,260.2636413574219,258.6311950683594,281.91168212890625,293.9229736328125,281.8630676269531,1.0,0.615973174571991,0.5009540319442749,0.5009540319442749,1.0,1.0,-2.3060719966888428,0.8230732083320618,1.4829987287521362,0.2992276847362518,0.0,0.0,1.0,366.4075622558594,338.0,80.03504943847656,-0.0,2136.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567180,293.177734375,297.1499938964844,293.1499938964844,0.2033762782812118,-4165.6650390625,304.1612243652344,0.5166374444961548,0.15889972448349,0.1549697816371917,294.2992858886719,297.1499938964844,293.1499938964844,0.000833261932712,-89.48631286621094,283.15020751953125,0.3105283975601196,0.050000000745058,0.0600846894085407,293.7871398925781,297.1499938964844,293.1499938964844,1.0,-11585.6376953125,303.0676574707031,0.8244608044624329,0.6334025859832764,0.453216940164566,293.1377868652344,297.1499938964844,293.1499938964844,1.0,-19954.38671875,299.2836303710937,0.9593546986579896,1.0,0.9508250951766968,293.32257080078125,297.1499938964844,293.1499938964844,0.0340045057237148,-6892.87890625,301.9443359375,0.3105283975601196,0.050000000745058,0.2850159108638763,281.9164428710937,291.1499938964844,260.28302001953125,258.64849853515625,281.96783447265625,293.9341125488281,281.9193725585937,1.0,0.6077366471290588,0.4998920857906341,0.4998920857906341,1.0,1.0,-2.285717964172364,0.812952995300293,1.4727649688720703,0.2935682535171509,0.0,0.0,1.0,354.8720092773437,326.0,78.92247009277344,-0.0,2060.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567240,293.177734375,297.1499938964844,293.1499938964844,0.2033762782812118,-4165.6650390625,304.1612243652344,0.5166374444961548,0.15889972448349,0.1549697816371917,294.2992858886719,297.1499938964844,293.1499938964844,0.000833261932712,-89.48631286621094,283.15020751953125,0.3105283975601196,0.050000000745058,0.0600846894085407,293.7871398925781,297.1499938964844,293.1499938964844,1.0,-11585.6376953125,303.0676574707031,0.8244608044624329,0.6334025859832764,0.453216940164566,293.1377868652344,297.1499938964844,293.1499938964844,1.0,-19954.38671875,299.2836303710937,0.9593546986579896,1.0,0.9508250951766968,293.32257080078125,297.1499938964844,293.1499938964844,0.0340045057237148,-6892.87890625,301.9443359375,0.3105283975601196,0.050000000745058,0.2850159108638763,281.9164428710937,291.1499938964844,260.28302001953125,258.64849853515625,281.96783447265625,293.9341125488281,281.9193725585937,1.0,0.6077366471290588,0.4998920857906341,0.4998920857906341,1.0,1.0,-2.285717964172364,0.812952995300293,1.4727649688720703,0.2935682535171509,0.0,0.0,1.0,354.8720092773437,326.0,78.92247009277344,-0.0,2060.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567300,293.1771850585937,297.1499938964844,293.1499938964844,0.2023234665393829,-4148.876953125,304.1611022949219,0.517810046672821,0.1586562097072601,0.1545408070087433,294.30523681640625,297.1499938964844,293.1499938964844,0.0008120302809402,-87.1388168334961,283.15020751953125,0.3115286529064178,0.050000000745058,0.0598683282732963,293.7936706542969,297.1499938964844,293.1499938964844,1.0,-11474.01953125,303.2019958496094,0.82290118932724,0.6240484714508057,0.4466041028499603,293.14385986328125,297.1499938964844,293.1499938964844,1.0,-19935.02734375,299.3016052246094,0.9620985388755798,0.9994216561317444,0.9504467248916626,293.32391357421875,297.1499938964844,293.1499938964844,0.033310730010271,-6839.75830078125,301.8899230957031,0.3115286529064178,0.050000000745058,0.2839895784854889,281.9444274902344,291.1499938964844,260.2921447753906,258.6566162109375,281.99591064453125,293.939453125,281.9473571777344,1.0,0.6035452485084534,0.499361127614975,0.499361127614975,1.0,1.0,-2.275312900543213,0.8078032732009888,1.4675097465515137,0.2907090485095978,0.0,0.0,1.0,349.0796813964844,326.0,78.56077575683594,-0.0,2022.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567360,293.1766052246094,297.1499938964844,293.1499938964844,0.2012965828180313,-4132.478515625,304.16094970703125,0.5190109014511108,0.1584243774414062,0.1541255414485931,294.31109619140625,297.1499938964844,293.1499938964844,0.0007909385021775,-84.809814453125,283.15020751953125,0.3125352263450622,0.050000000745058,0.0596552789211273,293.79986572265625,297.1499938964844,293.1499938964844,1.0,-11361.1142578125,303.3378295898437,0.8212801814079285,0.6146748661994934,0.4399768412113189,293.1500549316406,297.1499938964844,293.1499938964844,1.0,-19908.26953125,299.3262023925781,0.9645611047744752,0.998283326625824,0.9493551850318908,293.3251647949219,297.1499938964844,293.1499938964844,0.0326315909624099,-6787.19287109375,301.83551025390625,0.3125352263450622,0.050000000745058,0.2829789519309997,281.972412109375,291.1499938964844,260.30084228515625,258.6643981933594,282.0238952636719,293.9447631835937,281.9753723144531,1.0,0.5992804765701294,0.4988729357719421,0.4988729357719421,1.0,1.0,-2.264073371887207,0.8023727536201477,1.4617007970809937,0.2877523601055145,0.0,0.0,1.0,343.3480834960937,314.0,78.30475616455078,-0.0,1983.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567420,293.1754455566406,297.1499938964844,293.1499938964844,0.1992961019277572,-4100.45751953125,304.16064453125,0.5215752720832825,0.1579857468605041,0.1533186882734298,294.3226623535156,297.1499938964844,293.1499938964844,0.0007492494769394,-80.21598052978516,283.15020751953125,0.3146232366561889,0.050000000745058,0.0592275075614452,293.8113708496094,297.1499938964844,293.1499938964844,1.0,-11131.4580078125,303.6139221191406,0.817963182926178,0.5958763957023621,0.4266791343688965,293.16290283203125,297.1499938964844,293.1499938964844,1.0,-19849.18359375,299.38043212890625,0.9693593978881836,0.9956780672073364,0.9466173648834229,293.32763671875,297.1499938964844,293.1499938964844,0.0313032530248165,-6682.4267578125,301.7262268066406,0.3146232366561889,0.050000000745058,0.2809498012065887,282.028076171875,291.1499938964844,260.3170471191406,258.6788635253906,282.0798645019531,293.9549255371094,282.03106689453125,1.0,0.5905783772468567,0.4978965520858764,0.4978965520858764,1.0,1.0,-2.240891933441162,0.7912464737892151,1.4496454000473022,0.2817068099975586,0.0,0.0,1.0,331.8268737792969,302.0,77.86781311035156,-0.0,1906.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567480,293.1754455566406,297.1499938964844,293.1499938964844,0.1992961019277572,-4100.45751953125,304.16064453125,0.5215752720832825,0.1579857468605041,0.1533186882734298,294.3226623535156,297.1499938964844,293.1499938964844,0.0007492494769394,-80.21598052978516,283.15020751953125,0.3146232366561889,0.050000000745058,0.0592275075614452,293.8113708496094,297.1499938964844,293.1499938964844,1.0,-11131.4580078125,303.6139221191406,0.817963182926178,0.5958763957023621,0.4266791343688965,293.16290283203125,297.1499938964844,293.1499938964844,1.0,-19849.18359375,299.38043212890625,0.9693593978881836,0.9956780672073364,0.9466173648834229,293.32763671875,297.1499938964844,293.1499938964844,0.0313032530248165,-6682.4267578125,301.7262268066406,0.3146232366561889,0.050000000745058,0.2809498012065887,282.028076171875,291.1499938964844,260.3170471191406,258.6788635253906,282.0798645019531,293.9549255371094,282.03106689453125,1.0,0.5905783772468567,0.4978965520858764,0.4978965520858764,1.0,1.0,-2.240891933441162,0.7912464737892151,1.4496454000473022,0.2817068099975586,0.0,0.0,1.0,331.8268737792969,302.0,77.86781311035156,-0.0,1906.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567540,293.1742553710937,297.1499938964844,293.1499938964844,0.1973603963851928,-4069.373291015625,304.1603088378906,0.5243740677833557,0.1575848311185836,0.1525418311357498,294.333984375,297.1499938964844,293.1499938964844,0.0007080372888594,-75.68720245361328,283.15020751953125,0.3168295621871948,0.050000000745058,0.0587971098721027,293.82159423828125,297.1499938964844,293.1499938964844,1.0,-10896.6953125,303.8959045410156,0.814544141292572,0.5770403742790222,0.4133417308330536,293.1761474609375,297.1499938964844,293.1499938964844,1.0,-19786.1171875,299.4382019042969,0.9741130471229552,0.9926629662513732,0.9434885382652284,293.3300476074219,297.1499938964844,293.1499938964844,0.030015667900443,-6578.029296875,301.6163330078125,0.3168295621871948,0.050000000745058,0.2789081633090973,282.0836181640625,291.1499938964844,260.3314819335937,258.69171142578125,282.1357421875,293.9642944335937,282.0865783691406,1.0,0.5816799998283386,0.4969201385974884,0.4969201385974884,1.0,1.0,-2.2172114849090576,0.7799363732337952,1.4372750520706177,0.2755820155143738,0.0,0.0,1.0,320.2327880859375,290.0,77.5827407836914,-0.0,1828.9163818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567600,293.1742553710937,297.1499938964844,293.1499938964844,0.1973603963851928,-4069.373291015625,304.1603088378906,0.5243740677833557,0.1575848311185836,0.1525418311357498,294.333984375,297.1499938964844,293.1499938964844,0.0007080372888594,-75.68720245361328,283.15020751953125,0.3168295621871948,0.050000000745058,0.0587971098721027,293.82159423828125,297.1499938964844,293.1499938964844,1.0,-10896.6953125,303.8959045410156,0.814544141292572,0.5770403742790222,0.4133417308330536,293.1761474609375,297.1499938964844,293.1499938964844,1.0,-19786.1171875,299.4382019042969,0.9741130471229552,0.9926629662513732,0.9434885382652284,293.3300476074219,297.1499938964844,293.1499938964844,0.030015667900443,-6578.029296875,301.6163330078125,0.3168295621871948,0.050000000745058,0.2789081633090973,282.0836181640625,291.1499938964844,260.3314819335937,258.69171142578125,282.1357421875,293.9642944335937,282.0865783691406,1.0,0.5816799998283386,0.4969201385974884,0.4969201385974884,1.0,1.0,-2.2172114849090576,0.7799363732337952,1.4372750520706177,0.2755820155143738,0.0,0.0,1.0,320.2327880859375,290.0,77.5827407836914,-0.0,1828.9163818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567660,293.1729736328125,297.1499938964844,293.1499938964844,0.1955068707466125,-4039.5283203125,304.15997314453125,0.5274274945259094,0.157228335738182,0.1518001705408096,294.3451232910156,297.1499938964844,293.1499938964844,0.0006679341895505,-71.29256439208984,283.15020751953125,0.3191785216331482,0.050000000745058,0.0583649426698684,293.8290710449219,297.1499938964844,293.1499938964844,0.9878740906715392,-10623.42578125,304.1128845214844,0.8110436797142029,0.558497428894043,0.40004763007164,293.18963623046875,297.1499938964844,293.1499938964844,1.0,-19719.869140625,299.498779296875,0.9788174033164978,0.9892657399177552,0.9399972558021544,293.3323669433594,297.1499938964844,293.1499938964844,0.0287743341177701,-6474.44140625,301.505859375,0.3191785216331482,0.050000000745058,0.2768581509590149,282.1380615234375,291.1499938964844,260.343994140625,258.702880859375,282.1893005371094,293.97247314453125,282.1409606933594,1.0,0.5726071000099182,0.4960256814956665,0.4960256814956665,1.0,1.0,-2.1931777000427246,0.7686258554458618,1.4245517253875732,0.2695252299308777,0.0,0.0,1.0,308.5922546386719,278.0,76.08517456054688,-0.0,1752.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567720,293.1729736328125,297.1499938964844,293.1499938964844,0.1955068707466125,-4039.5283203125,304.15997314453125,0.5274274945259094,0.157228335738182,0.1518001705408096,294.3451232910156,297.1499938964844,293.1499938964844,0.0006679341895505,-71.29256439208984,283.15020751953125,0.3191785216331482,0.050000000745058,0.0583649426698684,293.8290710449219,297.1499938964844,293.1499938964844,0.9878740906715392,-10623.42578125,304.1128845214844,0.8110436797142029,0.558497428894043,0.40004763007164,293.18963623046875,297.1499938964844,293.1499938964844,1.0,-19719.869140625,299.498779296875,0.9788174033164978,0.9892657399177552,0.9399972558021544,293.3323669433594,297.1499938964844,293.1499938964844,0.0287743341177701,-6474.44140625,301.505859375,0.3191785216331482,0.050000000745058,0.2768581509590149,282.1380615234375,291.1499938964844,260.343994140625,258.702880859375,282.1893005371094,293.97247314453125,282.1409606933594,1.0,0.5726071000099182,0.4960256814956665,0.4960256814956665,1.0,1.0,-2.1931777000427246,0.7686258554458618,1.4245517253875732,0.2695252299308777,0.0,0.0,1.0,308.5922546386719,278.0,76.08517456054688,-0.0,1752.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567780,293.17120361328125,297.1499938964844,293.1499938964844,0.1938306987285614,-4012.50537109375,304.159423828125,0.5308943390846252,0.1570040583610534,0.1511423587799072,294.3559875488281,297.1499938964844,293.1499938964844,0.000630016089417,-67.14917755126953,283.15020751953125,0.321727454662323,0.050000000745058,0.0579244792461395,293.8242492675781,297.1499938964844,293.1499938964844,0.955098032951355,-10312.1767578125,304.1791687011719,0.808414101600647,0.542255163192749,0.3880741596221924,293.20318603515625,297.1499938964844,293.1499938964844,1.0,-19651.572265625,299.5611267089844,0.9835623502731324,0.9855136871337892,0.936159610748291,293.3342590332031,297.1499938964844,293.1499938964844,0.0275864955037832,-6372.0859375,301.3961486816406,0.321727454662323,0.050000000745058,0.2747687995433807,282.18963623046875,291.1499938964844,260.3544921875,258.71221923828125,282.2385559082031,293.9762878417969,282.1923522949219,1.0,0.5634382963180542,0.4951312243938446,0.4951312243938446,1.0,1.0,-2.170356750488281,0.7578467130661011,1.4125099182128906,0.2637135982513428,0.0,0.0,1.0,296.7842102050781,266.0,72.51142120361328,-0.0,1678.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567840,293.17120361328125,297.1499938964844,293.1499938964844,0.1938306987285614,-4012.50537109375,304.159423828125,0.5308943390846252,0.1570040583610534,0.1511423587799072,294.3559875488281,297.1499938964844,293.1499938964844,0.000630016089417,-67.14917755126953,283.15020751953125,0.321727454662323,0.050000000745058,0.0579244792461395,293.8242492675781,297.1499938964844,293.1499938964844,0.955098032951355,-10312.1767578125,304.1791687011719,0.808414101600647,0.542255163192749,0.3880741596221924,293.20318603515625,297.1499938964844,293.1499938964844,1.0,-19651.572265625,299.5611267089844,0.9835623502731324,0.9855136871337892,0.936159610748291,293.3342590332031,297.1499938964844,293.1499938964844,0.0275864955037832,-6372.0859375,301.3961486816406,0.321727454662323,0.050000000745058,0.2747687995433807,282.18963623046875,291.1499938964844,260.3544921875,258.71221923828125,282.2385559082031,293.9762878417969,282.1923522949219,1.0,0.5634382963180542,0.4951312243938446,0.4951312243938446,1.0,1.0,-2.170356750488281,0.7578467130661011,1.4125099182128906,0.2637135982513428,0.0,0.0,1.0,296.7842102050781,266.0,72.51142120361328,-0.0,1678.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567900,293.1700744628906,297.1499938964844,293.1499938964844,0.1931020319461822,-4000.7529296875,304.1590270996094,0.5328192114830017,0.1569578200578689,0.150870993733406,294.3612670898437,297.1499938964844,293.1499938964844,0.0006119713652879,-65.18142700195312,283.15020751953125,0.3230779469013214,0.050000000745058,0.0577024184167385,293.819580078125,297.1499938964844,293.1499938964844,0.9388653039932252,-10164.958984375,304.2032775878906,0.8074225187301636,0.534630298614502,0.3825437128543854,293.2099304199219,297.1499938964844,293.1499938964844,1.0,-19616.83984375,299.5927734375,0.9859349727630616,0.9835169911384584,0.9341226816177368,293.3349609375,297.1499938964844,293.1499938964844,0.0270161982625722,-6321.68017578125,301.3420715332031,0.3230779469013214,0.050000000745058,0.2737154364585876,282.21417236328125,291.1499938964844,260.3589172363281,258.7161865234375,282.2620544433594,293.9772033691406,282.21685791015625,1.0,0.558832585811615,0.4946840107440948,0.4946840107440948,1.0,1.0,-2.159409523010254,0.7526565194129944,1.4067530632019043,0.2609088718891144,0.0,0.0,1.0,290.8501892089844,266.0,70.50556945800781,-0.0,1641.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
567960,293.1688537597656,297.1499938964844,293.1499938964844,0.1924407482147216,-3990.08203125,304.1585998535156,0.5348607301712036,0.1569465547800064,0.1506343632936477,294.366455078125,297.1499938964844,293.1499938964844,0.0005945632583461,-63.28556060791016,283.15020751953125,0.3244763314723968,0.050000000745058,0.0574803128838539,293.81427001953125,297.1499938964844,293.1499938964844,0.9225580096244812,-10020.259765625,304.2231750488281,0.8065409064292908,0.5271912217140198,0.3771651983261108,293.21661376953125,297.1499938964844,293.1499938964844,1.0,-19581.802734375,299.6246643066406,0.9882932901382446,0.9814454317092896,0.9320145845413208,293.33551025390625,297.1499938964844,293.1499938964844,0.0264622885733842,-6271.90087890625,301.2884826660156,0.3244763314723968,0.050000000745058,0.2726618647575378,282.2379150390625,291.1499938964844,260.3628234863281,258.7196655273437,282.2840576171875,293.9778137207031,282.240478515625,1.0,0.5542091727256775,0.4942853450775146,0.4942853450775146,1.0,1.0,-2.148601055145264,0.7475975155830383,1.40100359916687,0.2582054436206817,0.0,0.0,1.0,284.9208374023437,254.0,68.15506744384766,-0.0,1606.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568020,293.16619873046875,297.1499938964844,293.1499938964844,0.1912847012281417,-3971.401611328125,304.1576538085937,0.5392699241638184,0.1570069044828415,0.1502434760332107,294.3764343261719,297.1499938964844,293.1499938964844,0.0005616286653093,-59.70423889160156,283.1501770019531,0.3274246454238891,0.050000000745058,0.0570366233587265,293.80242919921875,297.1499938964844,293.1499938964844,0.8898229598999023,-9736.5927734375,304.25299072265625,0.8050404191017151,0.5127595067024231,0.3667427599430084,293.2297668457031,297.1499938964844,293.1499938964844,1.0,-19510.87890625,299.6891174316406,0.9929579496383668,0.9770874381065368,0.9275951981544496,293.33624267578125,297.1499938964844,293.1499938964844,0.0254019871354103,-6174.1904296875,301.1825256347656,0.3274246454238891,0.050000000745058,0.270557165145874,282.2828369140625,291.1499938964844,260.3688659667969,258.7250366210937,282.3268127441406,293.97821044921875,282.2852783203125,1.0,0.5448989868164062,0.4934880435466766,0.4934880435466766,1.0,1.0,-2.127244710922241,0.737612247467041,1.3896324634552002,0.2528742849826813,0.0,0.0,1.0,273.08807373046875,242.0,63.90012741088867,-0.0,1536.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568080,293.16619873046875,297.1499938964844,293.1499938964844,0.1912847012281417,-3971.401611328125,304.1576538085937,0.5392699241638184,0.1570069044828415,0.1502434760332107,294.3764343261719,297.1499938964844,293.1499938964844,0.0005616286653093,-59.70423889160156,283.1501770019531,0.3274246454238891,0.050000000745058,0.0570366233587265,293.80242919921875,297.1499938964844,293.1499938964844,0.8898229598999023,-9736.5927734375,304.25299072265625,0.8050404191017151,0.5127595067024231,0.3667427599430084,293.2297668457031,297.1499938964844,293.1499938964844,1.0,-19510.87890625,299.6891174316406,0.9929579496383668,0.9770874381065368,0.9275951981544496,293.33624267578125,297.1499938964844,293.1499938964844,0.0254019871354103,-6174.1904296875,301.1825256347656,0.3274246454238891,0.050000000745058,0.270557165145874,282.2828369140625,291.1499938964844,260.3688659667969,258.7250366210937,282.3268127441406,293.97821044921875,282.2852783203125,1.0,0.5448989868164062,0.4934880435466766,0.4934880435466766,1.0,1.0,-2.127244710922241,0.737612247467041,1.3896324634552002,0.2528742849826813,0.0,0.0,1.0,273.08807373046875,242.0,63.90012741088867,-0.0,1536.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
