time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.1634521484375,297.1499938964844,293.1499938964844,0.1902939081192016,-3955.333984375,304.1567687988281,0.544096827507019,0.157154306769371,0.1499372571706771,294.385986328125,297.1499938964844,293.1499938964844,0.0005347019759938,-56.29008483886719,283.1501770019531,0.3305948972702026,0.050000000745058,0.0565938614308834,293.78961181640625,297.1499938964844,293.1499938964844,0.8571960926055908,-9459.466796875,304.2727966308594,0.803875207901001,0.498834878206253,0.356685072183609,293.2427062988281,297.1499938964844,293.1499938964844,1.0,-19438.021484375,299.7552185058594,0.9975454211235046,0.972440779209137,0.922909677028656,293.33660888671875,297.1499938964844,293.1499938964844,0.0243987198919057,-6078.36279296875,301.0779113769531,0.3305948972702026,0.050000000745058,0.2684569060802459,282.3258972167969,291.1499938964844,260.3724975585937,258.728271484375,282.36846923828125,293.9778747558594,282.32830810546875,1.0,0.5354887843132019,0.4926907420158386,0.4926907420158386,1.0,1.0,-2.1061153411865234,0.7277417182922363,1.378373622894287,0.2476077824831009,0.0,0.0,1.0,261.2923583984375,230.0,60.93820571899414,-0.0,1468.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568200,293.1634521484375,297.1499938964844,293.1499938964844,0.1902939081192016,-3955.333984375,304.1567687988281,0.544096827507019,0.157154306769371,0.1499372571706771,294.385986328125,297.1499938964844,293.1499938964844,0.0005347019759938,-56.29008483886719,283.1501770019531,0.3305948972702026,0.050000000745058,0.0565938614308834,293.78961181640625,297.1499938964844,293.1499938964844,0.8571960926055908,-9459.466796875,304.2727966308594,0.803875207901001,0.498834878206253,0.356685072183609,293.2427062988281,297.1499938964844,293.1499938964844,1.0,-19438.021484375,299.7552185058594,0.9975454211235046,0.972440779209137,0.922909677028656,293.33660888671875,297.1499938964844,293.1499938964844,0.0243987198919057,-6078.36279296875,301.0779113769531,0.3305948972702026,0.050000000745058,0.2684569060802459,282.3258972167969,291.1499938964844,260.3724975585937,258.728271484375,282.36846923828125,293.9778747558594,282.32830810546875,1.0,0.5354887843132019,0.4926907420158386,0.4926907420158386,1.0,1.0,-2.1061153411865234,0.7277417182922363,1.378373622894287,0.2476077824831009,0.0,0.0,1.0,261.2923583984375,230.0,60.93820571899414,-0.0,1468.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568260,293.1606140136719,297.1499938964844,293.1499938964844,0.1894725561141967,-3941.9306640625,304.1558837890625,0.5489286780357361,0.1573834866285324,0.149739995598793,294.39501953125,297.1499938964844,293.1499938964844,0.0005229852395132,-54.156700134277344,283.1501159667969,0.3337235152721405,0.050000000745058,0.0561885051429271,293.77606201171875,297.1499938964844,293.1499938964844,0.8249863386154175,-9188.6806640625,304.2853698730469,0.8025054931640625,0.4853772521018982,0.3469798266887665,293.2561340332031,297.1499938964844,293.1499938964844,1.0,-19294.07421875,299.88336181640625,0.9990000128746032,0.9673733115196228,0.9116278886795044,293.3367004394531,297.1499938964844,293.1499938964844,0.023494966328144,-5987.4326171875,300.9750671386719,0.3337235152721405,0.050000000745058,0.2665340900421142,282.3700561523437,291.1499938964844,260.3735656738281,258.729248046875,282.41680908203125,293.9781494140625,282.3728332519531,1.0,0.5256679058074951,0.4919182062149048,0.4919182062149048,1.0,1.0,-2.077908754348755,0.7150155901908875,1.3628932237625122,0.2411694079637527,0.0,0.0,1.0,250.26548767089844,218.0,63.02913284301758,-0.0,1395.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568320,293.1606140136719,297.1499938964844,293.1499938964844,0.1894725561141967,-3941.9306640625,304.1558837890625,0.5489286780357361,0.1573834866285324,0.149739995598793,294.39501953125,297.1499938964844,293.1499938964844,0.0005229852395132,-54.156700134277344,283.1501159667969,0.3337235152721405,0.050000000745058,0.0561885051429271,293.77606201171875,297.1499938964844,293.1499938964844,0.8249863386154175,-9188.6806640625,304.2853698730469,0.8025054931640625,0.4853772521018982,0.3469798266887665,293.2561340332031,297.1499938964844,293.1499938964844,1.0,-19294.07421875,299.88336181640625,0.9990000128746032,0.9673733115196228,0.9116278886795044,293.3367004394531,297.1499938964844,293.1499938964844,0.023494966328144,-5987.4326171875,300.9750671386719,0.3337235152721405,0.050000000745058,0.2665340900421142,282.3700561523437,291.1499938964844,260.3735656738281,258.729248046875,282.41680908203125,293.9781494140625,282.3728332519531,1.0,0.5256679058074951,0.4919182062149048,0.4919182062149048,1.0,1.0,-2.077908754348755,0.7150155901908875,1.3628932237625122,0.2411694079637527,0.0,0.0,1.0,250.26548767089844,218.0,63.02913284301758,-0.0,1395.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568380,293.1580505371094,297.1499938964844,293.1499938964844,0.1886825710535049,-3928.8486328125,304.1552429199219,0.5537675619125366,0.1576351225376129,0.1496088206768036,294.4036560058594,297.1499938964844,293.1499938964844,0.0005004558479413,-48.98017501831055,283.1501159667969,0.3368520736694336,0.050000000745058,0.0558114871382713,293.76226806640625,297.1499938964844,293.1499938964844,0.7931308746337891,-8921.568359375,304.293212890625,0.8010057806968689,0.4723114669322967,0.3375842273235321,293.2729187011719,297.1499938964844,293.1499938964844,1.0,-19052.404296875,300.099853515625,0.9990000128746032,0.9612897038459778,0.8918583393096924,293.3368225097656,297.1499938964844,293.1499938964844,0.0226085446774959,-5918.43359375,300.8736267089844,0.3368520736694336,0.050000000745058,0.2647456526756286,282.4223937988281,291.1499938964844,260.3720092773437,258.72784423828125,282.4754333496094,293.9784851074219,282.425537109375,1.0,0.5150582194328308,0.4911456406116485,0.4911456406116485,1.0,1.0,-2.0401041507720947,0.6984237432479858,1.3416802883148191,0.2328457087278366,0.0,0.0,1.0,239.7105712890625,206.0,71.04901885986328,-0.0,1315.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568440,293.1580505371094,297.1499938964844,293.1499938964844,0.1886825710535049,-3928.8486328125,304.1552429199219,0.5537675619125366,0.1576351225376129,0.1496088206768036,294.4036560058594,297.1499938964844,293.1499938964844,0.0005004558479413,-48.98017501831055,283.1501159667969,0.3368520736694336,0.050000000745058,0.0558114871382713,293.76226806640625,297.1499938964844,293.1499938964844,0.7931308746337891,-8921.568359375,304.293212890625,0.8010057806968689,0.4723114669322967,0.3375842273235321,293.2729187011719,297.1499938964844,293.1499938964844,1.0,-19052.404296875,300.099853515625,0.9990000128746032,0.9612897038459778,0.8918583393096924,293.3368225097656,297.1499938964844,293.1499938964844,0.0226085446774959,-5918.43359375,300.8736267089844,0.3368520736694336,0.050000000745058,0.2647456526756286,282.4223937988281,291.1499938964844,260.3720092773437,258.72784423828125,282.4754333496094,293.9784851074219,282.425537109375,1.0,0.5150582194328308,0.4911456406116485,0.4911456406116485,1.0,1.0,-2.0401041507720947,0.6984237432479858,1.3416802883148191,0.2328457087278366,0.0,0.0,1.0,239.7105712890625,206.0,71.04901885986328,-0.0,1315.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568500,293.1568908691406,297.1499938964844,293.1499938964844,0.1882708370685577,-3921.992431640625,304.155029296875,0.5563600063323975,0.157763585448265,0.1495385468006134,294.4079284667969,297.1499938964844,293.1499938964844,0.0004927545087412,-46.96356964111328,283.1501159667969,0.3385532200336456,0.050000000745058,0.055617269128561,293.7554016113281,297.1499938964844,293.1499938964844,0.7774100303649902,-8789.6103515625,304.2957458496094,0.8004463911056519,0.4659071266651153,0.3329722583293915,293.28228759765625,297.1499938964844,293.1499938964844,1.0,-18923.84765625,300.2149658203125,0.9990000128746032,0.9578900337219238,0.8814687132835388,293.3370361328125,297.1499938964844,293.1499938964844,0.0220122672617435,-5838.46435546875,300.8229675292969,0.3385532200336456,0.050000000745058,0.2638243734836578,282.4498291015625,291.1499938964844,260.37017822265625,258.7262268066406,282.50506591796875,293.9781188964844,282.4530334472656,1.0,0.5095492601394653,0.4907593727111816,0.4907593727111816,1.0,1.0,-2.0206644535064697,0.6899327635765076,1.330731749534607,0.2285952419042587,0.0,0.0,1.0,234.28260803222656,206.0,73.80776977539062,-0.0,1274.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568560,293.15576171875,297.1499938964844,293.1499938964844,0.1878633052110672,-3915.1943359375,304.1548767089844,0.5590653419494629,0.157896801829338,0.1494693905115127,294.4122009277344,297.1499938964844,293.1499938964844,0.0004853607679251,-44.96516799926758,283.1501159667969,0.3403443396091461,0.050000000745058,0.0554204024374485,293.74853515625,297.1499938964844,293.1499938964844,0.7618892192840576,-8659.1005859375,304.2974548339844,0.800003170967102,0.459585577249527,0.3284152150154114,293.2919921875,297.1499938964844,293.1499938964844,1.0,-18791.2109375,300.33367919921875,0.9990000128746032,0.9543089866638184,0.8708107471466064,293.3373107910156,297.1499938964844,293.1499938964844,0.0217629522085189,-5806.4873046875,300.7714538574219,0.3403443396091461,0.050000000745058,0.2628905177116394,282.4772033691406,291.1499938964844,260.3676147460937,258.72393798828125,282.5323791503906,293.9775695800781,282.4803466796875,1.0,0.503928005695343,0.4904929101467132,0.4904929101467132,1.0,1.0,-2.0009515285491943,0.681510865688324,1.3194407224655151,0.2244690954685211,0.0,0.0,1.0,228.7863311767578,194.0,74.66910552978516,-0.0,1234.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568620,293.1536560058594,297.1499938964844,293.1499938964844,0.1870765537023544,-3902.04345703125,304.1545715332031,0.5648081302642822,0.1581766307353973,0.1493380069732666,294.42071533203125,297.1499938964844,293.1499938964844,0.0004713248345069,-41.09259033203125,283.15008544921875,0.3442021310329437,0.050000000745058,0.0550208613276481,293.7348937988281,297.1499938964844,293.1499938964844,0.7315574288368225,-8403.029296875,304.2987976074219,0.7994585037231445,0.4471893012523651,0.3194673359394073,293.3116760253906,297.1499938964844,293.1499938964844,1.0,-18514.6328125,300.5810241699219,0.9990000128746032,0.9467216730117798,0.8487691283226013,293.3380432128906,297.1499938964844,293.1499938964844,0.0209481138736009,-5715.283203125,300.6681823730469,0.3442021310329437,0.050000000745058,0.2609952688217163,282.530517578125,291.1499938964844,260.3603515625,258.7174377441406,282.587158203125,293.9762878417969,282.5337219238281,1.0,0.4923865795135498,0.4899600148200989,0.4899600148200989,1.0,1.0,-1.9608230590820312,0.6644529104232788,1.296370267868042,0.216142252087593,0.0,0.0,1.0,217.6470184326172,182.0,74.79434204101562,-0.0,1155.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568680,293.1536560058594,297.1499938964844,293.1499938964844,0.1870765537023544,-3902.04345703125,304.1545715332031,0.5648081302642822,0.1581766307353973,0.1493380069732666,294.42071533203125,297.1499938964844,293.1499938964844,0.0004713248345069,-41.09259033203125,283.15008544921875,0.3442021310329437,0.050000000745058,0.0550208613276481,293.7348937988281,297.1499938964844,293.1499938964844,0.7315574288368225,-8403.029296875,304.2987976074219,0.7994585037231445,0.4471893012523651,0.3194673359394073,293.3116760253906,297.1499938964844,293.1499938964844,1.0,-18514.6328125,300.5810241699219,0.9990000128746032,0.9467216730117798,0.8487691283226013,293.3380432128906,297.1499938964844,293.1499938964844,0.0209481138736009,-5715.283203125,300.6681823730469,0.3442021310329437,0.050000000745058,0.2609952688217163,282.530517578125,291.1499938964844,260.3603515625,258.7174377441406,282.587158203125,293.9762878417969,282.5337219238281,1.0,0.4923865795135498,0.4899600148200989,0.4899600148200989,1.0,1.0,-1.9608230590820312,0.6644529104232788,1.296370267868042,0.216142252087593,0.0,0.0,1.0,217.6470184326172,182.0,74.79434204101562,-0.0,1155.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568740,293.1517639160156,297.1499938964844,293.1499938964844,0.1863011568784713,-3889.028564453125,304.1543273925781,0.570979654788971,0.1584711372852325,0.149215891957283,294.4291381835937,297.1499938964844,293.1499938964844,0.0004572690522763,-37.21828842163086,283.15008544921875,0.3484432101249695,0.050000000745058,0.0546162575483322,293.72137451171875,297.1499938964844,293.1499938964844,0.7021425366401672,-8152.8212890625,304.2981872558594,0.7993687391281128,0.4351153373718261,0.3107386827468872,293.33111572265625,297.1499938964844,293.1499938964844,1.0,-18221.87109375,300.8427124023437,0.9990000128746032,0.9386834502220154,0.8258489370346069,293.3388977050781,297.1499938964844,293.1499938964844,0.0201637279242277,-5623.8203125,300.56463623046875,0.3484432101249695,0.050000000745058,0.2590759992599487,282.5845642089844,291.1499938964844,260.3500061035156,258.7082214355469,282.6432189941406,293.97528076171875,282.5879211425781,1.0,0.48048797249794,0.4894271194934845,0.4894271194934845,1.0,1.0,-1.919880032539368,0.6471357345581055,1.2727442979812622,0.2077148258686065,0.0,0.0,1.0,206.38446044921875,170.0,75.6424560546875,-0.0,1076.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568800,293.1517639160156,297.1499938964844,293.1499938964844,0.1863011568784713,-3889.028564453125,304.1543273925781,0.570979654788971,0.1584711372852325,0.149215891957283,294.4291381835937,297.1499938964844,293.1499938964844,0.0004572690522763,-37.21828842163086,283.15008544921875,0.3484432101249695,0.050000000745058,0.0546162575483322,293.72137451171875,297.1499938964844,293.1499938964844,0.7021425366401672,-8152.8212890625,304.2981872558594,0.7993687391281128,0.4351153373718261,0.3107386827468872,293.33111572265625,297.1499938964844,293.1499938964844,1.0,-18221.87109375,300.8427124023437,0.9990000128746032,0.9386834502220154,0.8258489370346069,293.3388977050781,297.1499938964844,293.1499938964844,0.0201637279242277,-5623.8203125,300.56463623046875,0.3484432101249695,0.050000000745058,0.2590759992599487,282.5845642089844,291.1499938964844,260.3500061035156,258.7082214355469,282.6432189941406,293.97528076171875,282.5879211425781,1.0,0.48048797249794,0.4894271194934845,0.4894271194934845,1.0,1.0,-1.919880032539368,0.6471357345581055,1.2727442979812622,0.2077148258686065,0.0,0.0,1.0,206.38446044921875,170.0,75.6424560546875,-0.0,1076.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568860,293.1500244140625,297.1499938964844,293.1499938964844,0.1855447888374328,-3876.295654296875,304.1541442871094,0.5775706768035889,0.1587778329849243,0.1491024643182754,294.4374694824219,297.1499938964844,293.1499938964844,0.0004431136185303,-33.407100677490234,283.15008544921875,0.3530954122543335,0.050000000745058,0.05420882999897,293.7079772949219,297.1499938964844,293.1499938964844,0.6737353801727295,-7908.9775390625,304.2961120605469,0.799751341342926,0.423358291387558,0.3022268116474151,293.34979248046875,297.1499938964844,293.1499938964844,1.0,-17913.107421875,301.11846923828125,0.9990000128746032,0.9303025603294371,0.8021069765090942,293.3397827148437,297.1499938964844,293.1499938964844,0.0194150321185588,-5532.8759765625,300.4610595703125,0.3530954122543335,0.050000000745058,0.2571433484554291,282.63848876953125,291.1499938964844,260.3378295898437,258.69732666015625,282.69805908203125,293.9749755859375,282.6418762207031,1.0,0.4682595133781433,0.4890327155590057,0.4890327155590057,1.0,1.0,-1.8782026767730715,0.6297884583473206,1.2484142780303955,0.1993973553180694,0.0,0.0,1.0,195.0586700439453,158.0,75.43413543701172,-0.0,1000.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568920,293.1500244140625,297.1499938964844,293.1499938964844,0.1855447888374328,-3876.295654296875,304.1541442871094,0.5775706768035889,0.1587778329849243,0.1491024643182754,294.4374694824219,297.1499938964844,293.1499938964844,0.0004431136185303,-33.407100677490234,283.15008544921875,0.3530954122543335,0.050000000745058,0.05420882999897,293.7079772949219,297.1499938964844,293.1499938964844,0.6737353801727295,-7908.9775390625,304.2961120605469,0.799751341342926,0.423358291387558,0.3022268116474151,293.34979248046875,297.1499938964844,293.1499938964844,1.0,-17913.107421875,301.11846923828125,0.9990000128746032,0.9303025603294371,0.8021069765090942,293.3397827148437,297.1499938964844,293.1499938964844,0.0194150321185588,-5532.8759765625,300.4610595703125,0.3530954122543335,0.050000000745058,0.2571433484554291,282.63848876953125,291.1499938964844,260.3378295898437,258.69732666015625,282.69805908203125,293.9749755859375,282.6418762207031,1.0,0.4682595133781433,0.4890327155590057,0.4890327155590057,1.0,1.0,-1.8782026767730715,0.6297884583473206,1.2484142780303955,0.1993973553180694,0.0,0.0,1.0,195.0586700439453,158.0,75.43413543701172,-0.0,1000.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
568980,293.1484680175781,297.1499938964844,293.1499938964844,0.1847986727952957,-3863.692138671875,304.1540222167969,0.5845780372619629,0.1590958088636398,0.1489980965852737,294.44561767578125,297.1499938964844,293.1499938964844,0.0004284250317141,-29.60166549682617,283.15008544921875,0.3581936061382293,0.050000000745058,0.0538001470267772,293.6947326660156,297.1499938964844,293.1499938964844,0.6463304758071899,-7671.25244140625,304.2930908203125,0.8006380200386047,0.4119100868701935,0.2939276397228241,293.3672790527344,297.1499938964844,293.1499938964844,1.0,-17587.111328125,301.40936279296875,0.9990000128746032,0.921688973903656,0.7775639295578003,293.340576171875,297.1499938964844,293.1499938964844,0.0187018848955631,-5442.4951171875,300.3580627441406,0.3581936061382293,0.050000000745058,0.2552047371864319,282.69305419921875,291.1499938964844,260.3251342773437,258.6858215332031,282.7553100585937,293.9757995605469,282.6966247558594,1.0,0.4557124376296997,0.488638311624527,0.488638311624527,1.0,1.0,-1.8358222246170044,0.6122460961341858,1.2235761880874634,0.1910154372453689,0.0,0.0,1.0,183.7115020751953,161.0,76.53058624267578,-0.0,925.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569040,293.1484680175781,297.1499938964844,293.1499938964844,0.1847986727952957,-3863.692138671875,304.1540222167969,0.5845780372619629,0.1590958088636398,0.1489980965852737,294.44561767578125,297.1499938964844,293.1499938964844,0.0004284250317141,-29.60166549682617,283.15008544921875,0.3581936061382293,0.050000000745058,0.0538001470267772,293.6947326660156,297.1499938964844,293.1499938964844,0.6463304758071899,-7671.25244140625,304.2930908203125,0.8006380200386047,0.4119100868701935,0.2939276397228241,293.3672790527344,297.1499938964844,293.1499938964844,1.0,-17587.111328125,301.40936279296875,0.9990000128746032,0.921688973903656,0.7775639295578003,293.340576171875,297.1499938964844,293.1499938964844,0.0187018848955631,-5442.4951171875,300.3580627441406,0.3581936061382293,0.050000000745058,0.2552047371864319,282.69305419921875,291.1499938964844,260.3251342773437,258.6858215332031,282.7553100585937,293.9757995605469,282.6966247558594,1.0,0.4557124376296997,0.488638311624527,0.488638311624527,1.0,1.0,-1.8358222246170044,0.6122460961341858,1.2235761880874634,0.1910154372453689,0.0,0.0,1.0,183.7115020751953,161.0,76.53058624267578,-0.0,925.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569100,293.1478576660156,297.1499938964844,293.1499938964844,0.1845200210809707,-3858.957763671875,304.1537780761719,0.5871465802192688,0.1592367440462112,0.1490015983581543,294.4496459960937,297.1499938964844,293.1499938964844,0.0004212448548059,-27.805479049682617,283.15008544921875,0.3600612282752991,0.050000000745058,0.0536592677235603,293.68829345703125,297.1499938964844,293.1499938964844,0.6331358551979065,-7555.98583984375,304.2910461425781,0.7999149560928345,0.4062754511833191,0.289895087480545,293.37548828125,297.1499938964844,293.1499938964844,1.0,-17466.87109375,301.51806640625,0.9990000128746032,0.9173264503479004,0.768919825553894,293.34100341796875,297.1499938964844,293.1499938964844,0.0184004660695791,-5404.015625,300.3061828613281,0.3600612282752991,0.050000000745058,0.2545364797115326,282.7197265625,291.1499938964844,260.3185729980469,258.67987060546875,282.7783508300781,293.9759521484375,282.72296142578125,1.0,0.4514689743518829,0.4884411096572876,0.4884411096572876,1.0,1.0,-1.819623947143555,0.605514645576477,1.2141093015670776,0.1876721680164337,0.0,0.0,1.0,179.76611328125,161.0,74.39556121826172,-0.0,899.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569160,293.1473388671875,297.1499938964844,293.1499938964844,0.1843098551034927,-3855.383056640625,304.1534729003906,0.5890489816665649,0.1593613475561142,0.1490245014429092,294.45361328125,297.1499938964844,293.1499938964844,0.0004149905580561,-26.277286529541016,283.15008544921875,0.3614373803138733,0.050000000745058,0.0535582527518272,293.6819763183594,297.1499938964844,293.1499938964844,0.6203596591949463,-7443.86083984375,304.28863525390625,0.7983786463737488,0.4006980359554291,0.2859281599521637,293.3829650878906,297.1499938964844,293.1499938964844,1.0,-17377.447265625,301.5986022949219,0.9990000128746032,0.912999153137207,0.762660801410675,293.34149169921875,297.1499938964844,293.1499938964844,0.0181354638189077,-5370.5595703125,300.2534484863281,0.3614373803138733,0.050000000745058,0.2540572881698608,282.74273681640625,291.1499938964844,260.3119201660156,258.6737670898437,282.7955627441406,293.9759521484375,282.7455139160156,1.0,0.448135495185852,0.4883184731006622,0.4883184731006622,1.0,1.0,-1.8066726922988887,0.6001777648925781,1.206494927406311,0.1850892901420593,0.0,0.0,1.0,176.91036987304688,164.0,68.42214965820312,-0.0,879.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569220,293.1466064453125,297.1499938964844,293.1499938964844,0.1840505748987198,-3850.9541015625,304.1527404785156,0.5914961695671082,0.1595820039510727,0.1491141021251678,294.46124267578125,297.1499938964844,293.1499938964844,0.0004047405382152,-23.847627639770508,283.1500549316406,0.3631588518619537,0.050000000745058,0.0534350909292697,293.66961669921875,297.1499938964844,293.1499938964844,0.5959352254867554,-7227.83984375,304.2831115722656,0.7936427593231201,0.3897254168987274,0.278175950050354,293.395751953125,297.1499938964844,293.1499938964844,1.0,-17262.517578125,301.702392578125,0.9990000128746032,0.9044972658157348,0.7549574971199036,293.3424987792969,297.1499938964844,293.1499938964844,0.0176803153008222,-5313.9921875,300.1460876464844,0.3631588518619537,0.050000000745058,0.2534730732440948,282.7797241210937,291.1499938964844,260.2982177734375,258.66119384765625,282.8215637207031,293.9760131835937,282.7818908691406,1.0,0.4436676204204559,0.4880732297897339,0.4880732297897339,1.0,1.0,-1.787367582321167,0.592163622379303,1.1952039003372192,0.1811790913343429,0.0,0.0,1.0,173.35269165039062,167.0,54.39833450317383,-0.0,851.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569280,293.1466064453125,297.1499938964844,293.1499938964844,0.1840505748987198,-3850.9541015625,304.1527404785156,0.5914961695671082,0.1595820039510727,0.1491141021251678,294.46124267578125,297.1499938964844,293.1499938964844,0.0004047405382152,-23.847627639770508,283.1500549316406,0.3631588518619537,0.050000000745058,0.0534350909292697,293.66961669921875,297.1499938964844,293.1499938964844,0.5959352254867554,-7227.83984375,304.2831115722656,0.7936427593231201,0.3897254168987274,0.278175950050354,293.395751953125,297.1499938964844,293.1499938964844,1.0,-17262.517578125,301.702392578125,0.9990000128746032,0.9044972658157348,0.7549574971199036,293.3424987792969,297.1499938964844,293.1499938964844,0.0176803153008222,-5313.9921875,300.1460876464844,0.3631588518619537,0.050000000745058,0.2534730732440948,282.7797241210937,291.1499938964844,260.2982177734375,258.66119384765625,282.8215637207031,293.9760131835937,282.7818908691406,1.0,0.4436676204204559,0.4880732297897339,0.4880732297897339,1.0,1.0,-1.787367582321167,0.592163622379303,1.1952039003372192,0.1811790913343429,0.0,0.0,1.0,173.35269165039062,167.0,54.39833450317383,-0.0,851.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569340,293.14605712890625,297.1499938964844,293.1499938964844,0.1839596927165985,-3849.34765625,304.1519775390625,0.5926039814949036,0.1597787886857986,0.1492504626512527,294.46844482421875,297.1499938964844,293.1499938964844,0.0003968467353843,-22.040401458740234,283.1500549316406,0.3638358414173126,0.050000000745058,0.0533876530826091,293.6576232910156,297.1499938964844,293.1499938964844,0.572838306427002,-7021.2236328125,304.2772521972656,0.7872776985168457,0.3789954483509063,0.2706462144851684,293.4062194824219,297.1499938964844,293.1499938964844,1.0,-17211.15625,301.74932861328125,0.9990000128746032,0.8961503505706787,0.7519659399986267,293.3434143066406,297.1499938964844,293.1499938964844,0.0172971002757549,-5267.40185546875,300.03717041015625,0.3638358414173126,0.050000000745058,0.2532480359077453,282.8076477050781,291.1499938964844,260.2840881347656,258.6481628417969,282.83953857421875,293.9762268066406,282.80926513671875,1.0,0.4413584470748901,0.4878279566764831,0.4878279566764831,1.0,1.0,-1.7745680809020996,0.5867499709129333,1.187818169593811,0.1784872859716415,0.0,0.0,1.0,171.86361694335938,170.0,41.58609771728516,-0.0,836.7161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569400,293.14605712890625,297.1499938964844,293.1499938964844,0.1839596927165985,-3849.34765625,304.1519775390625,0.5926039814949036,0.1597787886857986,0.1492504626512527,294.46844482421875,297.1499938964844,293.1499938964844,0.0003968467353843,-22.040401458740234,283.1500549316406,0.3638358414173126,0.050000000745058,0.0533876530826091,293.6576232910156,297.1499938964844,293.1499938964844,0.572838306427002,-7021.2236328125,304.2772521972656,0.7872776985168457,0.3789954483509063,0.2706462144851684,293.4062194824219,297.1499938964844,293.1499938964844,1.0,-17211.15625,301.74932861328125,0.9990000128746032,0.8961503505706787,0.7519659399986267,293.3434143066406,297.1499938964844,293.1499938964844,0.0172971002757549,-5267.40185546875,300.03717041015625,0.3638358414173126,0.050000000745058,0.2532480359077453,282.8076477050781,291.1499938964844,260.2840881347656,258.6481628417969,282.83953857421875,293.9762268066406,282.80926513671875,1.0,0.4413584470748901,0.4878279566764831,0.4878279566764831,1.0,1.0,-1.7745680809020996,0.5867499709129333,1.187818169593811,0.1784872859716415,0.0,0.0,1.0,171.86361694335938,170.0,41.58609771728516,-0.0,836.7161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569460,293.1456298828125,297.1499938964844,293.1499938964844,0.1839831173419952,-3849.62841796875,304.1512756347656,0.5927921533584595,0.1599617302417755,0.149421140551567,294.4752502441406,297.1499938964844,293.1499938964844,0.0003904257609974,-20.61143493652344,283.1500549316406,0.3637828826904297,0.050000000745058,0.0533914603292942,293.6459350585937,297.1499938964844,293.1499938964844,0.5508670806884766,-6822.26220703125,304.2714538574219,0.7798424363136292,0.3685044348239898,0.2633192241191864,293.4149780273437,297.1499938964844,293.1499938964844,1.0,-17203.337890625,301.7572631835937,0.9990000128746032,0.887877345085144,0.752200722694397,293.3442077636719,297.1499938964844,293.1499938964844,0.016962818801403,-5227.40869140625,299.927490234375,0.3637828826904297,0.050000000745058,0.2532660961151123,282.8299255371094,291.1499938964844,260.26953125,258.6346740722656,282.8562927246094,293.9765014648437,282.8313293457031,1.0,0.4405358135700226,0.4873964488506317,0.4873964488506317,1.0,1.0,-1.766281247138977,0.582891047000885,1.1833902597427368,0.176394447684288,0.0,0.0,1.0,171.77513122558594,173.0,33.28671646118164,-0.0,829.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569520,293.1456298828125,297.1499938964844,293.1499938964844,0.1839831173419952,-3849.62841796875,304.1512756347656,0.5927921533584595,0.1599617302417755,0.149421140551567,294.4752502441406,297.1499938964844,293.1499938964844,0.0003904257609974,-20.61143493652344,283.1500549316406,0.3637828826904297,0.050000000745058,0.0533914603292942,293.6459350585937,297.1499938964844,293.1499938964844,0.5508670806884766,-6822.26220703125,304.2714538574219,0.7798424363136292,0.3685044348239898,0.2633192241191864,293.4149780273437,297.1499938964844,293.1499938964844,1.0,-17203.337890625,301.7572631835937,0.9990000128746032,0.887877345085144,0.752200722694397,293.3442077636719,297.1499938964844,293.1499938964844,0.016962818801403,-5227.40869140625,299.927490234375,0.3637828826904297,0.050000000745058,0.2532660961151123,282.8299255371094,291.1499938964844,260.26953125,258.6346740722656,282.8562927246094,293.9765014648437,282.8313293457031,1.0,0.4405358135700226,0.4873964488506317,0.4873964488506317,1.0,1.0,-1.766281247138977,0.582891047000885,1.1833902597427368,0.176394447684288,0.0,0.0,1.0,171.77513122558594,173.0,33.28671646118164,-0.0,829.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569580,293.14532470703125,297.1499938964844,293.1499938964844,0.1840893477201461,-3851.266845703125,304.15069580078125,0.5923497676849365,0.1601350605487823,0.1496158838272094,294.481689453125,297.1499938964844,293.1499938964844,0.0003851046494673,-19.455081939697266,283.1500549316406,0.363228440284729,0.050000000745058,0.053430501371622,293.63458251953125,297.1499938964844,293.1499938964844,0.5298992991447449,-6630.017578125,304.26593017578125,0.7717575430870056,0.3582489788532257,0.2561812102794647,293.42266845703125,297.1499938964844,293.1499938964844,1.0,-17225.498046875,301.7384033203125,0.9990000128746032,0.8796048164367676,0.7546530961990356,293.3448791503906,297.1499938964844,293.1499938964844,0.0166632141917943,-5191.97412109375,299.8174133300781,0.363228440284729,0.050000000745058,0.2534512877464294,282.84820556640625,291.1499938964844,260.2545166015625,258.6207580566406,282.86932373046875,293.9768371582031,282.84930419921875,1.0,0.440744012594223,0.4869649708271026,0.4869649708271026,1.0,1.0,-1.761156678199768,0.5802804231643677,1.18087637424469,0.1748824417591095,0.0,0.0,1.0,172.65008544921875,161.0,26.69939041137696,-0.0,828.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569640,293.14532470703125,297.1499938964844,293.1499938964844,0.1840893477201461,-3851.266845703125,304.15069580078125,0.5923497676849365,0.1601350605487823,0.1496158838272094,294.481689453125,297.1499938964844,293.1499938964844,0.0003851046494673,-19.455081939697266,283.1500549316406,0.363228440284729,0.050000000745058,0.053430501371622,293.63458251953125,297.1499938964844,293.1499938964844,0.5298992991447449,-6630.017578125,304.26593017578125,0.7717575430870056,0.3582489788532257,0.2561812102794647,293.42266845703125,297.1499938964844,293.1499938964844,1.0,-17225.498046875,301.7384033203125,0.9990000128746032,0.8796048164367676,0.7546530961990356,293.3448791503906,297.1499938964844,293.1499938964844,0.0166632141917943,-5191.97412109375,299.8174133300781,0.363228440284729,0.050000000745058,0.2534512877464294,282.84820556640625,291.1499938964844,260.2545166015625,258.6207580566406,282.86932373046875,293.9768371582031,282.84930419921875,1.0,0.440744012594223,0.4869649708271026,0.4869649708271026,1.0,1.0,-1.761156678199768,0.5802804231643677,1.18087637424469,0.1748824417591095,0.0,0.0,1.0,172.65008544921875,161.0,26.69939041137696,-0.0,828.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569700,293.14508056640625,297.1499938964844,293.1499938964844,0.1840756684541702,-3850.9541015625,304.15057373046875,0.5930661559104919,0.1602408736944198,0.1496680825948715,294.4847412109375,297.1499938964844,293.1499938964844,0.0003822994767688,-18.855817794799805,283.1500244140625,0.3637080490589142,0.050000000745058,0.0533968210220336,293.6288757324219,297.1499938964844,293.1499938964844,0.5196274518966675,-6534.81591796875,304.2635498046875,0.7688789367675781,0.353226751089096,0.2526379227638244,293.4261474609375,297.1499938964844,293.1499938964844,1.0,-17194.275390625,301.7651672363281,0.9990000128746032,0.8754679560661316,0.7525327205657959,293.3450927734375,297.1499938964844,293.1499938964844,0.0164877213537693,-5169.3505859375,299.7629089355469,0.3637080490589142,0.050000000745058,0.2532915472984314,282.8571472167969,291.1499938964844,260.24688720703125,258.6136474609375,282.881591796875,293.9776916503906,282.85858154296875,1.0,0.4389689266681671,0.4867492318153381,0.4867492318153381,1.0,1.0,-1.754195213317871,0.5772218704223633,1.1769733428955078,0.1734213978052139,0.0,0.0,1.0,171.6471710205078,161.0,27.03333282470703,-0.0,819.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569760,293.144775390625,297.1499938964844,293.1499938964844,0.1840072125196457,-3849.6953125,304.1506042480469,0.5944483876228333,0.1603662073612213,0.1497064381837844,294.4877624511719,297.1499938964844,293.1499938964844,0.0003783773863688,-18.029748916625977,283.1500244140625,0.3647097945213318,0.050000000745058,0.0533272884786129,293.6231994628906,297.1499938964844,293.1499938964844,0.5094205737113953,-6439.5068359375,304.261474609375,0.7667832970619202,0.3482785224914551,0.2491221278905868,293.4295654296875,297.1499938964844,293.1499938964844,1.0,-17132.48046875,301.8199157714844,0.9990000128746032,0.8712980151176453,0.7481362223625183,293.3452453613281,297.1499938964844,293.1499938964844,0.01629239320755,-5142.55908203125,299.7095031738281,0.3647097945213318,0.050000000745058,0.2529616951942444,282.8693542480469,291.1499938964844,260.2391662597656,258.6064453125,282.8989562988281,293.9791259765625,282.8712463378906,1.0,0.4363482296466827,0.4865012168884277,0.4865012168884277,1.0,1.0,-1.7442643642425537,0.572962760925293,1.1713016033172607,0.1713290959596634,0.0,0.0,1.0,169.66989135742188,149.0,31.431751251220703,-0.0,805.3250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569820,293.1439819335937,297.1499938964844,293.1499938964844,0.1837505251169204,-3845.108154296875,304.1508483886719,0.5985844731330872,0.1606558412313461,0.1497565805912017,294.4937744140625,297.1499938964844,293.1499938964844,0.0003677545173559,-15.86100959777832,283.1500549316406,0.3678260445594787,0.050000000745058,0.0531177744269371,293.61187744140625,297.1499938964844,293.1499938964844,0.4892833232879638,-6249.5029296875,304.25787353515625,0.7641893625259399,0.3385840058326721,0.2421822249889373,293.4365234375,297.1499938964844,293.1499938964844,1.0,-16945.0,301.9864196777344,0.9990000128746032,0.8628072738647461,0.7347316145896912,293.3453674316406,297.1499938964844,293.1499938964844,0.0158679950982332,-5080.673828125,299.60498046875,0.3678260445594787,0.050000000745058,0.2519678473472595,282.9017333984375,291.1499938964844,260.2234191894531,258.5918273925781,282.9425354003906,293.9830627441406,282.904296875,1.0,0.4290406703948974,0.4860051870346069,0.4860051870346069,1.0,1.0,-1.7184573411941528,0.5621246695518494,1.1563327312469482,0.166066437959671,0.0,0.0,1.0,163.80718994140625,152.0,43.3256950378418,-0.0,767.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
569880,293.1439819335937,297.1499938964844,293.1499938964844,0.1837505251169204,-3845.108154296875,304.1508483886719,0.5985844731330872,0.1606558412313461,0.1497565805912017,294.4937744140625,297.1499938964844,293.1499938964844,0.0003677545173559,-15.86100959777832,283.1500549316406,0.3678260445594787,0.050000000745058,0.0531177744269371,293.61187744140625,297.1499938964844,293.1499938964844,0.4892833232879638,-6249.5029296875,304.25787353515625,0.7641893625259399,0.3385840058326721,0.2421822249889373,293.4365234375,297.1499938964844,293.1499938964844,1.0,-16945.0,301.9864196777344,0.9990000128746032,0.8628072738647461,0.7347316145896912,293.3453674316406,297.1499938964844,293.1499938964844,0.0158679950982332,-5080.673828125,299.60498046875,0.3678260445594787,0.050000000745058,0.2519678473472595,282.9017333984375,291.1499938964844,260.2234191894531,258.5918273925781,282.9425354003906,293.9830627441406,282.904296875,1.0,0.4290406703948974,0.4860051870346069,0.4860051870346069,1.0,1.0,-1.7184573411941528,0.5621246695518494,1.1563327312469482,0.166066437959671,0.0,0.0,1.0,163.80718994140625,152.0,43.3256950378418,-0.0,767.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
