time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1434631347656,297.1499938964844,293.1499938964844,0.1836074888706207,-3842.40478515625,304.1507873535156,0.6010712385177612,0.1609182506799698,0.1498961299657821,294.4998474121094,297.1499938964844,293.1499938964844,0.0003561586490832,-13.60838794708252,283.1500549316406,0.3696057498455047,0.050000000745058,0.0530025884509086,293.6010131835937,297.1499938964844,293.1499938964844,0.4699702262878418,-6065.2041015625,304.25408935546875,0.7596819400787354,0.3290866613388061,0.2354640811681747,293.4436950683594,297.1499938964844,293.1499938964844,1.0,-16831.48828125,302.0895690917969,0.9990000128746032,0.8540937900543213,0.7272530198097229,293.345703125,297.1499938964844,293.1499938964844,0.0155050540342926,-5027.25537109375,299.5003662109375,0.3696057498455047,0.050000000745058,0.2514214813709259,282.9365539550781,291.1499938964844,260.20733642578125,258.57684326171875,282.97589111328125,293.9862670898437,282.9387512207031,1.0,0.4250108897686004,0.4855091571807861,0.4855091571807861,1.0,1.0,-1.700774908065796,0.5545381903648376,1.1462366580963137,0.1621576994657516,0.0,0.0,1.0,160.5098114013672,155.0,45.651161193847656,-0.0,744.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570000,293.1434631347656,297.1499938964844,293.1499938964844,0.1836074888706207,-3842.40478515625,304.1507873535156,0.6010712385177612,0.1609182506799698,0.1498961299657821,294.4998474121094,297.1499938964844,293.1499938964844,0.0003561586490832,-13.60838794708252,283.1500549316406,0.3696057498455047,0.050000000745058,0.0530025884509086,293.6010131835937,297.1499938964844,293.1499938964844,0.4699702262878418,-6065.2041015625,304.25408935546875,0.7596819400787354,0.3290866613388061,0.2354640811681747,293.4436950683594,297.1499938964844,293.1499938964844,1.0,-16831.48828125,302.0895690917969,0.9990000128746032,0.8540937900543213,0.7272530198097229,293.345703125,297.1499938964844,293.1499938964844,0.0155050540342926,-5027.25537109375,299.5003662109375,0.3696057498455047,0.050000000745058,0.2514214813709259,282.9365539550781,291.1499938964844,260.20733642578125,258.57684326171875,282.97589111328125,293.9862670898437,282.9387512207031,1.0,0.4250108897686004,0.4855091571807861,0.4855091571807861,1.0,1.0,-1.700774908065796,0.5545381903648376,1.1462366580963137,0.1621576994657516,0.0,0.0,1.0,160.5098114013672,155.0,45.651161193847656,-0.0,744.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570060,293.1431579589844,297.1499938964844,293.1499938964844,0.1835882514715194,-3841.828125,304.1505432128906,0.6021339297294617,0.1611447036266327,0.1500664204359054,294.50555419921875,297.1499938964844,293.1499938964844,0.0003467319766059,-11.867180824279783,283.1500549316406,0.3702447414398193,0.050000000745058,0.052962027490139,293.5904541015625,297.1499938964844,293.1499938964844,0.4516414403915405,-5888.40576171875,304.2499389648437,0.7536452412605286,0.3198050260543823,0.2289352864027023,293.4506530761719,297.1499938964844,293.1499938964844,1.0,-16783.998046875,302.1330261230469,0.9990000128746032,0.8452433943748474,0.7245982885360718,293.3461303710937,297.1499938964844,293.1499938964844,0.0151968160644173,-4982.703125,299.3936767578125,0.3702447414398193,0.050000000745058,0.2512290477752685,282.9638366699219,291.1499938964844,260.1909484863281,258.5616149902344,282.9955444335937,293.9887084960937,282.96551513671875,1.0,0.4230048060417175,0.4851953685283661,0.4851953685283661,1.0,1.0,-1.6896705627441406,0.5497705936431885,1.139899969100952,0.1597373336553573,0.0,0.0,1.0,159.24728393554688,143.0,38.464839935302734,-0.0,732.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570120,293.1431579589844,297.1499938964844,293.1499938964844,0.1835882514715194,-3841.828125,304.1505432128906,0.6021339297294617,0.1611447036266327,0.1500664204359054,294.50555419921875,297.1499938964844,293.1499938964844,0.0003467319766059,-11.867180824279783,283.1500549316406,0.3702447414398193,0.050000000745058,0.052962027490139,293.5904541015625,297.1499938964844,293.1499938964844,0.4516414403915405,-5888.40576171875,304.2499389648437,0.7536452412605286,0.3198050260543823,0.2289352864027023,293.4506530761719,297.1499938964844,293.1499938964844,1.0,-16783.998046875,302.1330261230469,0.9990000128746032,0.8452433943748474,0.7245982885360718,293.3461303710937,297.1499938964844,293.1499938964844,0.0151968160644173,-4982.703125,299.3936767578125,0.3702447414398193,0.050000000745058,0.2512290477752685,282.9638366699219,291.1499938964844,260.1909484863281,258.5616149902344,282.9955444335937,293.9887084960937,282.96551513671875,1.0,0.4230048060417175,0.4851953685283661,0.4851953685283661,1.0,1.0,-1.6896705627441406,0.5497705936431885,1.139899969100952,0.1597373336553573,0.0,0.0,1.0,159.24728393554688,143.0,38.464839935302734,-0.0,732.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570180,293.142578125,297.1499938964844,293.1499938964844,0.1834495514631271,-3839.244384765625,304.1506042480469,0.605384349822998,0.1614317595958709,0.1501575857400894,294.51025390625,297.1499938964844,293.1499938964844,0.0003366532910149,-10.098268508911133,283.1500549316406,0.3727273941040039,0.050000000745058,0.0528076998889446,293.57940673828125,297.1499938964844,293.1499938964844,0.433973491191864,-5715.83837890625,304.24609375,0.7502202987670898,0.3108807206153869,0.2225503027439117,293.4567565917969,297.1499938964844,293.1499938964844,1.0,-16637.609375,302.2619323730469,0.9990000128746032,0.8363845348358154,0.7144237160682678,293.3463439941406,297.1499938964844,293.1499938964844,0.0148447463288903,-4928.1611328125,299.28814697265625,0.3727273941040039,0.050000000745058,0.2504969835281372,282.9907531738281,291.1499938964844,260.1742553710937,258.5461120605469,283.0281982421875,293.99249267578125,282.99298095703125,1.0,0.4170578122138977,0.484881579875946,0.484881579875946,1.0,1.0,-1.6688439846038818,0.541207492351532,1.127636432647705,0.1557240635156631,0.0,0.0,1.0,154.90789794921875,131.0,40.01029968261719,-0.0,704.1177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570240,293.142578125,297.1499938964844,293.1499938964844,0.1834495514631271,-3839.244384765625,304.1506042480469,0.605384349822998,0.1614317595958709,0.1501575857400894,294.51025390625,297.1499938964844,293.1499938964844,0.0003366532910149,-10.098268508911133,283.1500549316406,0.3727273941040039,0.050000000745058,0.0528076998889446,293.57940673828125,297.1499938964844,293.1499938964844,0.433973491191864,-5715.83837890625,304.24609375,0.7502202987670898,0.3108807206153869,0.2225503027439117,293.4567565917969,297.1499938964844,293.1499938964844,1.0,-16637.609375,302.2619323730469,0.9990000128746032,0.8363845348358154,0.7144237160682678,293.3463439941406,297.1499938964844,293.1499938964844,0.0148447463288903,-4928.1611328125,299.28814697265625,0.3727273941040039,0.050000000745058,0.2504969835281372,282.9907531738281,291.1499938964844,260.1742553710937,258.5461120605469,283.0281982421875,293.99249267578125,282.99298095703125,1.0,0.4170578122138977,0.484881579875946,0.484881579875946,1.0,1.0,-1.6688439846038818,0.541207492351532,1.127636432647705,0.1557240635156631,0.0,0.0,1.0,154.90789794921875,131.0,40.01029968261719,-0.0,704.1177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570300,293.1422119140625,297.1499938964844,293.1499938964844,0.1833350658416748,-3837.17041015625,304.15069580078125,0.6077479124069214,0.1615999490022659,0.1501954942941665,294.5124816894531,297.1499938964844,293.1499938964844,0.0003301104879938,-9.003570556640625,283.1500549316406,0.3745940625667572,0.050000000745058,0.0526952371001243,293.5738830566406,297.1499938964844,293.1499938964844,0.4253118932247162,-5630.39892578125,304.2443542480469,0.7493507862091064,0.3065268993377685,0.2194155007600784,293.4595642089844,297.1499938964844,293.1499938964844,1.0,-16530.169921875,302.3572692871094,0.9990000128746032,0.8319527506828308,0.7069171071052551,293.3463439941406,297.1499938964844,293.1499938964844,0.0146546270698308,-4897.08642578125,299.23663330078125,0.3745940625667572,0.050000000745058,0.2499635070562362,283.0074768066406,291.1499938964844,260.1658020019531,258.5382995605469,283.0492858886719,293.9950256347656,283.0099792480469,1.0,0.413093239068985,0.4847246706485748,0.4847246706485748,1.0,1.0,-1.6553391218185425,0.5357394814491272,1.1195995807647705,0.1531439870595932,0.0,0.0,1.0,151.78189086914062,131.0,43.90692901611328,-0.0,685.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570360,293.14178466796875,297.1499938964844,293.1499938964844,0.183194875717163,-3834.65185546875,304.1508178710937,0.6104878783226013,0.1617803126573562,0.1502294987440109,294.5146789550781,297.1499938964844,293.1499938964844,0.0003225175314582,-7.789216041564941,283.1500549316406,0.3768003284931183,0.050000000745058,0.0525660514831543,293.56842041015625,297.1499938964844,293.1499938964844,0.4167574644088745,-5545.46240234375,304.2427673339844,0.7489138841629028,0.3022350966930389,0.2163131684064865,293.4621276855469,297.1499938964844,293.1499938964844,1.0,-16404.677734375,302.4686889648437,0.9990000128746032,0.8275241255760193,0.698195219039917,293.3463134765625,297.1499938964844,293.1499938964844,0.0144589664414525,-4864.16064453125,299.18585205078125,0.3768003284931183,0.050000000745058,0.2493507266044616,283.0260925292969,291.1499938964844,260.1573181152344,258.5304260253906,283.0726928710937,293.9979248046875,283.0289306640625,1.0,0.4085873663425445,0.4845710396766662,0.4845710396766662,1.0,1.0,-1.6402944326400757,0.5296911597251892,1.1106033325195312,0.1502986699342727,0.0,0.0,1.0,148.2036895751953,134.0,48.48759078979492,-0.0,664.5339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570420,293.1412048339844,297.1499938964844,293.1499938964844,0.1830835193395614,-3832.450439453125,304.1507263183594,0.613675057888031,0.162105992436409,0.1504009962081909,294.5191650390625,297.1499938964844,293.1499938964844,0.0003067845245823,-5.483033180236816,283.1500549316406,0.3792758285999298,0.050000000745058,0.052425742149353,293.5578918457031,297.1499938964844,293.1499938964844,0.4003227353096008,-5381.00830078125,304.2392272949219,0.7454976439476013,0.2937668859958648,0.2102911621332168,293.4672241210937,297.1499938964844,293.1499938964844,1.0,-16258.0615234375,302.601318359375,0.9990000128746032,0.8185879588127136,0.6885932087898254,293.34637451171875,297.1499938964844,293.1499938964844,0.0141325527802109,-4809.5068359375,299.08355712890625,0.3792758285999298,0.050000000745058,0.2486851513385772,283.0624084472656,291.1499938964844,260.1401062011719,258.5145263671875,283.1053771972656,294.0026550292969,283.0647888183594,1.0,0.4037126898765564,0.4842637479305267,0.4842637479305267,1.0,1.0,-1.6207648515701294,0.5217430591583252,1.0990217924118042,0.146377608180046,0.0,0.0,1.0,144.2532196044922,137.0,48.24905776977539,-0.0,639.8544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570480,293.1412048339844,297.1499938964844,293.1499938964844,0.1830835193395614,-3832.450439453125,304.1507263183594,0.613675057888031,0.162105992436409,0.1504009962081909,294.5191650390625,297.1499938964844,293.1499938964844,0.0003067845245823,-5.483033180236816,283.1500549316406,0.3792758285999298,0.050000000745058,0.052425742149353,293.5578918457031,297.1499938964844,293.1499938964844,0.4003227353096008,-5381.00830078125,304.2392272949219,0.7454976439476013,0.2937668859958648,0.2102911621332168,293.4672241210937,297.1499938964844,293.1499938964844,1.0,-16258.0615234375,302.601318359375,0.9990000128746032,0.8185879588127136,0.6885932087898254,293.34637451171875,297.1499938964844,293.1499938964844,0.0141325527802109,-4809.5068359375,299.08355712890625,0.3792758285999298,0.050000000745058,0.2486851513385772,283.0624084472656,291.1499938964844,260.1401062011719,258.5145263671875,283.1053771972656,294.0026550292969,283.0647888183594,1.0,0.4037126898765564,0.4842637479305267,0.4842637479305267,1.0,1.0,-1.6207648515701294,0.5217430591583252,1.0990217924118042,0.146377608180046,0.0,0.0,1.0,144.2532196044922,137.0,48.24905776977539,-0.0,639.8544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570540,293.14093017578125,297.1499938964844,293.1499938964844,0.1830987781286239,-3832.4150390625,304.15045166015625,0.6152286529541016,0.1623899787664413,0.1506068557500839,294.52349853515625,297.1499938964844,293.1499938964844,0.000292383483611,-3.655775308609009,283.1500549316406,0.3803761601448059,0.050000000745058,0.0523648932576179,293.5478820800781,297.1499938964844,293.1499938964844,0.3847254514694214,-5223.2333984375,304.2354736328125,0.7403403520584106,0.2854642570018768,0.2044389545917511,293.4723815917969,297.1499938964844,293.1499938964844,1.0,-16187.4208984375,302.6654052734375,0.9990000128746032,0.8095034956932068,0.6843850016593933,293.3465270996094,297.1499938964844,293.1499938964844,0.0138569800183177,-4763.96337890625,298.9794921875,0.3803761601448059,0.050000000745058,0.2483965158462524,283.0914001464844,291.1499938964844,260.1226501464844,258.4984741210937,283.12744140625,294.00640869140625,283.09332275390625,1.0,0.4011102020740509,0.4839564859867096,0.4839564859867096,1.0,1.0,-1.6085108518600464,0.5166200995445251,1.091890811920166,0.1438160836696624,0.0,0.0,1.0,142.46688842773438,140.0,41.2568359375,-0.0,626.5061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570600,293.14093017578125,297.1499938964844,293.1499938964844,0.1830987781286239,-3832.4150390625,304.15045166015625,0.6152286529541016,0.1623899787664413,0.1506068557500839,294.52349853515625,297.1499938964844,293.1499938964844,0.000292383483611,-3.655775308609009,283.1500549316406,0.3803761601448059,0.050000000745058,0.0523648932576179,293.5478820800781,297.1499938964844,293.1499938964844,0.3847254514694214,-5223.2333984375,304.2354736328125,0.7403403520584106,0.2854642570018768,0.2044389545917511,293.4723815917969,297.1499938964844,293.1499938964844,1.0,-16187.4208984375,302.6654052734375,0.9990000128746032,0.8095034956932068,0.6843850016593933,293.3465270996094,297.1499938964844,293.1499938964844,0.0138569800183177,-4763.96337890625,298.9794921875,0.3803761601448059,0.050000000745058,0.2483965158462524,283.0914001464844,291.1499938964844,260.1226501464844,258.4984741210937,283.12744140625,294.00640869140625,283.09332275390625,1.0,0.4011102020740509,0.4839564859867096,0.4839564859867096,1.0,1.0,-1.6085108518600464,0.5166200995445251,1.091890811920166,0.1438160836696624,0.0,0.0,1.0,142.46688842773438,140.0,41.2568359375,-0.0,626.5061645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570660,293.14080810546875,297.1499938964844,293.1499938964844,0.1832144111394882,-3834.100341796875,304.1501159667969,0.6157254576683044,0.16264109313488,0.1508308053016662,294.5276794433594,297.1499938964844,293.1499938964844,0.0002794910687953,-2.2811479568481445,283.1500549316406,0.3805444538593292,0.050000000745058,0.0523557253181934,293.5382995605469,297.1499938964844,293.1499938964844,0.3698936104774475,-5071.54638671875,304.2317199707031,0.7340880632400513,0.2773306369781494,0.1987410634756088,293.4776916503906,297.1499938964844,293.1499938964844,1.0,-16168.666015625,302.6831359863281,0.9990000128746032,0.8002612590789795,0.6837452054023743,293.3466796875,297.1499938964844,293.1499938964844,0.0136164026334881,-4724.8310546875,298.8737487792969,0.3805444538593292,0.050000000745058,0.2483530193567276,283.1133728027344,291.1499938964844,260.10504150390625,258.4822998046875,283.14044189453125,294.0096130371094,283.11474609375,1.0,0.4001353979110718,0.4837329685688019,0.4837329685688019,1.0,1.0,-1.6011053323745728,0.5134779214859009,1.0876275300979614,0.1422289907932281,0.0,0.0,1.0,142.08761596679688,128.0,31.89141273498535,-0.0,620.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570720,293.14080810546875,297.1499938964844,293.1499938964844,0.1832144111394882,-3834.100341796875,304.1501159667969,0.6157254576683044,0.16264109313488,0.1508308053016662,294.5276794433594,297.1499938964844,293.1499938964844,0.0002794910687953,-2.2811479568481445,283.1500549316406,0.3805444538593292,0.050000000745058,0.0523557253181934,293.5382995605469,297.1499938964844,293.1499938964844,0.3698936104774475,-5071.54638671875,304.2317199707031,0.7340880632400513,0.2773306369781494,0.1987410634756088,293.4776916503906,297.1499938964844,293.1499938964844,1.0,-16168.666015625,302.6831359863281,0.9990000128746032,0.8002612590789795,0.6837452054023743,293.3466796875,297.1499938964844,293.1499938964844,0.0136164026334881,-4724.8310546875,298.8737487792969,0.3805444538593292,0.050000000745058,0.2483530193567276,283.1133728027344,291.1499938964844,260.10504150390625,258.4822998046875,283.14044189453125,294.0096130371094,283.11474609375,1.0,0.4001353979110718,0.4837329685688019,0.4837329685688019,1.0,1.0,-1.6011053323745728,0.5134779214859009,1.0876275300979614,0.1422289907932281,0.0,0.0,1.0,142.08761596679688,128.0,31.89141273498535,-0.0,620.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570780,293.1405334472656,297.1499938964844,293.1499938964844,0.1831760555505752,-3833.194091796875,304.150146484375,0.6185465455055237,0.1629310101270675,0.1509542763233184,294.5315856933594,297.1499938964844,293.1499938964844,0.0002624722255859,-0.8720228672027588,283.15008544921875,0.3829071521759033,0.050000000745058,0.0522281564772129,293.5287780761719,297.1499938964844,293.1499938964844,0.3554253876209259,-4921.6435546875,304.2286071777344,0.7305453419685364,0.2694224119186401,0.193098172545433,293.4822998046875,297.1499938964844,293.1499938964844,1.0,-16036.1328125,302.7992248535156,0.9990000128746032,0.791022002696991,0.674837052822113,293.3466491699219,297.1499938964844,293.1499938964844,0.0133337257429957,-4675.47509765625,298.7691955566406,0.3829071521759033,0.050000000745058,0.2477478981018066,283.13531494140625,291.1499938964844,260.08721923828125,258.466064453125,283.1687927246094,294.0147399902344,283.1373291015625,1.0,0.3948683440685272,0.4835094511508941,0.4835094511508941,1.0,1.0,-1.5829147100448608,0.5061809420585632,1.0767337083816528,0.1388772577047348,0.0,0.0,1.0,138.50367736816406,131.0,33.3705940246582,-0.0,598.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570840,293.1405334472656,297.1499938964844,293.1499938964844,0.1831760555505752,-3833.194091796875,304.150146484375,0.6185465455055237,0.1629310101270675,0.1509542763233184,294.5315856933594,297.1499938964844,293.1499938964844,0.0002624722255859,-0.8720228672027588,283.15008544921875,0.3829071521759033,0.050000000745058,0.0522281564772129,293.5287780761719,297.1499938964844,293.1499938964844,0.3554253876209259,-4921.6435546875,304.2286071777344,0.7305453419685364,0.2694224119186401,0.193098172545433,293.4822998046875,297.1499938964844,293.1499938964844,1.0,-16036.1328125,302.7992248535156,0.9990000128746032,0.791022002696991,0.674837052822113,293.3466491699219,297.1499938964844,293.1499938964844,0.0133337257429957,-4675.47509765625,298.7691955566406,0.3829071521759033,0.050000000745058,0.2477478981018066,283.13531494140625,291.1499938964844,260.08721923828125,258.466064453125,283.1687927246094,294.0147399902344,283.1373291015625,1.0,0.3948683440685272,0.4835094511508941,0.4835094511508941,1.0,1.0,-1.5829147100448608,0.5061809420585632,1.0767337083816528,0.1388772577047348,0.0,0.0,1.0,138.50367736816406,131.0,33.3705940246582,-0.0,598.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570900,293.140380859375,297.1499938964844,293.1499938964844,0.1831834614276886,-3833.164794921875,304.1501159667969,0.6195874810218811,0.163078173995018,0.1510497331619262,294.5335998535156,297.1499938964844,293.1499938964844,0.0002424917620373,-0.0695898979902267,283.15008544921875,0.3837338387966156,0.050000000745058,0.0521844625473022,293.5241394042969,297.1499938964844,293.1499938964844,0.3483906388282776,-4848.11962890625,304.22711181640625,0.7283492088317871,0.2655357420444488,0.1903479397296905,293.4843139648437,297.1499938964844,293.1499938964844,1.0,-15987.4189453125,302.8439636230469,0.9990000128746032,0.7864148616790771,0.6717566847801208,293.3466491699219,297.1499938964844,293.1499938964844,0.013202216476202,-4652.072265625,298.7175598144531,0.3837338387966156,0.050000000745058,0.2475406378507614,283.1487731933594,291.1499938964844,260.0782470703125,258.4579162597656,283.1809997558594,294.01739501953125,283.1506652832031,1.0,0.3933341801166534,0.4833976626396179,0.4833976626396179,1.0,1.0,-1.5757215023040771,0.5032892823219299,1.0724321603775024,0.1374297142028808,0.0,0.0,1.0,137.25534057617188,131.0,34.56110382080078,-0.0,590.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
570960,293.14031982421875,297.1499938964844,293.1499938964844,0.1832243800163269,-3833.707763671875,304.1500244140625,0.6202224493026733,0.1632151156663894,0.151154413819313,294.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1578369140625,0.3841857314109802,0.050000000745058,0.0521607846021652,293.51959228515625,297.1499938964844,293.1499938964844,0.341536670923233,-4776.1103515625,304.2255554199219,0.7256893515586853,0.2616868615150451,0.1876367032527923,293.4864501953125,297.1499938964844,293.1499938964844,1.0,-15958.9453125,302.86981201171875,0.9990000128746032,0.7817644476890564,0.670080840587616,293.3466491699219,297.1499938964844,293.1499938964844,0.0130819845944643,-4630.91015625,298.6654052734375,0.3841857314109802,0.050000000745058,0.2474283128976822,283.1603698730469,291.1499938964844,260.0692443847656,258.44976806640625,283.1906433105469,294.0197448730469,283.1620483398437,1.0,0.3922569453716278,0.4832674264907837,0.4832674264907837,1.0,1.0,-1.5704153776168823,0.5010950565338135,1.0693204402923584,0.1363396048545837,0.0,0.0,1.0,136.55262756347656,119.0,32.97057342529297,-0.0,585.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571020,293.13995361328125,297.1499938964844,293.1499938964844,0.1831304132938385,-3831.82470703125,304.1501770019531,0.6238397359848022,0.1635318249464035,0.1512689590454101,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.18292236328125,0.3873711824417114,0.050000000745058,0.0519974194467067,293.510498046875,297.1499938964844,293.1499938964844,0.3279816806316376,-4632.275390625,304.22296142578125,0.7230718731880188,0.2541652917861938,0.1822362244129181,293.489990234375,297.1499938964844,293.1499938964844,1.0,-15783.9765625,303.0235595703125,0.9990000128746032,0.7725165486335754,0.6584150195121765,293.3465270996094,297.1499938964844,293.1499938964844,0.0128002259880304,-4578.14208984375,298.5629272460937,0.3873711824417114,0.050000000745058,0.2466533780097961,283.1864013671875,291.1499938964844,260.0511474609375,258.4334411621094,283.2258605957031,294.02642822265625,283.1888427734375,1.0,0.3857854008674621,0.4830069541931152,0.4830069541931152,1.0,1.0,-1.548946976661682,0.4925485849380493,1.0563983917236328,0.1323887705802917,0.0,0.0,1.0,132.00709533691406,122.0,38.07929229736328,-0.0,559.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571080,293.13995361328125,297.1499938964844,293.1499938964844,0.1831304132938385,-3831.82470703125,304.1501770019531,0.6238397359848022,0.1635318249464035,0.1512689590454101,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.18292236328125,0.3873711824417114,0.050000000745058,0.0519974194467067,293.510498046875,297.1499938964844,293.1499938964844,0.3279816806316376,-4632.275390625,304.22296142578125,0.7230718731880188,0.2541652917861938,0.1822362244129181,293.489990234375,297.1499938964844,293.1499938964844,1.0,-15783.9765625,303.0235595703125,0.9990000128746032,0.7725165486335754,0.6584150195121765,293.3465270996094,297.1499938964844,293.1499938964844,0.0128002259880304,-4578.14208984375,298.5629272460937,0.3873711824417114,0.050000000745058,0.2466533780097961,283.1864013671875,291.1499938964844,260.0511474609375,258.4334411621094,283.2258605957031,294.02642822265625,283.1888427734375,1.0,0.3857854008674621,0.4830069541931152,0.4830069541931152,1.0,1.0,-1.548946976661682,0.4925485849380493,1.0563983917236328,0.1323887705802917,0.0,0.0,1.0,132.00709533691406,122.0,38.07929229736328,-0.0,559.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571140,293.1396789550781,297.1499938964844,293.1499938964844,0.183128148317337,-3831.449462890625,304.1501159667969,0.6261287331581116,0.1638412475585937,0.1514672040939331,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.212890625,0.3892533779144287,0.050000000745058,0.0519038364291191,293.5017395019531,297.1499938964844,293.1499938964844,0.3149832487106323,-4492.81005859375,304.2203063964844,0.7188361883163452,0.2468106150627136,0.1770196408033371,293.4931030273437,297.1499938964844,293.1499938964844,1.0,-15674.9638671875,303.1225891113281,0.9990000128746032,0.7632784843444824,0.6516346335411072,293.346435546875,297.1499938964844,293.1499938964844,0.0125518208369612,-4530.888671875,298.4613647460937,0.3892533779144287,0.050000000745058,0.2462094575166702,283.2160339355469,291.1499938964844,260.032958984375,258.4171142578125,283.2527160644531,294.0328369140625,283.21807861328125,1.0,0.3823021650314331,0.4827464520931244,0.4827464520931244,1.0,1.0,-1.5341285467147827,0.4865942299365997,1.0475342273712158,0.1294427216053009,0.0,0.0,1.0,129.3544158935547,110.0,38.82050704956055,-0.0,542.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571200,293.1396789550781,297.1499938964844,293.1499938964844,0.183128148317337,-3831.449462890625,304.1501159667969,0.6261287331581116,0.1638412475585937,0.1514672040939331,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.212890625,0.3892533779144287,0.050000000745058,0.0519038364291191,293.5017395019531,297.1499938964844,293.1499938964844,0.3149832487106323,-4492.81005859375,304.2203063964844,0.7188361883163452,0.2468106150627136,0.1770196408033371,293.4931030273437,297.1499938964844,293.1499938964844,1.0,-15674.9638671875,303.1225891113281,0.9990000128746032,0.7632784843444824,0.6516346335411072,293.346435546875,297.1499938964844,293.1499938964844,0.0125518208369612,-4530.888671875,298.4613647460937,0.3892533779144287,0.050000000745058,0.2462094575166702,283.2160339355469,291.1499938964844,260.032958984375,258.4171142578125,283.2527160644531,294.0328369140625,283.21807861328125,1.0,0.3823021650314331,0.4827464520931244,0.4827464520931244,1.0,1.0,-1.5341285467147827,0.4865942299365997,1.0475342273712158,0.1294427216053009,0.0,0.0,1.0,129.3544158935547,110.0,38.82050704956055,-0.0,542.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571260,293.1393127441406,297.1499938964844,293.1499938964844,0.1830093264579773,-3829.126953125,304.1502685546875,0.6303119659423828,0.1641808897256851,0.1515871882438659,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2414245605469,0.3928108215332031,0.050000000745058,0.0517240688204765,293.4930419921875,297.1499938964844,293.1499938964844,0.302336722612381,-4355.4619140625,304.21795654296875,0.7167615294456482,0.2396649718284607,0.1718679368495941,293.49560546875,297.1499938964844,293.1499938964844,1.0,-15472.8740234375,303.3002319335937,0.9990000128746032,0.7540757656097412,0.6384153366088867,293.3462219238281,297.1499938964844,293.1499938964844,0.0122796604409813,-4476.7333984375,298.3607482910156,0.3928108215332031,0.050000000745058,0.2453567236661911,283.24517822265625,291.1499938964844,260.0146484375,258.4008483886719,283.2894592285156,294.040771484375,283.2478332519531,1.0,0.3751724362373352,0.4825663268566131,0.4825663268566131,1.0,1.0,-1.5109869241714478,0.4775758385658264,1.033411145210266,0.1253301203250885,0.0,0.0,1.0,124.37317657470705,113.0,42.48236846923828,-0.0,515.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571320,293.1393127441406,297.1499938964844,293.1499938964844,0.1830093264579773,-3829.126953125,304.1502685546875,0.6303119659423828,0.1641808897256851,0.1515871882438659,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2414245605469,0.3928108215332031,0.050000000745058,0.0517240688204765,293.4930419921875,297.1499938964844,293.1499938964844,0.302336722612381,-4355.4619140625,304.21795654296875,0.7167615294456482,0.2396649718284607,0.1718679368495941,293.49560546875,297.1499938964844,293.1499938964844,1.0,-15472.8740234375,303.3002319335937,0.9990000128746032,0.7540757656097412,0.6384153366088867,293.3462219238281,297.1499938964844,293.1499938964844,0.0122796604409813,-4476.7333984375,298.3607482910156,0.3928108215332031,0.050000000745058,0.2453567236661911,283.24517822265625,291.1499938964844,260.0146484375,258.4008483886719,283.2894592285156,294.040771484375,283.2478332519531,1.0,0.3751724362373352,0.4825663268566131,0.4825663268566131,1.0,1.0,-1.5109869241714478,0.4775758385658264,1.033411145210266,0.1253301203250885,0.0,0.0,1.0,124.37317657470705,113.0,42.48236846923828,-0.0,515.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571380,293.13897705078125,297.1499938964844,293.1499938964844,0.1830008924007415,-3828.635009765625,304.15020751953125,0.6330686211585999,0.1645162403583526,0.1517955809831619,294.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2733764648437,0.3948726058006286,0.050000000745058,0.0516175851225853,293.4845886230469,297.1499938964844,293.1499938964844,0.2902522087097168,-4222.78173828125,304.2154541015625,0.7128400802612305,0.2326851487159729,0.1669014245271682,293.4974365234375,297.1499938964844,293.1499938964844,1.0,-15343.748046875,303.4172058105469,0.9990000128746032,0.7449468374252319,0.6304503679275513,293.3460693359375,297.1499938964844,293.1499938964844,0.0120413741096854,-4428.65087890625,298.2608947753906,0.3948726058006286,0.050000000745058,0.2448515892028808,283.2767028808594,291.1499938964844,259.9963073730469,258.3846740722656,283.3168640136719,294.04833984375,283.2789306640625,1.0,0.3711987435817718,0.4823862016201019,0.4823862016201019,1.0,1.0,-1.494970202445984,0.4713167250156402,1.023653507232666,0.122302196919918,0.0,0.0,1.0,121.37957763671876,116.0,41.79888916015625,-0.0,498.6626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571440,293.13897705078125,297.1499938964844,293.1499938964844,0.1830008924007415,-3828.635009765625,304.15020751953125,0.6330686211585999,0.1645162403583526,0.1517955809831619,294.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2733764648437,0.3948726058006286,0.050000000745058,0.0516175851225853,293.4845886230469,297.1499938964844,293.1499938964844,0.2902522087097168,-4222.78173828125,304.2154541015625,0.7128400802612305,0.2326851487159729,0.1669014245271682,293.4974365234375,297.1499938964844,293.1499938964844,1.0,-15343.748046875,303.4172058105469,0.9990000128746032,0.7449468374252319,0.6304503679275513,293.3460693359375,297.1499938964844,293.1499938964844,0.0120413741096854,-4428.65087890625,298.2608947753906,0.3948726058006286,0.050000000745058,0.2448515892028808,283.2767028808594,291.1499938964844,259.9963073730469,258.3846740722656,283.3168640136719,294.04833984375,283.2789306640625,1.0,0.3711987435817718,0.4823862016201019,0.4823862016201019,1.0,1.0,-1.494970202445984,0.4713167250156402,1.023653507232666,0.122302196919918,0.0,0.0,1.0,121.37957763671876,116.0,41.79888916015625,-0.0,498.6626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571500,293.138916015625,297.1499938964844,293.1499938964844,0.1830429583787918,-3829.1826171875,304.15008544921875,0.6338677406311035,0.1646704375743866,0.1519122719764709,294.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28680419921875,0.39539435505867,0.050000000745058,0.0515904873609542,293.4804992675781,297.1499938964844,293.1499938964844,0.2844482958316803,-4158.56396484375,304.214111328125,0.7101012468338013,0.2292522341012954,0.1644754856824875,293.4986877441406,297.1499938964844,293.1499938964844,1.0,-15308.2998046875,303.4493103027344,0.9990000128746032,0.7403045296669006,0.6284067630767822,293.34600830078125,297.1499938964844,293.1499938964844,0.0119355758652091,-4407.49853515625,298.2102966308594,0.39539435505867,0.050000000745058,0.2447230666875839,283.2897644042969,291.1499938964844,259.9870910644531,258.3766174316406,283.32647705078125,294.0516357421875,283.291748046875,1.0,0.3699992597103119,0.4822961390018463,0.4822961390018463,1.0,1.0,-1.4895563125610352,0.4691683351993561,1.0203880071640017,0.1212618127465248,0.0,0.0,1.0,120.59427642822266,116.0,38.688961029052734,-0.0,493.4977722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571560,293.1388854980469,297.1499938964844,293.1499938964844,0.1831081509590149,-3830.1279296875,304.1499328613281,0.6343750357627869,0.1648159921169281,0.1520331650972366,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.29864501953125,0.3956734240055084,0.050000000745058,0.0515759885311126,293.4764709472656,297.1499938964844,293.1499938964844,0.2787926495075226,-4095.661376953125,304.2127380371094,0.7069184184074402,0.2258588820695877,0.1620858311653137,293.5001525878906,297.1499938964844,293.1499938964844,1.0,-15287.330078125,303.468505859375,0.9990000128746032,0.7356002330780029,0.6273097395896912,293.345947265625,297.1499938964844,293.1499938964844,0.0118364356458187,-4387.796875,298.1593017578125,0.3956734240055084,0.050000000745058,0.2446542829275131,283.3012390136719,291.1499938964844,259.9779052734375,258.3685913085937,283.33349609375,294.0546875,283.3029479980469,1.0,0.3692294657230377,0.4822337925434112,0.4822337925434112,1.0,1.0,-1.4854145050048828,0.4675322473049164,1.0178823471069336,0.1204734593629837,0.0,0.0,1.0,120.15154266357422,119.0,34.72077941894531,-0.0,489.9659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571620,293.13897705078125,297.1499938964844,293.1499938964844,0.1833016872406005,-3833.1083984375,304.1496276855469,0.634667694568634,0.1650817990303039,0.1522807627916336,294.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.317138671875,0.3956477046012878,0.050000000745058,0.0515773817896842,293.4685363769531,297.1499938964844,293.1499938964844,0.2679139673709869,-3973.73291015625,304.2099609375,0.6996145248413086,0.2191931754350662,0.1574123650789261,293.5037536621094,297.1499938964844,293.1499938964844,1.0,-15281.171875,303.4749755859375,0.9990000128746032,0.7259992361068726,0.6274116635322571,293.3458251953125,297.1499938964844,293.1499938964844,0.0116549953818321,-4352.1640625,298.0559997558594,0.3956477046012878,0.050000000745058,0.2446608990430832,283.3189392089844,291.1499938964844,259.9595031738281,258.3526611328125,283.3424377441406,294.0601501464844,283.32012939453125,1.0,0.3687343597412109,0.4821091294288635,0.4821091294288635,1.0,1.0,-1.4802314043045044,0.4654334783554077,1.014797925949097,0.1194367706775665,0.0,0.0,1.0,120.09260559082033,107.0,25.911130905151367,-0.0,486.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571680,293.13897705078125,297.1499938964844,293.1499938964844,0.1833016872406005,-3833.1083984375,304.1496276855469,0.634667694568634,0.1650817990303039,0.1522807627916336,294.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.317138671875,0.3956477046012878,0.050000000745058,0.0515773817896842,293.4685363769531,297.1499938964844,293.1499938964844,0.2679139673709869,-3973.73291015625,304.2099609375,0.6996145248413086,0.2191931754350662,0.1574123650789261,293.5037536621094,297.1499938964844,293.1499938964844,1.0,-15281.171875,303.4749755859375,0.9990000128746032,0.7259992361068726,0.6274116635322571,293.3458251953125,297.1499938964844,293.1499938964844,0.0116549953818321,-4352.1640625,298.0559997558594,0.3956477046012878,0.050000000745058,0.2446608990430832,283.3189392089844,291.1499938964844,259.9595031738281,258.3526611328125,283.3424377441406,294.0601501464844,283.32012939453125,1.0,0.3687343597412109,0.4821091294288635,0.4821091294288635,1.0,1.0,-1.4802314043045044,0.4654334783554077,1.014797925949097,0.1194367706775665,0.0,0.0,1.0,120.09260559082033,107.0,25.911130905151367,-0.0,486.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571740,293.13885498046875,297.1499938964844,293.1499938964844,0.1833391636610031,-3833.461669921875,304.14971923828125,0.6376444101333618,0.1653845310211181,0.1524290144443512,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3345031738281,0.397819459438324,0.050000000745058,0.0514642223715782,293.4605407714844,297.1499938964844,293.1499938964844,0.2572934031486511,-3853.23876953125,304.2076721191406,0.6956567764282227,0.212743192911148,0.1527904123067855,293.5066223144531,297.1499938964844,293.1499938964844,1.0,-15146.8076171875,303.5919189453125,0.9990000128746032,0.7164493203163147,0.6187974214553833,293.3454895019531,297.1499938964844,293.1499938964844,0.0114402435719966,-4307.24853515625,297.9540405273437,0.397819459438324,0.050000000745058,0.2441241145133972,283.3370361328125,291.1499938964844,259.94110107421875,258.3368835449219,283.3681640625,294.06768798828125,283.3389587402344,1.0,0.3637484312057495,0.4819844961166382,0.4819844961166382,1.0,1.0,-1.4637489318847656,0.4590820968151092,1.004666805267334,0.1165864914655685,0.0,0.0,1.0,116.93395233154295,95.0,28.067598342895508,-0.0,469.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
