time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.13885498046875,297.1499938964844,293.1499938964844,0.1833391636610031,-3833.461669921875,304.14971923828125,0.6376444101333618,0.1653845310211181,0.1524290144443512,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3345031738281,0.397819459438324,0.050000000745058,0.0514642223715782,293.4605407714844,297.1499938964844,293.1499938964844,0.2572934031486511,-3853.23876953125,304.2076721191406,0.6956567764282227,0.212743192911148,0.1527904123067855,293.5066223144531,297.1499938964844,293.1499938964844,1.0,-15146.8076171875,303.5919189453125,0.9990000128746032,0.7164493203163147,0.6187974214553833,293.3454895019531,297.1499938964844,293.1499938964844,0.0114402435719966,-4307.24853515625,297.9540405273437,0.397819459438324,0.050000000745058,0.2441241145133972,283.3370361328125,291.1499938964844,259.94110107421875,258.3368835449219,283.3681640625,294.06768798828125,283.3389587402344,1.0,0.3637484312057495,0.4819844961166382,0.4819844961166382,1.0,1.0,-1.4637489318847656,0.4590820968151092,1.004666805267334,0.1165864914655685,0.0,0.0,1.0,116.93395233154295,95.0,28.067598342895508,-0.0,469.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571860,293.13836669921875,297.1499938964844,293.1499938964844,0.1832384020090103,-3831.412353515625,304.14996337890625,0.6431450843811035,0.1657647788524627,0.1525586545467376,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.4017775058746338,0.050000000745058,0.0512600019574165,293.45245361328125,297.1499938964844,293.1499938964844,0.2468692064285278,-3733.4677734375,304.2058410644531,0.6946345567703247,0.2065183967351913,0.1482607871294021,293.5067749023437,297.1499938964844,293.1499938964844,1.0,-14898.1767578125,303.8113098144531,0.9990000128746032,0.7073779106140137,0.602940022945404,293.3450012207031,297.1499938964844,293.1499938964844,0.0111979944631457,-4253.1279296875,297.8564758300781,0.4017775058746338,0.050000000745058,0.243155375123024,283.36572265625,291.1499938964844,259.9227294921875,258.32135009765625,283.41064453125,294.0780334472656,283.3685302734375,1.0,0.3557159900665283,0.4818120896816253,0.4818120896816253,1.0,1.0,-1.4380266666412354,0.4492645859718323,0.9887620806694032,0.1120764762163162,0.0,0.0,1.0,111.30877685546876,98.0,39.352657318115234,-0.0,441.3617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571920,293.13836669921875,297.1499938964844,293.1499938964844,0.1832384020090103,-3831.412353515625,304.14996337890625,0.6431450843811035,0.1657647788524627,0.1525586545467376,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.36199951171875,0.4017775058746338,0.050000000745058,0.0512600019574165,293.45245361328125,297.1499938964844,293.1499938964844,0.2468692064285278,-3733.4677734375,304.2058410644531,0.6946345567703247,0.2065183967351913,0.1482607871294021,293.5067749023437,297.1499938964844,293.1499938964844,1.0,-14898.1767578125,303.8113098144531,0.9990000128746032,0.7073779106140137,0.602940022945404,293.3450012207031,297.1499938964844,293.1499938964844,0.0111979944631457,-4253.1279296875,297.8564758300781,0.4017775058746338,0.050000000745058,0.243155375123024,283.36572265625,291.1499938964844,259.9227294921875,258.32135009765625,283.41064453125,294.0780334472656,283.3685302734375,1.0,0.3557159900665283,0.4818120896816253,0.4818120896816253,1.0,1.0,-1.4380266666412354,0.4492645859718323,0.9887620806694032,0.1120764762163162,0.0,0.0,1.0,111.30877685546876,98.0,39.352657318115234,-0.0,441.3617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
571980,293.13787841796875,297.1499938964844,293.1499938964844,0.1832643300294876,-3831.448486328125,304.1499328613281,0.6469265818595886,0.1661587804555893,0.1527991145849228,294.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948669433594,0.4042471647262573,0.050000000745058,0.051136203110218,293.4445495605469,297.1499938964844,293.1499938964844,0.2369366586208343,-3618.110107421875,304.2037658691406,0.6913522481918335,0.2004581987857818,0.1439182758331298,293.5057373046875,297.1499938964844,293.1499938964844,1.0,-14735.76171875,303.95782470703125,0.9990000128746032,0.6985535621643066,0.5931175351142883,293.344482421875,297.1499938964844,293.1499938964844,0.0109873106703162,-4205.2255859375,297.7606201171875,0.4042471647262573,0.050000000745058,0.2425681203603744,283.3983459472656,291.1499938964844,259.9043884277344,258.3060302734375,283.442138671875,294.0877990722656,283.4008483886719,1.0,0.351012110710144,0.4816396832466125,0.4816396832466125,1.0,1.0,-1.4204484224319458,0.4425411522388458,0.9779072403907776,0.1088492795825004,0.0,0.0,1.0,107.86561584472656,101.0,42.37843704223633,-0.0,423.58782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572040,293.13787841796875,297.1499938964844,293.1499938964844,0.1832643300294876,-3831.448486328125,304.1499328613281,0.6469265818595886,0.1661587804555893,0.1527991145849228,294.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948669433594,0.4042471647262573,0.050000000745058,0.051136203110218,293.4445495605469,297.1499938964844,293.1499938964844,0.2369366586208343,-3618.110107421875,304.2037658691406,0.6913522481918335,0.2004581987857818,0.1439182758331298,293.5057373046875,297.1499938964844,293.1499938964844,1.0,-14735.76171875,303.95782470703125,0.9990000128746032,0.6985535621643066,0.5931175351142883,293.344482421875,297.1499938964844,293.1499938964844,0.0109873106703162,-4205.2255859375,297.7606201171875,0.4042471647262573,0.050000000745058,0.2425681203603744,283.3983459472656,291.1499938964844,259.9043884277344,258.3060302734375,283.442138671875,294.0877990722656,283.4008483886719,1.0,0.351012110710144,0.4816396832466125,0.4816396832466125,1.0,1.0,-1.4204484224319458,0.4425411522388458,0.9779072403907776,0.1088492795825004,0.0,0.0,1.0,107.86561584472656,101.0,42.37843704223633,-0.0,423.58782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572100,293.1376953125,297.1499938964844,293.1499938964844,0.1833274364471435,-3832.320556640625,304.1498413085937,0.6481258273124695,0.1663457155227661,0.1529370993375778,294.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4092102050781,0.4049586057662964,0.050000000745058,0.0511012896895408,293.440673828125,297.1499938964844,293.1499938964844,0.2321785986423492,-3562.432373046875,304.20263671875,0.6888798475265503,0.1974862515926361,0.1418060064315796,293.5056457519531,297.1499938964844,293.1499938964844,1.0,-14687.19140625,304.0015563964844,0.9990000128746032,0.6940627694129944,0.5903175473213196,293.34423828125,297.1499938964844,293.1499938964844,0.0108937257900834,-4184.0615234375,297.7122497558594,0.4049586057662964,0.050000000745058,0.242402508854866,283.4123840332031,291.1499938964844,259.895263671875,258.2984619140625,283.45330810546875,294.092041015625,283.4146423339844,1.0,0.3495232164859772,0.4815534949302673,0.4815534949302673,1.0,1.0,-1.4144747257232666,0.4402287006378174,0.9742460250854492,0.107736587524414,0.0,0.0,1.0,106.87812042236328,101.0,40.30717086791992,-0.0,418.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572160,293.1375732421875,297.1499938964844,293.1499938964844,0.1834166646003723,-3833.6416015625,304.1496887207031,0.6489619612693787,0.1665244698524475,0.1530807465314865,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4219970703125,0.4054055213928222,0.050000000745058,0.0510795563459396,293.4368591308594,297.1499938964844,293.1499938964844,0.2275540083646774,-3508.04833984375,304.20147705078125,0.685995876789093,0.1945544779300689,0.1397309303283691,293.5059509277344,297.1499938964844,293.1499938964844,1.0,-14655.291015625,304.0304870605469,0.9990000128746032,0.6894981265068054,0.5885673761367798,293.3439636230469,297.1499938964844,293.1499938964844,0.0108062447980046,-4164.3828125,297.6635131835937,0.4054055213928222,0.050000000745058,0.2422994375228881,283.4247436523437,291.1499938964844,259.8861694335937,258.2909851074219,283.46051025390625,294.0959167480469,283.4266662597656,1.0,0.3485095798969269,0.4815395772457123,0.4815395772457123,1.0,1.0,-1.4099041223526,0.4385168850421905,0.971387267112732,0.1069400683045387,0.0,0.0,1.0,106.2489776611328,89.0,36.53881454467773,-0.0,414.1730651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572220,293.1371459960937,297.1499938964844,293.1499938964844,0.1834662407636642,-3834.12353515625,304.14971923828125,0.6538012027740479,0.1669280976057052,0.1532826423645019,294.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.446044921875,0.4085851907730102,0.050000000745058,0.0509295389056205,293.4290771484375,297.1499938964844,293.1499938964844,0.2184650748968124,-3400.211669921875,304.1994934082031,0.6838100552558899,0.1888654232025146,0.1356100589036941,293.5042724609375,297.1499938964844,293.1499938964844,0.9895793795585632,-14414.0302734375,304.1431579589844,0.9990000128746032,0.6808081269264221,0.576350748538971,293.3432312011719,297.1499938964844,293.1499938964844,0.0106040490791201,-4117.02734375,297.5672912597656,0.4085851907730102,0.050000000745058,0.2415878027677536,283.4492492675781,291.1499938964844,259.8680114746094,258.2762451171875,283.4914855957031,294.10626220703125,283.4517517089844,1.0,0.3419973254203796,0.4815117716789245,0.4815117716789245,1.0,1.0,-1.3895083665847778,0.4309388995170593,0.9585695266723632,0.103599302470684,0.0,0.0,1.0,102.10609436035156,92.0,37.26497650146485,-0.0,393.8722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572280,293.1371459960937,297.1499938964844,293.1499938964844,0.1834662407636642,-3834.12353515625,304.14971923828125,0.6538012027740479,0.1669280976057052,0.1532826423645019,294.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.446044921875,0.4085851907730102,0.050000000745058,0.0509295389056205,293.4290771484375,297.1499938964844,293.1499938964844,0.2184650748968124,-3400.211669921875,304.1994934082031,0.6838100552558899,0.1888654232025146,0.1356100589036941,293.5042724609375,297.1499938964844,293.1499938964844,0.9895793795585632,-14414.0302734375,304.1431579589844,0.9990000128746032,0.6808081269264221,0.576350748538971,293.3432312011719,297.1499938964844,293.1499938964844,0.0106040490791201,-4117.02734375,297.5672912597656,0.4085851907730102,0.050000000745058,0.2415878027677536,283.4492492675781,291.1499938964844,259.8680114746094,258.2762451171875,283.4914855957031,294.10626220703125,283.4517517089844,1.0,0.3419973254203796,0.4815117716789245,0.4815117716789245,1.0,1.0,-1.3895083665847778,0.4309388995170593,0.9585695266723632,0.103599302470684,0.0,0.0,1.0,102.10609436035156,92.0,37.26497650146485,-0.0,393.8722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572340,293.1363220214844,297.1499938964844,293.1499938964844,0.183682695031166,-3837.3466796875,304.1494445800781,0.6571976542472839,0.1674193292856216,0.153619185090065,294.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742126464844,0.410610169172287,0.050000000745058,0.0508387498557567,293.42138671875,297.1499938964844,293.1499938964844,0.2098340392112732,-3296.711669921875,304.1973571777344,0.6798491477966309,0.1833555549383163,0.1316713392734527,293.4941101074219,297.1499938964844,293.1499938964844,0.974245548248291,-14223.33984375,304.16998291015625,0.9990000128746032,0.6738891005516052,0.5688268542289734,293.3422241210937,297.1499938964844,293.1499938964844,0.0104255769401788,-4074.468505859375,297.4740600585937,0.410610169172287,0.050000000745058,0.2411571443080902,283.4771423339844,291.1499938964844,259.8500061035156,258.2618103027344,283.51568603515625,294.11834716796875,283.47930908203125,1.0,0.3383980095386505,0.4814839959144592,0.4814839959144592,1.0,1.0,-1.3755193948745728,0.4257737994194031,0.9497455358505248,0.1011857837438583,0.0,0.0,1.0,99.5705108642578,95.0,36.840274810791016,-0.0,380.9487915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572400,293.1363220214844,297.1499938964844,293.1499938964844,0.183682695031166,-3837.3466796875,304.1494445800781,0.6571976542472839,0.1674193292856216,0.153619185090065,294.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742126464844,0.410610169172287,0.050000000745058,0.0508387498557567,293.42138671875,297.1499938964844,293.1499938964844,0.2098340392112732,-3296.711669921875,304.1973571777344,0.6798491477966309,0.1833555549383163,0.1316713392734527,293.4941101074219,297.1499938964844,293.1499938964844,0.974245548248291,-14223.33984375,304.16998291015625,0.9990000128746032,0.6738891005516052,0.5688268542289734,293.3422241210937,297.1499938964844,293.1499938964844,0.0104255769401788,-4074.468505859375,297.4740600585937,0.410610169172287,0.050000000745058,0.2411571443080902,283.4771423339844,291.1499938964844,259.8500061035156,258.2618103027344,283.51568603515625,294.11834716796875,283.47930908203125,1.0,0.3383980095386505,0.4814839959144592,0.4814839959144592,1.0,1.0,-1.3755193948745728,0.4257737994194031,0.9497455358505248,0.1011857837438583,0.0,0.0,1.0,99.5705108642578,95.0,36.840274810791016,-0.0,380.9487915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572460,293.13543701171875,297.1499938964844,293.1499938964844,0.1841164827346801,-3844.20458984375,304.1488952636719,0.6589798331260681,0.1679462194442749,0.1540566682815551,294.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965515136719,0.4114063382148742,0.050000000745058,0.0508041307330131,293.4137878417969,297.1499938964844,293.1499938964844,0.2017168253660202,-3198.430908203125,304.1950988769531,0.6740904450416565,0.1780193150043487,0.1278915852308273,293.4858703613281,297.1499938964844,293.1499938964844,0.9669224619865416,-14139.6962890625,304.1751403808594,0.9990000128746032,0.6668515205383301,0.5659300684928894,293.3408508300781,297.1499938964844,293.1499938964844,0.0102728540077805,-4038.402099609375,297.381103515625,0.4114063382148742,0.050000000745058,0.240992933511734,283.498779296875,291.1499938964844,259.83203125,258.2476806640625,283.52947998046875,294.128662109375,283.5004272460937,1.0,0.3367152214050293,0.4814525544643402,0.4814525544643402,1.0,1.0,-1.367788553237915,0.4229057729244232,0.9448827505111694,0.0998546630144119,0.0,0.0,1.0,98.5646743774414,98.0,30.41514205932617,-0.0,374.8181762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572520,293.13543701171875,297.1499938964844,293.1499938964844,0.1841164827346801,-3844.20458984375,304.1488952636719,0.6589798331260681,0.1679462194442749,0.1540566682815551,294.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965515136719,0.4114063382148742,0.050000000745058,0.0508041307330131,293.4137878417969,297.1499938964844,293.1499938964844,0.2017168253660202,-3198.430908203125,304.1950988769531,0.6740904450416565,0.1780193150043487,0.1278915852308273,293.4858703613281,297.1499938964844,293.1499938964844,0.9669224619865416,-14139.6962890625,304.1751403808594,0.9990000128746032,0.6668515205383301,0.5659300684928894,293.3408508300781,297.1499938964844,293.1499938964844,0.0102728540077805,-4038.402099609375,297.381103515625,0.4114063382148742,0.050000000745058,0.240992933511734,283.498779296875,291.1499938964844,259.83203125,258.2476806640625,283.52947998046875,294.128662109375,283.5004272460937,1.0,0.3367152214050293,0.4814525544643402,0.4814525544643402,1.0,1.0,-1.367788553237915,0.4229057729244232,0.9448827505111694,0.0998546630144119,0.0,0.0,1.0,98.5646743774414,98.0,30.41514205932617,-0.0,374.8181762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572580,293.13482666015625,297.1499938964844,293.1499938964844,0.1846503764390945,-3852.742919921875,304.1483764648437,0.6595414280891418,0.1684403717517852,0.1545142382383346,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125427246094,0.4113323390483856,0.050000000745058,0.0508073642849922,293.40631103515625,297.1499938964844,293.1499938964844,0.1940774470567703,-3105.05517578125,304.1928100585937,0.6672011613845825,0.1728569418191909,0.1242612153291702,293.4822998046875,297.1499938964844,293.1499938964844,0.965503990650177,-14131.859375,304.1689147949219,0.9990000128746032,0.6590749621391296,0.5661982297897339,293.33941650390625,297.1499938964844,293.1499938964844,0.0101376892998814,-4006.951416015625,297.287353515625,0.4113323390483856,0.050000000745058,0.2410082668066024,283.5140380859375,291.1499938964844,259.81396484375,258.23370361328125,283.53515625,294.1361999511719,283.5150756835937,1.0,0.3364678621292114,0.4814211130142212,0.4814211130142212,1.0,1.0,-1.364322304725647,0.421603113412857,0.9427191615104676,0.0992331281304359,0.0,0.0,1.0,98.58863830566406,86.0,21.97789001464844,-0.0,373.1899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572640,293.13482666015625,297.1499938964844,293.1499938964844,0.1846503764390945,-3852.742919921875,304.1483764648437,0.6595414280891418,0.1684403717517852,0.1545142382383346,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5125427246094,0.4113323390483856,0.050000000745058,0.0508073642849922,293.40631103515625,297.1499938964844,293.1499938964844,0.1940774470567703,-3105.05517578125,304.1928100585937,0.6672011613845825,0.1728569418191909,0.1242612153291702,293.4822998046875,297.1499938964844,293.1499938964844,0.965503990650177,-14131.859375,304.1689147949219,0.9990000128746032,0.6590749621391296,0.5661982297897339,293.33941650390625,297.1499938964844,293.1499938964844,0.0101376892998814,-4006.951416015625,297.287353515625,0.4113323390483856,0.050000000745058,0.2410082668066024,283.5140380859375,291.1499938964844,259.81396484375,258.23370361328125,283.53515625,294.1361999511719,283.5150756835937,1.0,0.3364678621292114,0.4814211130142212,0.4814211130142212,1.0,1.0,-1.364322304725647,0.421603113412857,0.9427191615104676,0.0992331281304359,0.0,0.0,1.0,98.58863830566406,86.0,21.97789001464844,-0.0,373.1899719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572700,293.1345520019531,297.1499938964844,293.1499938964844,0.1848597377538681,-3856.050048828125,304.1482849121094,0.6610701680183411,0.1686852127313614,0.1546940356492996,294.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5187072753906,0.4122100472450256,0.050000000745058,0.0507697947323322,293.4024963378906,297.1499938964844,293.1499938964844,0.1903508156538009,-3059.1357421875,304.1918029785156,0.665124237537384,0.17035573720932,0.1224662885069847,293.4809875488281,297.1499938964844,293.1499938964844,0.9592283964157104,-14054.748046875,304.17706298828125,0.9990000128746032,0.6551227569580078,0.5630424618721008,293.33868408203125,297.1499938964844,293.1499938964844,0.0100612202659249,-3988.615966796875,297.240478515625,0.4122100472450256,0.050000000745058,0.240830048918724,283.5201721191406,291.1499938964844,259.8049011230469,258.22674560546875,283.5439453125,294.1405029296875,283.5214538574219,1.0,0.3344862461090088,0.4814054071903229,0.4814054071903229,1.0,1.0,-1.3583427667617798,0.4193846583366394,0.9389581680297852,0.0983021408319473,0.0,0.0,1.0,97.54076385498048,86.0,20.71744537353516,-0.0,367.8732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572760,293.1341552734375,297.1499938964844,293.1499938964844,0.1850199550390243,-3858.506103515625,304.1483154296875,0.6636070013046265,0.1689574420452118,0.1548620760440826,294.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269775390625,0.4138037264347076,0.050000000745058,0.0507034622132778,293.3986511230469,297.1499938964844,293.1499938964844,0.1866575330495834,-3013.344482421875,304.19091796875,0.6640722155570984,0.1679137349128723,0.1206924393773078,293.47686767578125,297.1499938964844,293.1499938964844,0.9481735229492188,-13918.6630859375,304.1922912597656,0.9990000128746032,0.651732861995697,0.5574265718460083,293.3378601074219,297.1499938964844,293.1499938964844,0.0099771814420819,-3967.654296875,297.195068359375,0.4138037264347076,0.050000000745058,0.2405153959989547,283.5291748046875,291.1499938964844,259.7958374023437,258.2198486328125,283.5599060058594,294.14703369140625,283.5310974121094,1.0,0.3315947353839874,0.4813586175441742,0.4813586175441742,1.0,1.0,-1.3492188453674316,0.4159955680370331,0.933223307132721,0.0967890694737434,0.0,0.0,1.0,95.71259307861328,74.0,24.52220344543457,-0.0,359.3095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572820,293.1326904296875,297.1499938964844,293.1499938964844,0.1853172928094864,-3862.9189453125,304.1483764648437,0.6711955666542053,0.1696529537439346,0.1552551388740539,294.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536193847656,0.4187595844268799,0.050000000745058,0.0505123026669025,293.39080810546875,297.1499938964844,293.1499938964844,0.1793901175260543,-2922.403076171875,304.1893920898437,0.6642763614654541,0.1632007807493209,0.1172215864062309,293.4584045410156,297.1499938964844,293.1499938964844,0.9150240421295166,-13514.8037109375,304.23370361328125,0.9990000128746032,0.647169828414917,0.5409159064292908,293.3358154296875,297.1499938964844,293.1499938964844,0.0097960419952869,-3920.236328125,297.1103820800781,0.4187595844268799,0.050000000745058,0.2396086156368255,283.557373046875,291.1499938964844,259.7776184082031,258.2061462402344,283.6077575683594,294.168701171875,283.560546875,1.0,0.3234839737415313,0.4812650382518768,0.4812650382518768,1.0,1.0,-1.3243907690048218,0.4068464338779449,0.9175443053245544,0.0927124843001365,0.0,0.0,1.0,90.47269439697266,77.0,39.12859344482422,-0.0,335.8902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572880,293.1326904296875,297.1499938964844,293.1499938964844,0.1853172928094864,-3862.9189453125,304.1483764648437,0.6711955666542053,0.1696529537439346,0.1552551388740539,294.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536193847656,0.4187595844268799,0.050000000745058,0.0505123026669025,293.39080810546875,297.1499938964844,293.1499938964844,0.1793901175260543,-2922.403076171875,304.1893920898437,0.6642763614654541,0.1632007807493209,0.1172215864062309,293.4584045410156,297.1499938964844,293.1499938964844,0.9150240421295166,-13514.8037109375,304.23370361328125,0.9990000128746032,0.647169828414917,0.5409159064292908,293.3358154296875,297.1499938964844,293.1499938964844,0.0097960419952869,-3920.236328125,297.1103820800781,0.4187595844268799,0.050000000745058,0.2396086156368255,283.557373046875,291.1499938964844,259.7776184082031,258.2061462402344,283.6077575683594,294.168701171875,283.560546875,1.0,0.3234839737415313,0.4812650382518768,0.4812650382518768,1.0,1.0,-1.3243907690048218,0.4068464338779449,0.9175443053245544,0.0927124843001365,0.0,0.0,1.0,90.47269439697266,77.0,39.12859344482422,-0.0,335.8902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
572940,293.13055419921875,297.1499938964844,293.1499938964844,0.1858890056610107,-3871.76611328125,304.14794921875,0.6769160628318787,0.1705279350280761,0.1558944135904312,294.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5902404785156,0.4222142100334167,0.050000000745058,0.0503917373716831,293.3830871582031,297.1499938964844,293.1499938964844,0.1725010573863983,-2835.262451171875,304.187744140625,0.6623387336730957,0.1586671620607376,0.1139399409294128,293.4324645996094,297.1499938964844,293.1499938964844,0.8902159929275513,-13231.8857421875,304.2463073730469,0.9990000128746032,0.6446205973625183,0.5302356481552124,293.33306884765625,297.1499938964844,293.1499938964844,0.0096403807401657,-3878.101318359375,297.033203125,0.4222142100334167,0.050000000745058,0.2390367090702057,283.5943908691406,291.1499938964844,259.7593078613281,258.1925048828125,283.6509094238281,294.198974609375,283.5977478027344,1.0,0.318628579378128,0.4811714887619018,0.4811714887619018,1.0,1.0,-1.307559370994568,0.4006590247154236,0.9069002866744996,0.0898548141121864,0.0,0.0,1.0,87.15105438232422,80.0,48.219459533691406,-0.0,320.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573000,293.13055419921875,297.1499938964844,293.1499938964844,0.1858890056610107,-3871.76611328125,304.14794921875,0.6769160628318787,0.1705279350280761,0.1558944135904312,294.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5902404785156,0.4222142100334167,0.050000000745058,0.0503917373716831,293.3830871582031,297.1499938964844,293.1499938964844,0.1725010573863983,-2835.262451171875,304.187744140625,0.6623387336730957,0.1586671620607376,0.1139399409294128,293.4324645996094,297.1499938964844,293.1499938964844,0.8902159929275513,-13231.8857421875,304.2463073730469,0.9990000128746032,0.6446205973625183,0.5302356481552124,293.33306884765625,297.1499938964844,293.1499938964844,0.0096403807401657,-3878.101318359375,297.033203125,0.4222142100334167,0.050000000745058,0.2390367090702057,283.5943908691406,291.1499938964844,259.7593078613281,258.1925048828125,283.6509094238281,294.198974609375,283.5977478027344,1.0,0.318628579378128,0.4811714887619018,0.4811714887619018,1.0,1.0,-1.307559370994568,0.4006590247154236,0.9069002866744996,0.0898548141121864,0.0,0.0,1.0,87.15105438232422,80.0,48.219459533691406,-0.0,320.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573060,293.1284484863281,297.1499938964844,293.1499938964844,0.186691015958786,-3884.4033203125,304.1473083496094,0.6805375218391418,0.1714464426040649,0.1566606163978576,294.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62432861328125,0.4240263998508453,0.050000000745058,0.0503322854638099,293.3755187988281,297.1499938964844,293.1499938964844,0.1660486310720443,-2752.887451171875,304.1859130859375,0.6583425402641296,0.1542994230985641,0.1108176335692405,293.4109191894531,297.1499938964844,293.1499938964844,0.8750216960906982,-13072.7978515625,304.2391967773437,0.9990000128746032,0.641838550567627,0.5248883962631226,293.3298034667969,297.1499938964844,293.1499938964844,0.0095095569267869,-3842.57470703125,296.9588623046875,0.4240263998508453,0.050000000745058,0.2387546896934509,283.6278686523437,291.1499938964844,259.7408752441406,258.178955078125,283.6782531738281,294.228515625,283.6306457519531,1.0,0.3160003423690796,0.4812479615211487,0.4812479615211487,1.0,1.0,-1.2978997230529783,0.3972513377666473,0.9006483554840088,0.0883824527263641,0.0,0.0,1.0,85.49371337890625,83.0,45.48896408081055,-0.0,313.0531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573120,293.1284484863281,297.1499938964844,293.1499938964844,0.186691015958786,-3884.4033203125,304.1473083496094,0.6805375218391418,0.1714464426040649,0.1566606163978576,294.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62432861328125,0.4240263998508453,0.050000000745058,0.0503322854638099,293.3755187988281,297.1499938964844,293.1499938964844,0.1660486310720443,-2752.887451171875,304.1859130859375,0.6583425402641296,0.1542994230985641,0.1108176335692405,293.4109191894531,297.1499938964844,293.1499938964844,0.8750216960906982,-13072.7978515625,304.2391967773437,0.9990000128746032,0.641838550567627,0.5248883962631226,293.3298034667969,297.1499938964844,293.1499938964844,0.0095095569267869,-3842.57470703125,296.9588623046875,0.4240263998508453,0.050000000745058,0.2387546896934509,283.6278686523437,291.1499938964844,259.7408752441406,258.178955078125,283.6782531738281,294.228515625,283.6306457519531,1.0,0.3160003423690796,0.4812479615211487,0.4812479615211487,1.0,1.0,-1.2978997230529783,0.3972513377666473,0.9006483554840088,0.0883824527263641,0.0,0.0,1.0,85.49371337890625,83.0,45.48896408081055,-0.0,313.0531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573180,293.1268615722656,297.1499938964844,293.1499938964844,0.1875926703214645,-3898.698486328125,304.1466979980469,0.6824650168418884,0.1723163872957229,0.1574402153491974,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514892578125,0.4245685040950775,0.050000000745058,0.0503149926662445,293.3680725097656,297.1499938964844,293.1499938964844,0.1600224375724792,-2675.289306640625,304.1839904785156,0.6529675126075745,0.1500921994447708,0.1078397706151008,293.3963317871094,297.1499938964844,293.1499938964844,0.8674027919769287,-13006.4755859375,304.2220153808594,0.9990000128746032,0.638203501701355,0.5233213901519775,293.3264465332031,297.1499938964844,293.1499938964844,0.009396381676197,-3812.228515625,296.8843688964844,0.4245685040950775,0.050000000745058,0.2386726588010788,283.6541748046875,291.1499938964844,259.7223815917969,258.1654968261719,283.6933288574219,294.2515869140625,283.65625,1.0,0.3150737881660461,0.4813244640827179,0.4813244640827179,1.0,1.0,-1.2932589054107666,0.3956623673439026,0.8975964784622192,0.0877236723899841,0.0,0.0,1.0,84.98326110839844,86.0,36.96049499511719,-0.0,309.9269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573240,293.1268615722656,297.1499938964844,293.1499938964844,0.1875926703214645,-3898.698486328125,304.1466979980469,0.6824650168418884,0.1723163872957229,0.1574402153491974,294.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514892578125,0.4245685040950775,0.050000000745058,0.0503149926662445,293.3680725097656,297.1499938964844,293.1499938964844,0.1600224375724792,-2675.289306640625,304.1839904785156,0.6529675126075745,0.1500921994447708,0.1078397706151008,293.3963317871094,297.1499938964844,293.1499938964844,0.8674027919769287,-13006.4755859375,304.2220153808594,0.9990000128746032,0.638203501701355,0.5233213901519775,293.3264465332031,297.1499938964844,293.1499938964844,0.009396381676197,-3812.228515625,296.8843688964844,0.4245685040950775,0.050000000745058,0.2386726588010788,283.6541748046875,291.1499938964844,259.7223815917969,258.1654968261719,283.6933288574219,294.2515869140625,283.65625,1.0,0.3150737881660461,0.4813244640827179,0.4813244640827179,1.0,1.0,-1.2932589054107666,0.3956623673439026,0.8975964784622192,0.0877236723899841,0.0,0.0,1.0,84.98326110839844,86.0,36.96049499511719,-0.0,309.9269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573300,293.1263122558594,297.1499938964844,293.1499938964844,0.188057541847229,-3906.091064453125,304.1464538574219,0.6828840374946594,0.1727181673049926,0.1578153371810913,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6619567871094,0.4244495332241058,0.050000000745058,0.0503187887370586,293.36444091796875,297.1499938964844,293.1499938964844,0.1571608930826187,-2638.21337890625,304.1830139160156,0.6499079465866089,0.1480458676815033,0.106400616466999,293.39178466796875,297.1499938964844,293.1499938964844,0.8660330176353455,-13002.13671875,304.21142578125,0.9990000128746032,0.6359758973121643,0.5236642360687256,293.3248596191406,297.1499938964844,293.1499938964844,0.0093449112027883,-3798.682373046875,296.84637451171875,0.4244495332241058,0.050000000745058,0.2386906594038009,283.66412353515625,291.1499938964844,259.71307373046875,258.1587829589844,283.6961975097656,294.2594909667969,283.665771484375,1.0,0.3151156902313232,0.4813627004623413,0.4813627004623413,1.0,1.0,-1.2924185991287231,0.3954011797904968,0.8970174193382263,0.087630845606327,0.0,0.0,1.0,85.06620788574219,86.0,31.31322860717773,-0.0,309.7484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573360,293.1259155273437,297.1499938964844,293.1499938964844,0.1885237991809845,-3913.518310546875,304.146240234375,0.6829930543899536,0.173093631863594,0.1581745594739914,294.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.4241187274456024,0.050000000745058,0.0503293685615062,293.36083984375,297.1499938964844,293.1499938964844,0.1543937772512436,-2602.21826171875,304.1820373535156,0.646670401096344,0.1460359543561935,0.1049920469522476,293.3890380859375,297.1499938964844,293.1499938964844,0.8660733103752136,-13014.0283203125,304.2001647949219,0.9990000128746032,0.6334546804428101,0.5246208906173706,293.3233947753906,297.1499938964844,293.1499938964844,0.0092961462214589,-3786.052001953125,296.8075256347656,0.4241187274456024,0.050000000745058,0.238740861415863,283.6718139648437,291.1499938964844,259.7037353515625,258.1520690917969,283.6973876953125,294.2648010253906,283.6730651855469,1.0,0.3154323995113373,0.4813452064990997,0.4813452064990997,1.0,1.0,-1.29237961769104,0.3953721821308136,0.897007405757904,0.0876095294952392,0.0,0.0,1.0,85.33351135253906,89.0,25.51173591613769,-0.0,310.3197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573420,293.12567138671875,297.1499938964844,293.1499938964844,0.1894377619028091,-3928.105712890625,304.14599609375,0.6824076771736145,0.1737571209669113,0.1588333845138549,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802673339844,0.4229391515254974,0.050000000745058,0.0503677427768707,293.3537902832031,297.1499938964844,293.1499938964844,0.1491250544786453,-2533.2802734375,304.1801452636719,0.6398221850395203,0.1421234607696533,0.1022632420063018,293.3886108398437,297.1499938964844,293.1499938964844,0.8698660731315613,-13079.5439453125,304.1771545410156,0.9990000128746032,0.6274996399879456,0.5280770063400269,293.3208923339844,297.1499938964844,293.1499938964844,0.0092048393562436,-3763.003662109375,296.7270812988281,0.4229391515254974,0.050000000745058,0.238922894001007,283.6809387207031,291.1499938964844,259.6849670410156,258.1386413574219,283.6919860839844,294.2677001953125,283.6813659667969,1.0,0.3167560696601867,0.4813102185726166,0.4813102185726166,1.0,1.0,-1.294306993484497,0.3960285186767578,0.8982784152030945,0.0878782197833061,0.0,0.0,1.0,86.3351058959961,92.0,13.463006019592283,-0.0,313.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573480,293.12567138671875,297.1499938964844,293.1499938964844,0.1894377619028091,-3928.105712890625,304.14599609375,0.6824076771736145,0.1737571209669113,0.1588333845138549,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802673339844,0.4229391515254974,0.050000000745058,0.0503677427768707,293.3537902832031,297.1499938964844,293.1499938964844,0.1491250544786453,-2533.2802734375,304.1801452636719,0.6398221850395203,0.1421234607696533,0.1022632420063018,293.3886108398437,297.1499938964844,293.1499938964844,0.8698660731315613,-13079.5439453125,304.1771545410156,0.9990000128746032,0.6274996399879456,0.5280770063400269,293.3208923339844,297.1499938964844,293.1499938964844,0.0092048393562436,-3763.003662109375,296.7270812988281,0.4229391515254974,0.050000000745058,0.238922894001007,283.6809387207031,291.1499938964844,259.6849670410156,258.1386413574219,283.6919860839844,294.2677001953125,283.6813659667969,1.0,0.3167560696601867,0.4813102185726166,0.4813102185726166,1.0,1.0,-1.294306993484497,0.3960285186767578,0.8982784152030945,0.0878782197833061,0.0,0.0,1.0,86.3351058959961,92.0,13.463006019592283,-0.0,313.35552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573540,293.12603759765625,297.1499938964844,293.1499938964844,0.190318152308464,-3942.215087890625,304.1458435058594,0.6809525489807129,0.1742983609437942,0.1594009697437286,294.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812744140625,0.4212491810321808,0.050000000745058,0.0504245720803737,293.3468322753906,297.1499938964844,293.1499938964844,0.1442049741744995,-2468.4326171875,304.1783142089844,0.6326887011528015,0.138374388217926,0.0996520742774009,293.3941345214844,297.1499938964844,293.1499938964844,0.8778799176216125,-13191.2451171875,304.1548156738281,0.9990000128746032,0.620345950126648,0.5331546664237976,293.31903076171875,297.1499938964844,293.1499938964844,0.0091201309114694,-3742.543701171875,296.6418762207031,0.4212491810321808,0.050000000745058,0.2391924560070037,283.680908203125,291.1499938964844,259.66607666015625,258.125244140625,283.6776428222656,294.26220703125,283.6805114746094,1.0,0.3188062310218811,0.4812752604484558,0.4812752604484558,1.0,1.0,-1.2983399629592896,0.3974442481994629,0.900895655155182,0.0884821340441703,0.0,0.0,1.0,87.83687591552734,80.0,0.9603139758110046,-0.0,318.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573600,293.12603759765625,297.1499938964844,293.1499938964844,0.190318152308464,-3942.215087890625,304.1458435058594,0.6809525489807129,0.1742983609437942,0.1594009697437286,294.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812744140625,0.4212491810321808,0.050000000745058,0.0504245720803737,293.3468322753906,297.1499938964844,293.1499938964844,0.1442049741744995,-2468.4326171875,304.1783142089844,0.6326887011528015,0.138374388217926,0.0996520742774009,293.3941345214844,297.1499938964844,293.1499938964844,0.8778799176216125,-13191.2451171875,304.1548156738281,0.9990000128746032,0.620345950126648,0.5331546664237976,293.31903076171875,297.1499938964844,293.1499938964844,0.0091201309114694,-3742.543701171875,296.6418762207031,0.4212491810321808,0.050000000745058,0.2391924560070037,283.680908203125,291.1499938964844,259.66607666015625,258.125244140625,283.6776428222656,294.26220703125,283.6805114746094,1.0,0.3188062310218811,0.4812752604484558,0.4812752604484558,1.0,1.0,-1.2983399629592896,0.3974442481994629,0.900895655155182,0.0884821340441703,0.0,0.0,1.0,87.83687591552734,80.0,0.9603139758110046,-0.0,318.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
