time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.1264343261719,297.1499938964844,293.1499938964844,0.1908430308103561,-3950.542724609375,304.1461181640625,0.6830078959465027,0.1747061163187027,0.1597259640693664,294.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791687011719,0.4223821461200714,0.050000000745058,0.0503862388432025,293.3404235839844,297.1499938964844,293.1499938964844,0.140494093298912,-2419.15673828125,304.1768798828125,0.6299760937690735,0.135663166642189,0.0976635813713073,293.3976135253906,297.1499938964844,293.1499938964844,0.8718850612640381,-13114.0087890625,304.1644287109375,0.9990000128746032,0.6146900653839111,0.529734194278717,293.3177795410156,297.1499938964844,293.1499938964844,0.0090334955602884,-3720.289794921875,296.5728759765625,0.4223821461200714,0.050000000745058,0.2390106171369552,283.6793518066406,291.1499938964844,259.65087890625,258.114501953125,283.6850891113281,294.263427734375,283.6797790527344,1.0,0.316603422164917,0.4811852276325226,0.4811852276325226,1.0,1.0,-1.291981220245361,0.3950397074222564,0.8969414830207825,0.0874781757593154,0.0,0.0,1.0,86.76991271972656,80.0,1.623135685920715,-0.0,313.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573720,293.12646484375,297.1499938964844,293.1499938964844,0.1909458339214325,-3952.139404296875,304.1462097167969,0.6839907765388489,0.1748183667659759,0.1598009914159774,294.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67999267578125,0.4230171740055084,0.050000000745058,0.0503651909530162,293.3387451171875,297.1499938964844,293.1499938964844,0.1395984143018722,-2407.19775390625,304.1765441894531,0.6297202706336975,0.1350250989198684,0.0971892699599266,293.3971252441406,297.1499938964844,293.1499938964844,0.8684331774711609,-13069.9326171875,304.16998291015625,0.9990000128746032,0.6135294437408447,0.5278465151786804,293.3174743652344,297.1499938964844,293.1499938964844,0.0090089468285441,-3713.62841796875,296.556396484375,0.4230171740055084,0.050000000745058,0.2389107793569564,283.6806335449219,291.1499938964844,259.6470642089844,258.11181640625,283.6908264160156,294.2663879394531,283.6814270019531,1.0,0.3156426846981048,0.4811627268791199,0.4811627268791199,1.0,1.0,-1.289091944694519,0.3939724564552307,0.8951194882392883,0.087013266980648,0.0,0.0,1.0,86.19261169433594,68.0,4.321325778961182,-0.0,310.7914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573780,293.1259460449219,297.1499938964844,293.1499938964844,0.1913964003324508,-3958.955078125,304.146728515625,0.6913127303123474,0.1755160391330719,0.1602264642715454,294.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964111328125,0.4280223250389099,0.050000000745058,0.0502095408737659,293.3300476074219,297.1499938964844,293.1499938964844,0.1352282762527465,-2348.421630859375,304.17498779296875,0.6304177045822144,0.1320044994354248,0.0949143469333648,293.3846435546875,297.1499938964844,293.1499938964844,0.8415054678916931,-12730.8369140625,304.2085876464844,0.9990000128746032,0.6097658276557922,0.5136700868606567,293.3153686523437,297.1499938964844,293.1499938964844,0.008875735104084,-3675.447021484375,296.48114013671875,0.4280223250389099,0.050000000745058,0.2381724417209625,283.69940185546875,291.1499938964844,259.6278991699219,258.0983581542969,283.7413330078125,294.2999572753906,283.7022705078125,1.0,0.3087573647499084,0.4810501933097839,0.4810501933097839,1.0,1.0,-1.2687857151031494,0.3865484893321991,0.8822372555732727,0.0837879329919815,0.0,0.0,1.0,81.94151306152344,71.0,26.62314414978028,-0.0,292.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573840,293.1259460449219,297.1499938964844,293.1499938964844,0.1913964003324508,-3958.955078125,304.146728515625,0.6913127303123474,0.1755160391330719,0.1602264642715454,294.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6964111328125,0.4280223250389099,0.050000000745058,0.0502095408737659,293.3300476074219,297.1499938964844,293.1499938964844,0.1352282762527465,-2348.421630859375,304.17498779296875,0.6304177045822144,0.1320044994354248,0.0949143469333648,293.3846435546875,297.1499938964844,293.1499938964844,0.8415054678916931,-12730.8369140625,304.2085876464844,0.9990000128746032,0.6097658276557922,0.5136700868606567,293.3153686523437,297.1499938964844,293.1499938964844,0.008875735104084,-3675.447021484375,296.48114013671875,0.4280223250389099,0.050000000745058,0.2381724417209625,283.69940185546875,291.1499938964844,259.6278991699219,258.0983581542969,283.7413330078125,294.2999572753906,283.7022705078125,1.0,0.3087573647499084,0.4810501933097839,0.4810501933097839,1.0,1.0,-1.2687857151031494,0.3865484893321991,0.8822372555732727,0.0837879329919815,0.0,0.0,1.0,81.94151306152344,71.0,26.62314414978028,-0.0,292.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573900,293.1252746582031,297.1499938964844,293.1499938964844,0.1916827857494354,-3963.2900390625,304.14678955078125,0.6943825483322144,0.1759548187255859,0.1605404615402221,294.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71270751953125,0.430028349161148,0.050000000745058,0.0501518361270427,293.32574462890625,297.1499938964844,293.1499938964844,0.1331423670053482,-2320.121826171875,304.1742248535156,0.630272388458252,0.1305682063102722,0.0938551798462867,293.37335205078125,297.1499938964844,293.1499938964844,0.8300230503082275,-12593.03125,304.2186279296875,0.9990000128746032,0.6090084910392761,0.5083124041557312,293.3139343261719,297.1499938964844,293.1499938964844,0.0088147735223174,-3657.042236328125,296.4486389160156,0.430028349161148,0.050000000745058,0.2378987073898315,283.716796875,291.1499938964844,259.6182556152344,258.09161376953125,283.7706604003906,294.3267822265625,283.720458984375,1.0,0.306503027677536,0.4809939265251159,0.4809939265251159,1.0,1.0,-1.2610570192337036,0.3837301731109619,0.8773268461227417,0.082496277987957,0.0,0.0,1.0,80.36210632324219,71.0,38.84267425537109,-0.0,286.3978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
573960,293.1244201660156,297.1499938964844,293.1499938964844,0.1920425742864608,-3968.811767578125,304.146728515625,0.6967700123786926,0.1764329522848129,0.1609146445989608,294.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315673828125,0.4314559698104858,0.050000000745058,0.0501122362911701,293.321533203125,297.1499938964844,293.1499938964844,0.1311283260583877,-2292.67431640625,304.1734924316406,0.6295612454414368,0.1291667819023132,0.0928345769643783,293.3620300292969,297.1499938964844,293.1499938964844,0.8212531805038452,-12491.5205078125,304.2220153808594,0.9990000128746032,0.6084028482437134,0.5046030879020691,293.3122253417969,297.1499938964844,293.1499938964844,0.0087596829980611,-3640.144287109375,296.4183959960937,0.4314559698104858,0.050000000745058,0.2377108782529831,283.7358703613281,291.1499938964844,259.60858154296875,258.0848693847656,283.7945861816406,294.3543395996094,283.73956298828125,1.0,0.3048076629638672,0.4810288548469543,0.4810288548469543,1.0,1.0,-1.2555540800094604,0.3817950487136841,0.8737590312957764,0.0816801562905311,0.0,0.0,1.0,79.27639770507812,74.0,45.827613830566406,-0.0,281.8406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574020,293.1226806640625,297.1499938964844,293.1499938964844,0.1929196417331695,-3982.42724609375,304.1463317871094,0.7001317143440247,0.1774320155382156,0.1617599576711654,294.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.4331048727035522,0.050000000745058,0.0500679314136505,293.3134460449219,297.1499938964844,293.1499938964844,0.1273183524608612,-2240.464111328125,304.1720275878906,0.6270372867584229,0.1264625787734985,0.09088996052742,293.34228515625,297.1499938964844,293.1499938964844,0.8094105124473572,-12362.919921875,304.2174072265625,0.9990000128746032,0.6070451736450195,0.500420093536377,293.3082580566406,297.1499938964844,293.1499938964844,0.0086628990247845,-3610.197021484375,296.3614501953125,0.4331048727035522,0.050000000745058,0.237500712275505,283.7727966308594,291.1499938964844,259.589111328125,258.0712890625,283.831787109375,294.4046325683594,283.7762145996094,1.0,0.3028800189495086,0.4810987114906311,0.4810987114906311,1.0,1.0,-1.2489056587219238,0.3794954121112823,0.8694102764129639,0.0807418301701545,0.0,0.0,1.0,78.05498504638672,77.0,49.38686752319336,-0.0,276.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574080,293.1226806640625,297.1499938964844,293.1499938964844,0.1929196417331695,-3982.42724609375,304.1463317871094,0.7001317143440247,0.1774320155382156,0.1617599576711654,294.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76873779296875,0.4331048727035522,0.050000000745058,0.0500679314136505,293.3134460449219,297.1499938964844,293.1499938964844,0.1273183524608612,-2240.464111328125,304.1720275878906,0.6270372867584229,0.1264625787734985,0.09088996052742,293.34228515625,297.1499938964844,293.1499938964844,0.8094105124473572,-12362.919921875,304.2174072265625,0.9990000128746032,0.6070451736450195,0.500420093536377,293.3082580566406,297.1499938964844,293.1499938964844,0.0086628990247845,-3610.197021484375,296.3614501953125,0.4331048727035522,0.050000000745058,0.237500712275505,283.7727966308594,291.1499938964844,259.589111328125,258.0712890625,283.831787109375,294.4046325683594,283.7762145996094,1.0,0.3028800189495086,0.4810987114906311,0.4810987114906311,1.0,1.0,-1.2489056587219238,0.3794954121112823,0.8694102764129639,0.0807418301701545,0.0,0.0,1.0,78.05498504638672,77.0,49.38686752319336,-0.0,276.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574140,293.121337890625,297.1499938964844,293.1499938964844,0.193903386592865,-3997.80908203125,304.1459350585937,0.7018203139305115,0.1783982515335083,0.162632942199707,294.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8008117675781,0.4333894848823547,0.050000000745058,0.0500604435801506,293.3057861328125,297.1499938964844,293.1499938964844,0.1237951964139938,-2191.880615234375,304.1705627441406,0.6233222484588623,0.123879037797451,0.0890593603253364,293.3287048339844,297.1499938964844,293.1499938964844,0.8042517900466919,-12318.2822265625,304.203369140625,0.9990000128746032,0.6049371361732483,0.4997087717056274,293.3041076660156,297.1499938964844,293.1499938964844,0.0085799666121602,-3584.722900390625,296.3055114746094,0.4333894848823547,0.050000000745058,0.2374652028083801,283.8039855957031,291.1499938964844,259.5694580078125,258.0576171875,283.8513488769531,294.4396057128906,283.8065795898437,1.0,0.3025110065937042,0.4811685681343078,0.4811685681343078,1.0,1.0,-1.2468490600585938,0.3788330852985382,0.8680159449577332,0.0805148184299469,0.0,0.0,1.0,77.83489990234375,80.0,42.63531875610352,-0.0,275.2854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574200,293.121337890625,297.1499938964844,293.1499938964844,0.193903386592865,-3997.80908203125,304.1459350585937,0.7018203139305115,0.1783982515335083,0.162632942199707,294.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8008117675781,0.4333894848823547,0.050000000745058,0.0500604435801506,293.3057861328125,297.1499938964844,293.1499938964844,0.1237951964139938,-2191.880615234375,304.1705627441406,0.6233222484588623,0.123879037797451,0.0890593603253364,293.3287048339844,297.1499938964844,293.1499938964844,0.8042517900466919,-12318.2822265625,304.203369140625,0.9990000128746032,0.6049371361732483,0.4997087717056274,293.3041076660156,297.1499938964844,293.1499938964844,0.0085799666121602,-3584.722900390625,296.3055114746094,0.4333894848823547,0.050000000745058,0.2374652028083801,283.8039855957031,291.1499938964844,259.5694580078125,258.0576171875,283.8513488769531,294.4396057128906,283.8065795898437,1.0,0.3025110065937042,0.4811685681343078,0.4811685681343078,1.0,1.0,-1.2468490600585938,0.3788330852985382,0.8680159449577332,0.0805148184299469,0.0,0.0,1.0,77.83489990234375,80.0,42.63531875610352,-0.0,275.2854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574260,293.1206359863281,297.1499938964844,293.1499938964844,0.1949388980865478,-4014.1142578125,304.14556884765625,0.7021077275276184,0.1792677342891693,0.1634579598903656,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226013183594,0.4326108396053314,0.050000000745058,0.0500810779631137,293.29852294921875,297.1499938964844,293.1499938964844,0.1205546706914901,-2146.9833984375,304.1690979003906,0.6186527609825134,0.1214028000831604,0.0873260647058487,293.322265625,297.1499938964844,293.1499938964844,0.8048346638679504,-12343.0224609375,304.1845703125,0.9990000128746032,0.601730465888977,0.5016624927520752,293.3003234863281,297.1499938964844,293.1499938964844,0.0085073551163077,-3563.263916015625,296.2462158203125,0.4326108396053314,0.050000000745058,0.2375630736351013,283.824462890625,291.1499938964844,259.5496520996094,258.0438232421875,283.85284423828125,294.4536437988281,283.8258361816406,1.0,0.3033298254013061,0.4811757504940033,0.4811757504940033,1.0,1.0,-1.2482448816299438,0.3793368935585022,0.8689080476760864,0.0807556733489036,0.0,0.0,1.0,78.37852478027344,83.0,28.725860595703125,-0.0,276.9956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574320,293.1206359863281,297.1499938964844,293.1499938964844,0.1949388980865478,-4014.1142578125,304.14556884765625,0.7021077275276184,0.1792677342891693,0.1634579598903656,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226013183594,0.4326108396053314,0.050000000745058,0.0500810779631137,293.29852294921875,297.1499938964844,293.1499938964844,0.1205546706914901,-2146.9833984375,304.1690979003906,0.6186527609825134,0.1214028000831604,0.0873260647058487,293.322265625,297.1499938964844,293.1499938964844,0.8048346638679504,-12343.0224609375,304.1845703125,0.9990000128746032,0.601730465888977,0.5016624927520752,293.3003234863281,297.1499938964844,293.1499938964844,0.0085073551163077,-3563.263916015625,296.2462158203125,0.4326108396053314,0.050000000745058,0.2375630736351013,283.824462890625,291.1499938964844,259.5496520996094,258.0438232421875,283.85284423828125,294.4536437988281,283.8258361816406,1.0,0.3033298254013061,0.4811757504940033,0.4811757504940033,1.0,1.0,-1.2482448816299438,0.3793368935585022,0.8689080476760864,0.0807556733489036,0.0,0.0,1.0,78.37852478027344,83.0,28.725860595703125,-0.0,276.9956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574380,293.1206970214844,297.1499938964844,293.1499938964844,0.1959934830665588,-4030.845703125,304.1452941894531,0.7012506723403931,0.1800036877393722,0.1641909778118133,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83111572265625,0.4310478866100311,0.050000000745058,0.0501234866678714,293.2916564941406,297.1499938964844,293.1499938964844,0.117594189941883,-2105.830078125,304.16766357421875,0.6131454110145569,0.1190359741449356,0.0856840535998344,293.3229675292969,297.1499938964844,293.1499938964844,0.8103062510490417,-12424.90234375,304.1639404296875,0.9990000128746032,0.5972408652305603,0.5056552290916443,293.2972717285156,297.1499938964844,293.1499938964844,0.0084425210952758,-3545.38232421875,296.18072509765625,0.4310478866100311,0.050000000745058,0.2377642542123794,283.8313293457031,291.1499938964844,259.5296325683594,258.0299377441406,283.8364562988281,294.4474182128906,283.831298828125,1.0,0.3050529360771179,0.4811829030513763,0.4811829030513763,1.0,1.0,-1.2522379159927368,0.3807649910449981,0.8714728951454163,0.081393726170063,0.0,0.0,1.0,79.51244354248047,86.0,10.398804664611816,-0.0,281.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574440,293.1206970214844,297.1499938964844,293.1499938964844,0.1959934830665588,-4030.845703125,304.1452941894531,0.7012506723403931,0.1800036877393722,0.1641909778118133,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83111572265625,0.4310478866100311,0.050000000745058,0.0501234866678714,293.2916564941406,297.1499938964844,293.1499938964844,0.117594189941883,-2105.830078125,304.16766357421875,0.6131454110145569,0.1190359741449356,0.0856840535998344,293.3229675292969,297.1499938964844,293.1499938964844,0.8103062510490417,-12424.90234375,304.1639404296875,0.9990000128746032,0.5972408652305603,0.5056552290916443,293.2972717285156,297.1499938964844,293.1499938964844,0.0084425210952758,-3545.38232421875,296.18072509765625,0.4310478866100311,0.050000000745058,0.2377642542123794,283.8313293457031,291.1499938964844,259.5296325683594,258.0299377441406,283.8364562988281,294.4474182128906,283.831298828125,1.0,0.3050529360771179,0.4811829030513763,0.4811829030513763,1.0,1.0,-1.2522379159927368,0.3807649910449981,0.8714728951454163,0.081393726170063,0.0,0.0,1.0,79.51244354248047,86.0,10.398804664611816,-0.0,281.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574500,293.1210021972656,297.1499938964844,293.1499938964844,0.1965193450450897,-4039.23681640625,304.1451721191406,0.7004666328430176,0.1803160458803177,0.164514735341072,294.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299560546875,0.4300501346588135,0.050000000745058,0.0501512885093688,293.288330078125,297.1499938964844,293.1499938964844,0.1162183806300163,-2086.671630859375,304.1669616699219,0.6100803017616272,0.1178955659270286,0.0848977863788604,293.3257751464844,297.1499938964844,293.1499938964844,0.8146263360977173,-12483.857421875,304.153564453125,0.9990000128746032,0.5944985747337341,0.508255660533905,293.2960510253906,297.1499938964844,293.1499938964844,0.008412349037826,-3537.618408203125,296.1451721191406,0.4300501346588135,0.050000000745058,0.2378961145877838,283.8293762207031,291.1499938964844,259.5195617675781,258.0229187011719,283.82275390625,294.4380187988281,283.8286437988281,1.0,0.3061818182468414,0.4811864793300628,0.4811864793300628,1.0,1.0,-1.2549954652786257,0.3817513883113861,0.8732441067695618,0.0818300992250442,0.0,0.0,1.0,80.25791931152344,86.0,0.6560509204864502,-0.0,283.7124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574560,293.1214599609375,297.1499938964844,293.1499938964844,0.1970409601926803,-4047.5888671875,304.1451110839844,0.6994835734367371,0.1805942952632904,0.1648097932338714,294.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.428943395614624,0.050000000745058,0.050182819366455,293.2850952148437,297.1499938964844,293.1499938964844,0.1149054989218711,-2068.370361328125,304.166259765625,0.6068640351295471,0.1167791709303855,0.0841327384114265,293.330078125,297.1499938964844,293.1499938964844,0.8198740482330322,-12553.107421875,304.14337158203125,0.9990000128746032,0.591426432132721,0.5111890435218811,293.2950439453125,297.1499938964844,293.1499938964844,0.0083833588287234,-3530.518310546875,296.1077575683594,0.428943395614624,0.050000000745058,0.2380456775426864,283.8240661621094,291.1499938964844,259.50946044921875,258.015869140625,283.8070983886719,294.4252624511719,283.8227233886719,1.0,0.3074579238891601,0.4811484515666961,0.4811484515666961,1.0,1.0,-1.258169412612915,0.3828461170196533,0.8753232955932617,0.0822899043560028,0.0,0.0,1.0,81.10418701171875,74.0,-8.585247993469238,-0.0,286.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574620,293.1222839355469,297.1499938964844,293.1499938964844,0.1978488564491272,-4060.414794921875,304.1454162597656,0.7025801539421082,0.1811473220586776,0.1652475744485855,294.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81402587890625,0.4308411478996277,0.050000000745058,0.050129197537899,293.27862548828125,297.1499938964844,293.1499938964844,0.112261988222599,-2031.29345703125,304.1652526855469,0.6049568057060242,0.114667497575283,0.0825876668095588,293.33477783203125,297.1499938964844,293.1499938964844,0.812003493309021,-12446.9990234375,304.1596984863281,0.9990000128746032,0.5858873128890991,0.506190836429596,293.2933044433594,297.1499938964844,293.1499938964844,0.008301131427288,-3508.1875,296.0323791503906,0.4308411478996277,0.050000000745058,0.2377913296222686,283.8134765625,291.1499938964844,259.48907470703125,258.0016784667969,283.8090209960937,294.41778564453125,283.8133850097656,1.0,0.3045696914196014,0.4810723960399627,0.4810723960399627,1.0,1.0,-1.2504801750183103,0.3799961507320404,0.8704839944839478,0.0811608731746673,0.0,0.0,1.0,79.63450622558594,62.0,-8.454534530639648,-0.0,280.5594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574680,293.1222839355469,297.1499938964844,293.1499938964844,0.1978488564491272,-4060.414794921875,304.1454162597656,0.7025801539421082,0.1811473220586776,0.1652475744485855,294.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81402587890625,0.4308411478996277,0.050000000745058,0.050129197537899,293.27862548828125,297.1499938964844,293.1499938964844,0.112261988222599,-2031.29345703125,304.1652526855469,0.6049568057060242,0.114667497575283,0.0825876668095588,293.33477783203125,297.1499938964844,293.1499938964844,0.812003493309021,-12446.9990234375,304.1596984863281,0.9990000128746032,0.5858873128890991,0.506190836429596,293.2933044433594,297.1499938964844,293.1499938964844,0.008301131427288,-3508.1875,296.0323791503906,0.4308411478996277,0.050000000745058,0.2377913296222686,283.8134765625,291.1499938964844,259.48907470703125,258.0016784667969,283.8090209960937,294.41778564453125,283.8133850097656,1.0,0.3045696914196014,0.4810723960399627,0.4810723960399627,1.0,1.0,-1.2504801750183103,0.3799961507320404,0.8704839944839478,0.0811608731746673,0.0,0.0,1.0,79.63450622558594,62.0,-8.454534530639648,-0.0,280.5594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574740,293.1220703125,297.1499938964844,293.1499938964844,0.198424756526947,-4069.190673828125,304.14599609375,0.7102806568145752,0.1818912774324417,0.1657159924507141,294.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.4365177750587463,0.050000000745058,0.0499807372689247,293.2720031738281,297.1499938964844,293.1499938964844,0.1095864474773407,-1993.2686767578125,304.1646423339844,0.6071665287017822,0.112749233841896,0.0811007395386695,293.3227233886719,297.1499938964844,293.1499938964844,0.7862644791603088,-12115.6552734375,304.19976806640625,0.9990000128746032,0.5836068391799927,0.4920842349529266,293.29107666015625,297.1499938964844,293.1499938964844,0.0081987883895635,-3476.5693359375,295.9696044921875,0.4365177750587463,0.050000000745058,0.2370871007442474,283.8264465332031,291.1499938964844,259.468505859375,257.9872741699219,283.8659973144531,294.4638366699219,283.829345703125,1.0,0.297847032546997,0.4809963405132293,0.4809963405132293,1.0,1.0,-1.2313052415847778,0.3730745315551758,0.858230710029602,0.0782718956470489,0.0,0.0,1.0,75.59353637695312,65.0,20.113710403442383,-0.0,264.4603881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574800,293.1220703125,297.1499938964844,293.1499938964844,0.198424756526947,-4069.190673828125,304.14599609375,0.7102806568145752,0.1818912774324417,0.1657159924507141,294.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.4365177750587463,0.050000000745058,0.0499807372689247,293.2720031738281,297.1499938964844,293.1499938964844,0.1095864474773407,-1993.2686767578125,304.1646423339844,0.6071665287017822,0.112749233841896,0.0811007395386695,293.3227233886719,297.1499938964844,293.1499938964844,0.7862644791603088,-12115.6552734375,304.19976806640625,0.9990000128746032,0.5836068391799927,0.4920842349529266,293.29107666015625,297.1499938964844,293.1499938964844,0.0081987883895635,-3476.5693359375,295.9696044921875,0.4365177750587463,0.050000000745058,0.2370871007442474,283.8264465332031,291.1499938964844,259.468505859375,257.9872741699219,283.8659973144531,294.4638366699219,283.829345703125,1.0,0.297847032546997,0.4809963405132293,0.4809963405132293,1.0,1.0,-1.2313052415847778,0.3730745315551758,0.858230710029602,0.0782718956470489,0.0,0.0,1.0,75.59353637695312,65.0,20.113710403442383,-0.0,264.4603881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574860,293.12408447265625,297.1499938964844,293.1499938964844,0.1988140791654586,-4074.66357421875,304.146728515625,0.715425968170166,0.1822143644094467,0.1662306934595108,294.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85943603515625,0.4404205977916717,0.050000000745058,0.049887727946043,293.2652282714844,297.1499938964844,293.1499938964844,0.1071060597896575,-1957.6239013671875,304.16387939453125,0.6076796054840088,0.1110309436917305,0.0797968432307243,293.29864501953125,297.1499938964844,293.1499938964844,0.7668127417564392,-11879.849609375,304.2147521972656,0.9990000128746032,0.5841107964515686,0.4830341935157776,293.2873840332031,297.1499938964844,293.1499938964844,0.0081105241551995,-3446.9365234375,295.9239501953125,0.4404205977916717,0.050000000745058,0.23664590716362,283.8632202148437,291.1499938964844,259.4477233886719,257.97265625,283.9057922363281,294.50457763671875,283.8658142089844,1.0,0.2940020561218261,0.4810385704040527,0.4810385704040527,1.0,1.0,-1.2188475131988523,0.3686981499195099,0.850149393081665,0.0764460042119026,0.0,0.0,1.0,73.05602264404297,68.0,38.64080429077149,-0.0,254.4092559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574920,293.12408447265625,297.1499938964844,293.1499938964844,0.1988140791654586,-4074.66357421875,304.146728515625,0.715425968170166,0.1822143644094467,0.1662306934595108,294.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85943603515625,0.4404205977916717,0.050000000745058,0.049887727946043,293.2652282714844,297.1499938964844,293.1499938964844,0.1071060597896575,-1957.6239013671875,304.16387939453125,0.6076796054840088,0.1110309436917305,0.0797968432307243,293.29864501953125,297.1499938964844,293.1499938964844,0.7668127417564392,-11879.849609375,304.2147521972656,0.9990000128746032,0.5841107964515686,0.4830341935157776,293.2873840332031,297.1499938964844,293.1499938964844,0.0081105241551995,-3446.9365234375,295.9239501953125,0.4404205977916717,0.050000000745058,0.23664590716362,283.8632202148437,291.1499938964844,259.4477233886719,257.97265625,283.9057922363281,294.50457763671875,283.8658142089844,1.0,0.2940020561218261,0.4810385704040527,0.4810385704040527,1.0,1.0,-1.2188475131988523,0.3686981499195099,0.850149393081665,0.0764460042119026,0.0,0.0,1.0,73.05602264404297,68.0,38.64080429077149,-0.0,254.4092559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
574980,293.134521484375,297.1499938964844,293.1499938964844,0.197004348039627,-4044.72998046875,304.1508483886719,0.7156566381454468,0.1807507872581482,0.1651046872138977,294.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.4420986771583557,0.050000000745058,0.049849733710289,293.25830078125,297.1499938964844,293.1499938964844,0.1050739213824272,-1928.4776611328125,304.1626281738281,0.6062899827957153,0.109516829252243,0.0786752328276634,293.277099609375,297.1499938964844,293.1499938964844,0.7572236061096191,-11774.9072265625,304.20880126953125,0.9990000128746032,0.5847225189208984,0.4792867004871368,293.2828063964844,297.1499938964844,293.1499938964844,0.008044091053307,-3425.95263671875,295.8762512207031,0.4420986771583557,0.050000000745058,0.2364656627178192,283.8799133300781,291.1499938964844,259.4266967773437,257.9578552246094,283.9051818847656,294.4980163574219,283.88104248046875,1.0,0.2921072244644165,0.4810808300971985,0.4810808300971985,1.0,1.0,-1.2113876342773438,0.3660955131053924,0.8452920913696289,0.075421392917633,0.0,0.0,1.0,71.98667907714844,71.0,24.739208221435547,-0.0,249.4003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575040,293.134521484375,297.1499938964844,293.1499938964844,0.197004348039627,-4044.72998046875,304.1508483886719,0.7156566381454468,0.1807507872581482,0.1651046872138977,294.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.4420986771583557,0.050000000745058,0.049849733710289,293.25830078125,297.1499938964844,293.1499938964844,0.1050739213824272,-1928.4776611328125,304.1626281738281,0.6062899827957153,0.109516829252243,0.0786752328276634,293.277099609375,297.1499938964844,293.1499938964844,0.7572236061096191,-11774.9072265625,304.20880126953125,0.9990000128746032,0.5847225189208984,0.4792867004871368,293.2828063964844,297.1499938964844,293.1499938964844,0.008044091053307,-3425.95263671875,295.8762512207031,0.4420986771583557,0.050000000745058,0.2364656627178192,283.8799133300781,291.1499938964844,259.4266967773437,257.9578552246094,283.9051818847656,294.4980163574219,283.88104248046875,1.0,0.2921072244644165,0.4810808300971985,0.4810808300971985,1.0,1.0,-1.2113876342773438,0.3660955131053924,0.8452920913696289,0.075421392917633,0.0,0.0,1.0,71.98667907714844,71.0,24.739208221435547,-0.0,249.4003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575100,293.1387634277344,297.1499938964844,293.1499938964844,0.1960181891918182,-4028.63330078125,304.1524963378906,0.7150226831436157,0.1801171749830246,0.1644716262817382,294.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.4423418343067169,0.050000000745058,0.0498443283140659,293.2548217773437,297.1499938964844,293.1499938964844,0.1041842252016067,-1915.71044921875,304.1619567871094,0.6051360964775085,0.1088281720876693,0.0781744495034217,293.2688903808594,297.1499938964844,293.1499938964844,0.7550022006034851,-11755.2255859375,304.2021484375,0.9990000128746032,0.5847303867340088,0.478750467300415,293.28057861328125,297.1499938964844,293.1499938964844,0.008015414699912,-3417.180908203125,295.8515930175781,0.4423418343067169,0.050000000745058,0.2364400327205658,283.8846740722656,291.1499938964844,259.4161071777344,257.9503479003906,283.902099609375,294.49432373046875,283.8854064941406,1.0,0.2917501330375671,0.4811019599437713,0.4811019599437713,1.0,1.0,-1.209344744682312,0.3653917908668518,0.8439529538154602,0.0751596093177795,0.0,0.0,1.0,71.82071685791016,71.0,18.19479179382324,-0.0,248.2986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575160,293.1418151855469,297.1499938964844,293.1499938964844,0.1952567845582962,-4016.2958984375,304.1534118652344,0.7142429947853088,0.1796595901250839,0.1639805287122726,294.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.4422678351402282,0.050000000745058,0.0498459823429584,293.2513427734375,297.1499938964844,293.1499938964844,0.1033684089779853,-1904.00244140625,304.1612548828125,0.6037464737892151,0.1081805676221847,0.0777085945010185,293.2625732421875,297.1499938964844,293.1499938964844,0.7542043328285217,-11753.1650390625,304.1941223144531,0.9990000128746032,0.5844643712043762,0.4789136350154876,293.27850341796875,297.1499938964844,293.1499938964844,0.0079887844622135,-3409.244873046875,295.8261108398437,0.4422678351402282,0.050000000745058,0.2364478856325149,283.8873291015625,291.1499938964844,259.4054870605469,257.9427795410156,283.8968811035156,294.4905090332031,283.8876342773437,1.0,0.2917274832725525,0.4811384677886963,0.4811384677886963,1.0,1.0,-1.2084025144577026,0.3650917410850525,0.8433107137680054,0.0750753730535507,0.0,0.0,1.0,71.84944915771484,74.0,11.7937650680542,-0.0,248.0079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575220,293.14459228515625,297.1499938964844,293.1499938964844,0.1945382803678512,-4004.914794921875,304.1534118652344,0.7125411629676819,0.1792946606874466,0.163505420088768,294.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.4413372576236725,0.050000000745058,0.0498668812215328,293.2445373535156,297.1499938964844,293.1499938964844,0.1019382402300834,-1883.490234375,304.159912109375,0.6003955006599426,0.1069980785250663,0.0768713653087616,293.2557067871094,297.1499938964844,293.1499938964844,0.7563251852989197,-11793.9794921875,304.17584228515625,0.9990000128746032,0.5830174088478088,0.4809772968292236,293.2748107910156,297.1499938964844,293.1499938964844,0.0079404572024941,-3395.499755859375,295.7723083496094,0.4413372576236725,0.050000000745058,0.2365470081567764,283.8863830566406,291.1499938964844,259.3840026855469,257.9274597167969,283.88165283203125,294.4826354980469,283.8858947753906,1.0,0.292536199092865,0.4812115430831909,0.4812115430831909,1.0,1.0,-1.209446907043457,0.3655284345149994,0.8439184427261353,0.0753406062722206,0.0,0.0,1.0,72.39427947998047,77.0,-0.2087018638849258,-0.0,249.51724243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575280,293.14459228515625,297.1499938964844,293.1499938964844,0.1945382803678512,-4004.914794921875,304.1534118652344,0.7125411629676819,0.1792946606874466,0.163505420088768,294.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.4413372576236725,0.050000000745058,0.0498668812215328,293.2445373535156,297.1499938964844,293.1499938964844,0.1019382402300834,-1883.490234375,304.159912109375,0.6003955006599426,0.1069980785250663,0.0768713653087616,293.2557067871094,297.1499938964844,293.1499938964844,0.7563251852989197,-11793.9794921875,304.17584228515625,0.9990000128746032,0.5830174088478088,0.4809772968292236,293.2748107910156,297.1499938964844,293.1499938964844,0.0079404572024941,-3395.499755859375,295.7723083496094,0.4413372576236725,0.050000000745058,0.2365470081567764,283.8863830566406,291.1499938964844,259.3840026855469,257.9274597167969,283.88165283203125,294.4826354980469,283.8858947753906,1.0,0.292536199092865,0.4812115430831909,0.4812115430831909,1.0,1.0,-1.209446907043457,0.3655284345149994,0.8439184427261353,0.0753406062722206,0.0,0.0,1.0,72.39427947998047,77.0,-0.2087018638849258,-0.0,249.51724243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575340,293.1437072753906,297.1499938964844,293.1499938964844,0.194844514131546,-4010.321044921875,304.1517333984375,0.7108320593833923,0.179602712392807,0.1636707186698913,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793640136719,0.439596027135849,0.050000000745058,0.0499068982899189,293.2378845214844,297.1499938964844,293.1499938964844,0.1007435843348503,-1866.384521484375,304.1585998535156,0.5964560508728027,0.1059505045413971,0.0761458128690719,293.2560119628906,297.1499938964844,293.1499938964844,0.7626420259475708,-11884.1708984375,304.15673828125,0.9990000128746032,0.580293595790863,0.4849068224430084,293.27178955078125,297.1499938964844,293.1499938964844,0.0078969364985823,-3383.94189453125,295.7144775390625,0.439596027135849,0.050000000745058,0.2367368340492248,283.8782043457031,291.1499938964844,259.3623046875,257.911865234375,283.8612976074219,294.4745178222656,283.8770446777344,1.0,0.2942778766155243,0.4812845885753631,0.4812845885753631,1.0,1.0,-1.2137657403945925,0.3671238124370575,0.8466419577598572,0.0760880261659622,0.0,0.0,1.0,73.4705581665039,80.0,-10.596551895141602,-0.0,253.35304260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575400,293.1437072753906,297.1499938964844,293.1499938964844,0.194844514131546,-4010.321044921875,304.1517333984375,0.7108320593833923,0.179602712392807,0.1636707186698913,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793640136719,0.439596027135849,0.050000000745058,0.0499068982899189,293.2378845214844,297.1499938964844,293.1499938964844,0.1007435843348503,-1866.384521484375,304.1585998535156,0.5964560508728027,0.1059505045413971,0.0761458128690719,293.2560119628906,297.1499938964844,293.1499938964844,0.7626420259475708,-11884.1708984375,304.15673828125,0.9990000128746032,0.580293595790863,0.4849068224430084,293.27178955078125,297.1499938964844,293.1499938964844,0.0078969364985823,-3383.94189453125,295.7144775390625,0.439596027135849,0.050000000745058,0.2367368340492248,283.8782043457031,291.1499938964844,259.3623046875,257.911865234375,283.8612976074219,294.4745178222656,283.8770446777344,1.0,0.2942778766155243,0.4812845885753631,0.4812845885753631,1.0,1.0,-1.2137657403945925,0.3671238124370575,0.8466419577598572,0.0760880261659622,0.0,0.0,1.0,73.4705581665039,80.0,-10.596551895141602,-0.0,253.35304260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575460,293.1400451660156,297.1499938964844,293.1499938964844,0.1960568130016327,-4030.406982421875,304.1491394042969,0.7092340588569641,0.1805027425289154,0.1643982976675033,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.437285453081131,0.050000000745058,0.0499619916081428,293.23150634765625,297.1499938964844,293.1499938964844,0.0997445285320282,-1852.1119384765625,304.15740966796875,0.5920991897583008,0.1050188392400741,0.0755157545208931,293.2625427246094,297.1499938964844,293.1499938964844,0.7723507881164551,-12012.9365234375,304.1383361816406,0.9990000128746032,0.5762927532196045,0.4902658760547638,293.2694702148437,297.1499938964844,293.1499938964844,0.0078566083684563,-3373.89501953125,295.6529235839844,0.437285453081131,0.050000000745058,0.2369981855154037,283.8644714355469,291.1499938964844,259.3403625488281,257.8959655761719,283.8394470214844,294.4662780761719,283.8629150390625,1.0,0.2967471182346344,0.4812611937522888,0.4812611937522888,1.0,1.0,-1.2206944227218628,0.3695507049560547,0.8511436581611633,0.0771256387233734,0.0,0.0,1.0,74.96662902832031,83.0,-18.260677337646484,-0.0,259.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
