time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575520,293.1400451660156,297.1499938964844,293.1499938964844,0.1960568130016327,-4030.406982421875,304.1491394042969,0.7092340588569641,0.1805027425289154,0.1643982976675033,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.437285453081131,0.050000000745058,0.0499619916081428,293.23150634765625,297.1499938964844,293.1499938964844,0.0997445285320282,-1852.1119384765625,304.15740966796875,0.5920991897583008,0.1050188392400741,0.0755157545208931,293.2625427246094,297.1499938964844,293.1499938964844,0.7723507881164551,-12012.9365234375,304.1383361816406,0.9990000128746032,0.5762927532196045,0.4902658760547638,293.2694702148437,297.1499938964844,293.1499938964844,0.0078566083684563,-3373.89501953125,295.6529235839844,0.437285453081131,0.050000000745058,0.2369981855154037,283.8644714355469,291.1499938964844,259.3403625488281,257.8959655761719,283.8394470214844,294.4662780761719,283.8629150390625,1.0,0.2967471182346344,0.4812611937522888,0.4812611937522888,1.0,1.0,-1.2206944227218628,0.3695507049560547,0.8511436581611633,0.0771256387233734,0.0,0.0,1.0,74.96662902832031,83.0,-18.260677337646484,-0.0,259.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575580,293.1341857910156,297.1499938964844,293.1499938964844,0.1980891823768615,-4063.6259765625,304.1460266113281,0.7078474164009094,0.1819394677877426,0.1656308025121688,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.4346002638339996,0.050000000745058,0.0500291101634502,293.2254333496094,297.1499938964844,293.1499938964844,0.0989060252904892,-1840.168212890625,304.1563415527344,0.5874565839767456,0.1041840091347694,0.0749657675623893,293.2744445800781,297.1499938964844,293.1499938964844,0.7848049998283386,-12171.80859375,304.1215515136719,0.9990000128746032,0.5710376501083374,0.4967168569564819,293.2677917480469,297.1499938964844,293.1499938964844,0.0078182239085435,-3364.83935546875,295.5879821777344,0.4346002638339996,0.050000000745058,0.2373165637254715,283.8466491699219,291.1499938964844,259.31817626953125,257.8797607421875,283.81451416015625,294.4579772949219,283.8446960449219,1.0,0.2997849881649017,0.4812377989292145,0.4812377989292145,1.0,1.0,-1.2297189235687256,0.3727238476276397,0.8569951057434082,0.0784729048609733,0.0,0.0,1.0,76.79838562011719,71.0,-24.491607666015625,-0.0,266.3705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575640,293.1341857910156,297.1499938964844,293.1499938964844,0.1980891823768615,-4063.6259765625,304.1460266113281,0.7078474164009094,0.1819394677877426,0.1656308025121688,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.4346002638339996,0.050000000745058,0.0500291101634502,293.2254333496094,297.1499938964844,293.1499938964844,0.0989060252904892,-1840.168212890625,304.1563415527344,0.5874565839767456,0.1041840091347694,0.0749657675623893,293.2744445800781,297.1499938964844,293.1499938964844,0.7848049998283386,-12171.80859375,304.1215515136719,0.9990000128746032,0.5710376501083374,0.4967168569564819,293.2677917480469,297.1499938964844,293.1499938964844,0.0078182239085435,-3364.83935546875,295.5879821777344,0.4346002638339996,0.050000000745058,0.2373165637254715,283.8466491699219,291.1499938964844,259.31817626953125,257.8797607421875,283.81451416015625,294.4579772949219,283.8446960449219,1.0,0.2997849881649017,0.4812377989292145,0.4812377989292145,1.0,1.0,-1.2297189235687256,0.3727238476276397,0.8569951057434082,0.0784729048609733,0.0,0.0,1.0,76.79838562011719,71.0,-24.491607666015625,-0.0,266.3705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575700,293.1309814453125,297.1499938964844,293.1499938964844,0.1992936730384826,-4083.157958984375,304.1445617675781,0.7093223929405212,0.182771548628807,0.1663605868816375,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8391418457031,0.4349183142185211,0.050000000745058,0.0500209592282772,293.2224426269531,297.1499938964844,293.1499938964844,0.0984855070710182,-1834.155029296875,304.15594482421875,0.5869628190994263,0.1038145422935485,0.0746870934963226,293.2804870605469,297.1499938964844,293.1499938964844,0.7845232486724854,-12162.37109375,304.12744140625,0.9990000128746032,0.5682684779167175,0.495939552783966,293.2671203613281,297.1499938964844,293.1499938964844,0.0077911210246384,-3357.620849609375,295.5549621582031,0.4349183142185211,0.050000000745058,0.2372778803110122,283.8370361328125,291.1499938964844,259.3069763183594,257.8715515136719,283.8086853027344,294.45379638671875,283.8353271484375,1.0,0.2991532385349273,0.4812260866165161,0.4812260866165161,1.0,1.0,-1.229277491569519,0.3725383579730987,0.8567391633987427,0.0784815922379493,0.0,0.0,1.0,76.58776092529297,71.0,-24.54432678222656,-0.0,265.7572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575760,293.12921142578125,297.1499938964844,293.1499938964844,0.200307011604309,-4099.43408203125,304.14373779296875,0.7120140790939331,0.1833618432283401,0.1669764518737793,294.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.4364381730556488,0.050000000745058,0.049982763826847,293.2193908691406,297.1499938964844,293.1499938964844,0.0980648323893547,-1828.1007080078125,304.1556396484375,0.5878334641456604,0.1034967675805091,0.0744178667664527,293.28289794921875,297.1499938964844,293.1499938964844,0.7789729833602905,-12084.955078125,304.1416931152344,0.9990000128746032,0.5661423206329346,0.4922744631767273,293.2663269042969,297.1499938964844,293.1499938964844,0.0077584418468177,-3348.158203125,295.523681640625,0.4364381730556488,0.050000000745058,0.2370967119932174,283.83026123046875,291.1499938964844,259.29571533203125,257.8632507324219,283.80963134765625,294.4495544433594,283.8292236328125,1.0,0.2974153459072113,0.4811854064464569,0.4811854064464569,1.0,1.0,-1.2250337600708008,0.3709800243377685,0.8540537357330322,0.0778689831495285,0.0,0.0,1.0,75.56014251708984,59.0,-20.12386512756348,-0.0,261.9721374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575820,293.1327209472656,297.1499938964844,293.1499938964844,0.2006461173295974,-4104.3232421875,304.1453857421875,0.7187101244926453,0.1831948012113571,0.167132943868637,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.4423264265060425,0.050000000745058,0.0498446598649024,293.2123718261719,297.1499938964844,293.1499938964844,0.0973683446645736,-1818.0234375,304.1549072265625,0.5928692817687988,0.1031567081809043,0.0739983022212982,293.2734680175781,297.1499938964844,293.1499938964844,0.7558759450912476,-11779.9150390625,304.18328857421875,0.9990000128746032,0.5646449327468872,0.4787844717502594,293.263916015625,297.1499938964844,293.1499938964844,0.0076838503591716,-3324.88671875,295.4693603515625,0.4423264265060425,0.050000000745058,0.2364415973424911,283.8263854980469,291.1499938964844,259.27301025390625,257.84637451171875,283.8250427246094,294.4407043457031,283.8265991210937,1.0,0.291081964969635,0.4811040759086609,0.4811040759086609,1.0,1.0,-1.207578182220459,0.364689439535141,0.8428886532783508,0.0753452107310295,0.0,0.0,1.0,71.81373596191406,62.0,-5.798340797424316,-0.0,247.6267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575880,293.1327209472656,297.1499938964844,293.1499938964844,0.2006461173295974,-4104.3232421875,304.1453857421875,0.7187101244926453,0.1831948012113571,0.167132943868637,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.4423264265060425,0.050000000745058,0.0498446598649024,293.2123718261719,297.1499938964844,293.1499938964844,0.0973683446645736,-1818.0234375,304.1549072265625,0.5928692817687988,0.1031567081809043,0.0739983022212982,293.2734680175781,297.1499938964844,293.1499938964844,0.7558759450912476,-11779.9150390625,304.18328857421875,0.9990000128746032,0.5646449327468872,0.4787844717502594,293.263916015625,297.1499938964844,293.1499938964844,0.0076838503591716,-3324.88671875,295.4693603515625,0.4423264265060425,0.050000000745058,0.2364415973424911,283.8263854980469,291.1499938964844,259.27301025390625,257.84637451171875,283.8250427246094,294.4407043457031,283.8265991210937,1.0,0.291081964969635,0.4811040759086609,0.4811040759086609,1.0,1.0,-1.207578182220459,0.364689439535141,0.8428886532783508,0.0753452107310295,0.0,0.0,1.0,71.81373596191406,62.0,-5.798340797424316,-0.0,247.6267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
575940,293.1438293457031,297.1499938964844,293.1499938964844,0.1985361874103546,-4069.597412109375,304.1504821777344,0.7207333445549011,0.1813873201608657,0.1657067090272903,294.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.4461806416511535,0.050000000745058,0.049761738628149,293.2038879394531,297.1499938964844,293.1499938964844,0.0972598940134048,-1816.5635986328125,304.1534423828125,0.5966836810112,0.1032987162470817,0.0739577785134315,293.2514343261719,297.1499938964844,293.1499938964844,0.7399004697799683,-11581.865234375,304.1980285644531,0.9990000128746032,0.5659776329994202,0.470496118068695,293.2601623535156,297.1499938964844,293.1499938964844,0.0076252152211964,-3306.061279296875,295.4254150390625,0.4461806416511535,0.050000000745058,0.2360482662916183,283.8301086425781,291.1499938964844,259.25,257.8291015625,283.8332214355469,294.4307861328125,283.8303527832031,1.0,0.287484735250473,0.4810227155685425,0.4810227155685425,1.0,1.0,-1.1952911615371704,0.3602632582187652,0.8350279331207275,0.0735194310545921,0.0,0.0,1.0,69.53935241699219,65.0,1.9170886278152464,-0.0,238.4776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576000,293.1438293457031,297.1499938964844,293.1499938964844,0.1985361874103546,-4069.597412109375,304.1504821777344,0.7207333445549011,0.1813873201608657,0.1657067090272903,294.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.4461806416511535,0.050000000745058,0.049761738628149,293.2038879394531,297.1499938964844,293.1499938964844,0.0972598940134048,-1816.5635986328125,304.1534423828125,0.5966836810112,0.1032987162470817,0.0739577785134315,293.2514343261719,297.1499938964844,293.1499938964844,0.7399004697799683,-11581.865234375,304.1980285644531,0.9990000128746032,0.5659776329994202,0.470496118068695,293.2601623535156,297.1499938964844,293.1499938964844,0.0076252152211964,-3306.061279296875,295.4254150390625,0.4461806416511535,0.050000000745058,0.2360482662916183,283.8301086425781,291.1499938964844,259.25,257.8291015625,283.8332214355469,294.4307861328125,283.8303527832031,1.0,0.287484735250473,0.4810227155685425,0.4810227155685425,1.0,1.0,-1.1952911615371704,0.3602632582187652,0.8350279331207275,0.0735194310545921,0.0,0.0,1.0,69.53935241699219,65.0,1.9170886278152464,-0.0,238.4776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576060,293.15338134765625,297.1499938964844,293.1499938964844,0.1959824562072754,-4028.145263671875,304.1545104980469,0.7200812697410583,0.1795959770679474,0.1639818549156189,294.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.4478914737701416,0.050000000745058,0.0497265979647636,293.19488525390625,297.1499938964844,293.1499938964844,0.0976538732647895,-1822.5260009765625,304.1516418457031,0.5991289019584656,0.1037588119506836,0.0742046684026718,293.23162841796875,297.1499938964844,293.1499938964844,0.7320192456245422,-11492.7578125,304.19482421875,0.9990000128746032,0.5674367547035217,0.4669386148452759,293.2557373046875,297.1499938964844,293.1499938964844,0.0075810519047081,-3292.345458984375,295.3847351074219,0.4478914737701416,0.050000000745058,0.2358815819025039,283.829833984375,291.1499938964844,259.2225036621094,257.8077392578125,283.8245544433594,294.4199523925781,283.8293762207031,1.0,0.2857887148857116,0.481146365404129,0.481146365404129,1.0,1.0,-1.1890026330947876,0.3581517040729522,0.8308508992195129,0.0728138834238052,0.0,0.0,1.0,68.5622329711914,68.0,-1.7821786403656006,-0.0,234.2334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576120,293.15338134765625,297.1499938964844,293.1499938964844,0.1959824562072754,-4028.145263671875,304.1545104980469,0.7200812697410583,0.1795959770679474,0.1639818549156189,294.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83013916015625,0.4478914737701416,0.050000000745058,0.0497265979647636,293.19488525390625,297.1499938964844,293.1499938964844,0.0976538732647895,-1822.5260009765625,304.1516418457031,0.5991289019584656,0.1037588119506836,0.0742046684026718,293.23162841796875,297.1499938964844,293.1499938964844,0.7320192456245422,-11492.7578125,304.19482421875,0.9990000128746032,0.5674367547035217,0.4669386148452759,293.2557373046875,297.1499938964844,293.1499938964844,0.0075810519047081,-3292.345458984375,295.3847351074219,0.4478914737701416,0.050000000745058,0.2358815819025039,283.829833984375,291.1499938964844,259.2225036621094,257.8077392578125,283.8245544433594,294.4199523925781,283.8293762207031,1.0,0.2857887148857116,0.481146365404129,0.481146365404129,1.0,1.0,-1.1890026330947876,0.3581517040729522,0.8308508992195129,0.0728138834238052,0.0,0.0,1.0,68.5622329711914,68.0,-1.7821786403656006,-0.0,234.2334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576180,293.15838623046875,297.1499938964844,293.1499938964844,0.1943022161722183,-4001.275146484375,304.1557312011719,0.7186383605003357,0.1784911453723907,0.1628146469593048,294.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233337402344,0.4480754137039184,0.050000000745058,0.0497228875756263,293.18603515625,297.1499938964844,293.1499938964844,0.0983890742063522,-1833.53369140625,304.1498718261719,0.6005819439888,0.1044149100780487,0.0746297463774681,293.218017578125,297.1499938964844,293.1499938964844,0.7301527857780457,-11481.177734375,304.182861328125,0.9990000128746032,0.5681375861167908,0.4665603935718536,293.2513122558594,297.1499938964844,293.1499938964844,0.0075466204434633,-3282.4990234375,295.3433532714844,0.4480754137039184,0.050000000745058,0.2358639687299728,283.8222045898437,291.1499938964844,259.18670654296875,257.77880859375,283.8050537109375,294.4084777832031,283.8210144042969,1.0,0.2856009006500244,0.4812699854373932,0.4812699854373932,1.0,1.0,-1.187630295753479,0.3577782213687897,0.8298521041870117,0.0728199407458305,0.0,0.0,1.0,68.45045471191406,71.0,-10.35281467437744,-0.0,233.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576240,293.15838623046875,297.1499938964844,293.1499938964844,0.1943022161722183,-4001.275146484375,304.1557312011719,0.7186383605003357,0.1784911453723907,0.1628146469593048,294.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233337402344,0.4480754137039184,0.050000000745058,0.0497228875756263,293.18603515625,297.1499938964844,293.1499938964844,0.0983890742063522,-1833.53369140625,304.1498718261719,0.6005819439888,0.1044149100780487,0.0746297463774681,293.218017578125,297.1499938964844,293.1499938964844,0.7301527857780457,-11481.177734375,304.182861328125,0.9990000128746032,0.5681375861167908,0.4665603935718536,293.2513122558594,297.1499938964844,293.1499938964844,0.0075466204434633,-3282.4990234375,295.3433532714844,0.4480754137039184,0.050000000745058,0.2358639687299728,283.8222045898437,291.1499938964844,259.18670654296875,257.77880859375,283.8050537109375,294.4084777832031,283.8210144042969,1.0,0.2856009006500244,0.4812699854373932,0.4812699854373932,1.0,1.0,-1.187630295753479,0.3577782213687897,0.8298521041870117,0.0728199407458305,0.0,0.0,1.0,68.45045471191406,71.0,-10.35281467437744,-0.0,233.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576300,293.1591796875,297.1499938964844,293.1499938964844,0.1938808262348175,-3994.73974609375,304.15545654296875,0.717817485332489,0.1782264858484268,0.1624967157840728,294.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.4477058053016662,0.050000000745058,0.0497303791344165,293.1817626953125,297.1499938964844,293.1499938964844,0.0988535657525062,-1840.4658203125,304.1490478515625,0.6009925007820129,0.1047952249646186,0.0748897045850753,293.2138977050781,297.1499938964844,293.1499938964844,0.7311413288116455,-11499.36328125,304.1750793457031,0.9990000128746032,0.5680857300758362,0.4673213362693786,293.24920654296875,297.1499938964844,293.1499938964844,0.0075321490876376,-3278.742431640625,295.32183837890625,0.4477058053016662,0.050000000745058,0.2358995229005813,283.8155822753906,291.1499938964844,259.16583251953125,257.7616577148437,283.7918701171875,294.402587890625,283.8139953613281,1.0,0.2859707772731781,0.4813317954540252,0.4813317954540252,1.0,1.0,-1.1885250806808472,0.3581486344337463,0.8303764462471008,0.0730451345443725,0.0,0.0,1.0,68.65351104736328,71.0,-15.36947250366211,-0.0,234.24758911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576360,293.15899658203125,297.1499938964844,293.1499938964844,0.1937337517738342,-3992.69677734375,304.1547241210937,0.7169769406318665,0.1781439781188964,0.1623507738113403,294.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80908203125,0.447082906961441,0.050000000745058,0.0497431084513664,293.1776733398437,297.1499938964844,293.1499938964844,0.0993680655956268,-1848.1312255859373,304.1482849121094,0.6012173295021057,0.1051972210407257,0.0751724690198898,293.2115478515625,297.1499938964844,293.1499938964844,0.733253002166748,-11531.2265625,304.16668701171875,0.9990000128746032,0.5677385926246643,0.4686111807823181,293.2472229003906,297.1499938964844,293.1499938964844,0.0075191147625446,-3275.63037109375,295.2995910644531,0.447082906961441,0.050000000745058,0.2359598875045776,283.80712890625,291.1499938964844,259.14312744140625,257.7428283691406,283.7777404785156,294.3966369628906,283.80523681640625,1.0,0.2866017818450928,0.4813508987426758,0.4813508987426758,1.0,1.0,-1.1903245449066162,0.3587982952594757,0.8315262794494629,0.0733564049005508,0.0,0.0,1.0,69.00176239013672,74.0,-20.23921775817871,-0.0,235.5972137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576420,293.1561279296875,297.1499938964844,293.1499938964844,0.1942207068204879,-4001.325927734375,304.1523132324219,0.7153191566467285,0.1784939914941787,0.1625459641218185,294.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882385253906,0.4452114105224609,0.050000000745058,0.0497821234166622,293.1700744628906,297.1499938964844,293.1499938964844,0.1005010530352592,-1864.970458984375,304.14697265625,0.6011502742767334,0.1060369983315467,0.0757804289460182,293.2119140625,297.1499938964844,293.1499938964844,0.7404606938362122,-11630.4990234375,304.14910888671875,0.9990000128746032,0.5661196708679199,0.4725438356399536,293.2436828613281,297.1499938964844,293.1499938964844,0.0074963658116757,-3270.95361328125,295.2528076171875,0.4452114105224609,0.050000000745058,0.2361449599266052,283.7855529785156,291.1499938964844,259.0923156738281,257.70025634765625,283.7445983886719,294.3846130371094,283.78302001953125,1.0,0.2885366082191467,0.4813891053199768,0.4813891053199768,1.0,1.0,-1.1962767839431765,0.3609251379966736,0.8353517055511475,0.074301853775978,0.0,0.0,1.0,70.07492065429688,77.0,-29.556224822998047,-0.0,239.92550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576480,293.1561279296875,297.1499938964844,293.1499938964844,0.1942207068204879,-4001.325927734375,304.1523132324219,0.7153191566467285,0.1784939914941787,0.1625459641218185,294.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882385253906,0.4452114105224609,0.050000000745058,0.0497821234166622,293.1700744628906,297.1499938964844,293.1499938964844,0.1005010530352592,-1864.970458984375,304.14697265625,0.6011502742767334,0.1060369983315467,0.0757804289460182,293.2119140625,297.1499938964844,293.1499938964844,0.7404606938362122,-11630.4990234375,304.14910888671875,0.9990000128746032,0.5661196708679199,0.4725438356399536,293.2436828613281,297.1499938964844,293.1499938964844,0.0074963658116757,-3270.95361328125,295.2528076171875,0.4452114105224609,0.050000000745058,0.2361449599266052,283.7855529785156,291.1499938964844,259.0923156738281,257.70025634765625,283.7445983886719,294.3846130371094,283.78302001953125,1.0,0.2885366082191467,0.4813891053199768,0.4813891053199768,1.0,1.0,-1.1962767839431765,0.3609251379966736,0.8353517055511475,0.074301853775978,0.0,0.0,1.0,70.07492065429688,77.0,-29.556224822998047,-0.0,239.92550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576540,293.1505126953125,297.1499938964844,293.1499938964844,0.1956856101751327,-4025.76513671875,304.1490783691406,0.7137984037399292,0.1794739961624145,0.163335382938385,294.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.4427143633365631,0.050000000745058,0.0498361028730869,293.163330078125,297.1499938964844,293.1499938964844,0.1017333716154098,-1883.2412109375,304.1459350585937,0.600496232509613,0.1068981885910034,0.0764192938804626,293.21832275390625,297.1499938964844,293.1499938964844,0.7511032819747925,-11769.6025390625,304.1317138671875,0.9990000128746032,0.5632609724998474,0.4779322147369385,293.24072265625,297.1499938964844,293.1499938964844,0.0074771307408809,-3268.08056640625,295.2023620605469,0.4427143633365631,0.050000000745058,0.2364010214805603,283.7573547363281,291.1499938964844,259.0348205566406,257.651611328125,283.7052917480469,294.3725280761719,283.754150390625,1.0,0.2912041544914245,0.4814273118972778,0.4814273118972778,1.0,1.0,-1.2048301696777344,0.3639776408672333,0.8408525586128235,0.0756148472428321,0.0,0.0,1.0,71.56441497802734,80.0,-38.79436111450195,-0.0,246.10064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576600,293.1505126953125,297.1499938964844,293.1499938964844,0.1956856101751327,-4025.76513671875,304.1490783691406,0.7137984037399292,0.1794739961624145,0.163335382938385,294.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.4427143633365631,0.050000000745058,0.0498361028730869,293.163330078125,297.1499938964844,293.1499938964844,0.1017333716154098,-1883.2412109375,304.1459350585937,0.600496232509613,0.1068981885910034,0.0764192938804626,293.21832275390625,297.1499938964844,293.1499938964844,0.7511032819747925,-11769.6025390625,304.1317138671875,0.9990000128746032,0.5632609724998474,0.4779322147369385,293.24072265625,297.1499938964844,293.1499938964844,0.0074771307408809,-3268.08056640625,295.2023620605469,0.4427143633365631,0.050000000745058,0.2364010214805603,283.7573547363281,291.1499938964844,259.0348205566406,257.651611328125,283.7052917480469,294.3725280761719,283.754150390625,1.0,0.2912041544914245,0.4814273118972778,0.4814273118972778,1.0,1.0,-1.2048301696777344,0.3639776408672333,0.8408525586128235,0.0756148472428321,0.0,0.0,1.0,71.56441497802734,80.0,-38.79436111450195,-0.0,246.10064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576660,293.14276123046875,297.1499938964844,293.1499938964844,0.1980458796024322,-4064.516357421875,304.1454467773437,0.7125159502029419,0.181025817990303,0.1646613329648971,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7274475097656,0.4398055374622345,0.050000000745058,0.0499019995331764,293.15740966796875,297.1499938964844,293.1499938964844,0.1030325144529342,-1902.4549560546875,304.1451416015625,0.5993857979774475,0.1077646315097808,0.077072873711586,293.2299194335937,297.1499938964844,293.1499938964844,0.7645536065101624,-11940.068359375,304.1154479980469,0.9990000128746032,0.5591871738433838,0.4844289124011993,293.2384033203125,297.1499938964844,293.1499938964844,0.0074602542445063,-3266.52685546875,295.14825439453125,0.4398055374622345,0.050000000745058,0.2367136031389236,283.7234802246094,291.1499938964844,258.97125244140625,257.5973815917969,283.66339111328125,294.3604736328125,283.7198791503906,1.0,0.2944414317607879,0.4813738763332367,0.4813738763332367,1.0,1.0,-1.2154580354690552,0.367683470249176,0.8477745652198792,0.0771381556987762,0.0,0.0,1.0,73.38626098632812,68.0,-46.375038146972656,-0.0,253.81607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576720,293.14276123046875,297.1499938964844,293.1499938964844,0.1980458796024322,-4064.516357421875,304.1454467773437,0.7125159502029419,0.181025817990303,0.1646613329648971,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7274475097656,0.4398055374622345,0.050000000745058,0.0499019995331764,293.15740966796875,297.1499938964844,293.1499938964844,0.1030325144529342,-1902.4549560546875,304.1451416015625,0.5993857979774475,0.1077646315097808,0.077072873711586,293.2299194335937,297.1499938964844,293.1499938964844,0.7645536065101624,-11940.068359375,304.1154479980469,0.9990000128746032,0.5591871738433838,0.4844289124011993,293.2384033203125,297.1499938964844,293.1499938964844,0.0074602542445063,-3266.52685546875,295.14825439453125,0.4398055374622345,0.050000000745058,0.2367136031389236,283.7234802246094,291.1499938964844,258.97125244140625,257.5973815917969,283.66339111328125,294.3604736328125,283.7198791503906,1.0,0.2944414317607879,0.4813738763332367,0.4813738763332367,1.0,1.0,-1.2154580354690552,0.367683470249176,0.8477745652198792,0.0771381556987762,0.0,0.0,1.0,73.38626098632812,68.0,-46.375038146972656,-0.0,253.81607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576780,293.1358337402344,297.1499938964844,293.1499938964844,0.200682982802391,-4107.2724609375,304.14263916015625,0.7167863249778748,0.1826261281967163,0.1661500632762909,294.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.4417880773544311,0.050000000745058,0.0498566702008247,293.1517944335937,297.1499938964844,293.1499938964844,0.1042503118515014,-1920.3802490234373,304.1447448730469,0.6031671762466431,0.1087120175361633,0.0776764005422592,293.2379150390625,297.1499938964844,293.1499938964844,0.7595421075820923,-11861.767578125,304.13629150390625,0.9990000128746032,0.555511474609375,0.479974091053009,293.2362670898437,297.1499938964844,293.1499938964844,0.0074239470995962,-3257.88134765625,295.0948486328125,0.4417880773544311,0.050000000745058,0.2364985793828964,283.6905212402344,291.1499938964844,258.902099609375,257.5380859375,283.6402587890625,294.348388671875,283.687744140625,1.0,0.2922568321228027,0.4813204109668731,0.4813204109668731,1.0,1.0,-1.212318778038025,0.3664737343788147,0.8458450436592102,0.0768467411398887,0.0,0.0,1.0,72.19857788085938,56.0,-43.21134185791016,-0.0,250.18374633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576840,293.1358337402344,297.1499938964844,293.1499938964844,0.200682982802391,-4107.2724609375,304.14263916015625,0.7167863249778748,0.1826261281967163,0.1661500632762909,294.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.4417880773544311,0.050000000745058,0.0498566702008247,293.1517944335937,297.1499938964844,293.1499938964844,0.1042503118515014,-1920.3802490234373,304.1447448730469,0.6031671762466431,0.1087120175361633,0.0776764005422592,293.2379150390625,297.1499938964844,293.1499938964844,0.7595421075820923,-11861.767578125,304.13629150390625,0.9990000128746032,0.555511474609375,0.479974091053009,293.2362670898437,297.1499938964844,293.1499938964844,0.0074239470995962,-3257.88134765625,295.0948486328125,0.4417880773544311,0.050000000745058,0.2364985793828964,283.6905212402344,291.1499938964844,258.902099609375,257.5380859375,283.6402587890625,294.348388671875,283.687744140625,1.0,0.2922568321228027,0.4813204109668731,0.4813204109668731,1.0,1.0,-1.212318778038025,0.3664737343788147,0.8458450436592102,0.0768467411398887,0.0,0.0,1.0,72.19857788085938,56.0,-43.21134185791016,-0.0,250.18374633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576900,293.1352233886719,297.1499938964844,293.1499938964844,0.2014524489641189,-4119.52783203125,304.1426086425781,0.7201516032218933,0.1829264163970947,0.1665477007627487,294.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.680908203125,0.4444829821586609,0.050000000745058,0.0497975572943687,293.1488037109375,297.1499938964844,293.1499938964844,0.1048780009150505,-1929.556640625,304.1445617675781,0.6067923307418823,0.109279841184616,0.0780025720596313,293.2353210449219,297.1499938964844,293.1499938964844,0.7501486539840698,-11734.7392578125,304.1559143066406,0.9990000128746032,0.5549036860466003,0.4740980267524719,293.2349548339844,297.1499938964844,293.1499938964844,0.0073999329470098,-3251.0126953125,295.0714416503906,0.4444829821586609,0.050000000745058,0.2362181693315506,283.67828369140625,291.1499938964844,258.8656005859375,257.50665283203125,283.6363525390625,294.3423767089844,283.6760559082031,1.0,0.2896038889884949,0.4812937080860138,0.4812937080860138,1.0,1.0,-1.205729365348816,0.3640843033790588,0.8416451215744019,0.0760175511240959,0.0,0.0,1.0,70.6107177734375,56.0,-37.378719329833984,-0.0,244.47418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
576960,293.1370544433594,297.1499938964844,293.1499938964844,0.2015849351882934,-4121.39453125,304.1437072753906,0.7238876819610596,0.1827557384967804,0.1665400564670562,294.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.4482019543647766,0.050000000745058,0.0497202426195144,293.1454772949219,297.1499938964844,293.1499938964844,0.1055666133761406,-1939.578857421875,304.144287109375,0.6114173531532288,0.1099445670843124,0.0783743560314178,293.2275390625,297.1499938964844,293.1499938964844,0.7368987202644348,-11559.8232421875,304.1789245605469,0.9990000128746032,0.5553486347198486,0.4662999212741852,293.2333374023437,297.1499938964844,293.1499938964844,0.0073736663907766,-3242.99462890625,295.051025390625,0.4482019543647766,0.050000000745058,0.2358514219522476,283.6690368652344,291.1499938964844,258.82794189453125,257.4741516113281,283.6363830566406,294.3363342285156,283.6673889160156,1.0,0.286056637763977,0.4812853336334228,0.4812853336334228,1.0,1.0,-1.1962754726409912,0.3606919646263122,0.835583508014679,0.0748669430613517,0.0,0.0,1.0,68.52317810058594,59.0,-30.255107879638672,-0.0,236.7641448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577020,293.14288330078125,297.1499938964844,293.1499938964844,0.2004968672990799,-4103.39697265625,304.1476135253906,0.7268421053886414,0.1818893402814865,0.1656623780727386,294.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6561279296875,0.452453076839447,0.050000000745058,0.0496372766792774,293.14068603515625,297.1499938964844,293.1499938964844,0.1071354299783706,-1962.296875,304.14361572265625,0.6175134778022766,0.1110521405935287,0.0792374610900878,293.20416259765625,297.1499938964844,293.1499938964844,0.72135329246521,-11364.958984375,304.1943664550781,0.9990000128746032,0.5581190586090088,0.4577820301055908,293.229248046875,297.1499938964844,293.1499938964844,0.0073373555205762,-3232.256103515625,295.0167236328125,0.452453076839447,0.050000000745058,0.2354578673839569,283.65435791015625,291.1499938964844,258.74932861328125,257.4061279296875,283.6241760253906,294.3240051269531,283.65264892578125,1.0,0.2825852930545807,0.4812685847282409,0.4812685847282409,1.0,1.0,-1.1854559183120728,0.3567963540554046,0.8286595344543457,0.0736436545848846,0.0,0.0,1.0,66.27654266357422,62.0,-23.79278564453125,-0.0,228.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577080,293.14288330078125,297.1499938964844,293.1499938964844,0.2004968672990799,-4103.39697265625,304.1476135253906,0.7268421053886414,0.1818893402814865,0.1656623780727386,294.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6561279296875,0.452453076839447,0.050000000745058,0.0496372766792774,293.14068603515625,297.1499938964844,293.1499938964844,0.1071354299783706,-1962.296875,304.14361572265625,0.6175134778022766,0.1110521405935287,0.0792374610900878,293.20416259765625,297.1499938964844,293.1499938964844,0.72135329246521,-11364.958984375,304.1943664550781,0.9990000128746032,0.5581190586090088,0.4577820301055908,293.229248046875,297.1499938964844,293.1499938964844,0.0073373555205762,-3232.256103515625,295.0167236328125,0.452453076839447,0.050000000745058,0.2354578673839569,283.65435791015625,291.1499938964844,258.74932861328125,257.4061279296875,283.6241760253906,294.3240051269531,283.65264892578125,1.0,0.2825852930545807,0.4812685847282409,0.4812685847282409,1.0,1.0,-1.1854559183120728,0.3567963540554046,0.8286595344543457,0.0736436545848846,0.0,0.0,1.0,66.27654266357422,62.0,-23.79278564453125,-0.0,228.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577140,293.1406555175781,297.1499938964844,293.1499938964844,0.2011184245347976,-4113.5390625,304.14727783203125,0.7290774583816528,0.1825176924467086,0.165925532579422,294.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.4544216096401214,0.050000000745058,0.0496006123721599,293.1433410644531,297.1499938964844,293.1499938964844,0.1071322187781333,-1962.1507568359373,304.1457824707031,0.6189754605293274,0.1107478886842727,0.0791510641574859,293.1827392578125,297.1499938964844,293.1499938964844,0.7138496041297913,-11278.8876953125,304.1917724609375,0.9990000128746032,0.5611006617546082,0.453967273235321,293.22467041015625,297.1499938964844,293.1499938964844,0.0073137958534061,-3226.21923828125,294.9851989746094,0.4544216096401214,0.050000000745058,0.2352839559316635,283.6360778808594,291.1499938964844,258.6668395996094,257.3345031738281,283.60040283203125,294.3111267089844,283.6339111328125,1.0,0.2810252010822296,0.4812518358230591,0.4812518358230591,1.0,1.0,-1.1808342933654783,0.3550887405872345,0.8257455229759216,0.0733059644699096,0.0,0.0,1.0,65.29035186767578,65.0,-26.24814796447754,-0.0,224.75149536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577200,293.1406555175781,297.1499938964844,293.1499938964844,0.2011184245347976,-4113.5390625,304.14727783203125,0.7290774583816528,0.1825176924467086,0.165925532579422,294.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383056640625,0.4544216096401214,0.050000000745058,0.0496006123721599,293.1433410644531,297.1499938964844,293.1499938964844,0.1071322187781333,-1962.1507568359373,304.1457824707031,0.6189754605293274,0.1107478886842727,0.0791510641574859,293.1827392578125,297.1499938964844,293.1499938964844,0.7138496041297913,-11278.8876953125,304.1917724609375,0.9990000128746032,0.5611006617546082,0.453967273235321,293.22467041015625,297.1499938964844,293.1499938964844,0.0073137958534061,-3226.21923828125,294.9851989746094,0.4544216096401214,0.050000000745058,0.2352839559316635,283.6360778808594,291.1499938964844,258.6668395996094,257.3345031738281,283.60040283203125,294.3111267089844,283.6339111328125,1.0,0.2810252010822296,0.4812518358230591,0.4812518358230591,1.0,1.0,-1.1808342933654783,0.3550887405872345,0.8257455229759216,0.0733059644699096,0.0,0.0,1.0,65.29035186767578,65.0,-26.24814796447754,-0.0,224.75149536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577260,293.1373596191406,297.1499938964844,293.1499938964844,0.2025953978300094,-4137.49462890625,304.1457214355469,0.7304001450538635,0.1834221184253692,0.1667029708623886,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61474609375,0.4547077715396881,0.050000000745058,0.0495953671634197,293.1439514160156,297.1499938964844,293.1499938964844,0.1071555390954017,-1962.5723876953125,304.1470947265625,0.6190070509910583,0.110785499215126,0.079067975282669,293.1674499511719,297.1499938964844,293.1499938964844,0.7124723792076111,-11272.3330078125,304.17999267578125,0.9990000128746032,0.5633804202079773,0.4534190595149994,293.22021484375,297.1499938964844,293.1499938964844,0.0072986120358109,-3223.637939453125,294.95294189453125,0.4547077715396881,0.050000000745058,0.2352590560913086,283.6117248535156,291.1499938964844,258.5809631347656,257.2597351074219,283.56402587890625,294.29791259765625,283.6087341308594,1.0,0.2809745967388153,0.4813658595085144,0.4813658595085144,1.0,1.0,-1.18097186088562,0.355195015668869,0.8257768154144287,0.073702298104763,0.0,0.0,1.0,65.16502380371094,68.0,-34.23638916015625,-0.0,224.5477905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577320,293.1373596191406,297.1499938964844,293.1499938964844,0.2025953978300094,-4137.49462890625,304.1457214355469,0.7304001450538635,0.1834221184253692,0.1667029708623886,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61474609375,0.4547077715396881,0.050000000745058,0.0495953671634197,293.1439514160156,297.1499938964844,293.1499938964844,0.1071555390954017,-1962.5723876953125,304.1470947265625,0.6190070509910583,0.110785499215126,0.079067975282669,293.1674499511719,297.1499938964844,293.1499938964844,0.7124723792076111,-11272.3330078125,304.17999267578125,0.9990000128746032,0.5633804202079773,0.4534190595149994,293.22021484375,297.1499938964844,293.1499938964844,0.0072986120358109,-3223.637939453125,294.95294189453125,0.4547077715396881,0.050000000745058,0.2352590560913086,283.6117248535156,291.1499938964844,258.5809631347656,257.2597351074219,283.56402587890625,294.29791259765625,283.6087341308594,1.0,0.2809745967388153,0.4813658595085144,0.4813658595085144,1.0,1.0,-1.18097186088562,0.355195015668869,0.8257768154144287,0.073702298104763,0.0,0.0,1.0,65.16502380371094,68.0,-34.23638916015625,-0.0,224.5477905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
