time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577380,293.1343078613281,297.1499938964844,293.1499938964844,0.2042990326881408,-4165.01708984375,304.1443176269531,0.7305713295936584,0.1843601912260055,0.1675589680671692,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58355712890625,0.453677088022232,0.050000000745058,0.0496143437922,293.1408996582031,297.1499938964844,293.1499938964844,0.1080645471811294,-1975.960693359375,304.1465148925781,0.6191861629486084,0.1115536838769912,0.0794847458600997,293.159423828125,297.1499938964844,293.1499938964844,0.7162642478942871,-11330.3916015625,304.1636047363281,0.9990000128746032,0.5645778775215149,0.4554007649421692,293.2161865234375,297.1499938964844,293.1499938964844,0.0072897975333034,-3223.96142578125,294.9178466796875,0.453677088022232,0.050000000745058,0.2353490889072418,283.5797119140625,291.1499938964844,258.4923095703125,257.182373046875,283.5198059082031,294.2845458984375,283.5760192871094,1.0,0.2821171581745147,0.4814798831939697,0.4814798831939697,1.0,1.0,-1.1850076913833618,0.3566938936710357,0.8283138275146484,0.0745721384882927,0.0,0.0,1.0,65.70604705810547,71.0,-43.95059967041016,-0.0,227.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577440,293.1343078613281,297.1499938964844,293.1499938964844,0.2042990326881408,-4165.01708984375,304.1443176269531,0.7305713295936584,0.1843601912260055,0.1675589680671692,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58355712890625,0.453677088022232,0.050000000745058,0.0496143437922,293.1408996582031,297.1499938964844,293.1499938964844,0.1080645471811294,-1975.960693359375,304.1465148925781,0.6191861629486084,0.1115536838769912,0.0794847458600997,293.159423828125,297.1499938964844,293.1499938964844,0.7162642478942871,-11330.3916015625,304.1636047363281,0.9990000128746032,0.5645778775215149,0.4554007649421692,293.2161865234375,297.1499938964844,293.1499938964844,0.0072897975333034,-3223.96142578125,294.9178466796875,0.453677088022232,0.050000000745058,0.2353490889072418,283.5797119140625,291.1499938964844,258.4923095703125,257.182373046875,283.5198059082031,294.2845458984375,283.5760192871094,1.0,0.2821171581745147,0.4814798831939697,0.4814798831939697,1.0,1.0,-1.1850076913833618,0.3566938936710357,0.8283138275146484,0.0745721384882927,0.0,0.0,1.0,65.70604705810547,71.0,-43.95059967041016,-0.0,227.04904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577500,293.1329345703125,297.1499938964844,293.1499938964844,0.2052031755447387,-4179.58447265625,304.1437072753906,0.7302887439727783,0.1848291605710983,0.1679962575435638,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653381347656,0.4527696669101715,0.050000000745058,0.0496312901377677,293.1381225585937,297.1499938964844,293.1499938964844,0.1088760495185852,-1987.830322265625,304.1456604003906,0.6194368004798889,0.112210676074028,0.0798925831913948,293.1581115722656,297.1499938964844,293.1499938964844,0.7198300361633301,-11379.6865234375,304.1546630859375,0.9990000128746032,0.5647201538085938,0.4571629762649536,293.21435546875,297.1499938964844,293.1499938964844,0.0072872247546911,-3225.005126953125,294.89910888671875,0.4527696669101715,0.050000000745058,0.2354294657707214,283.56109619140625,291.1499938964844,258.4471130371094,257.14288330078125,283.49530029296875,294.2778625488281,283.5570678710937,1.0,0.2830568253993988,0.481536865234375,0.481536865234375,1.0,1.0,-1.1882535219192505,0.357883095741272,0.8303704261779785,0.0751508623361587,0.0,0.0,1.0,66.18212127685547,71.0,-48.79813003540039,-0.0,229.1536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577560,293.13165283203125,297.1499938964844,293.1499938964844,0.2061327397823333,-4194.5341796875,304.1431579589844,0.729802668094635,0.1852949410676956,0.1684356033802032,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455322265625,0.4516552984714508,0.050000000745058,0.0496524162590503,293.1347045898437,297.1499938964844,293.1499938964844,0.10991121083498,-2002.90966796875,304.1445617675781,0.6198063492774963,0.1130354553461074,0.0804238021373748,293.158447265625,297.1499938964844,293.1499938964844,0.7243562340736389,-11440.35546875,304.1455993652344,0.9990000128746032,0.56455397605896,0.4593502283096313,293.212646484375,297.1499938964844,293.1499938964844,0.0072856289334595,-3226.52734375,294.87957763671875,0.4516552984714508,0.050000000745058,0.2355296909809112,283.5409545898437,291.1499938964844,258.40142822265625,257.1029052734375,283.47100830078125,294.271240234375,283.5367126464844,1.0,0.2842011153697967,0.4815321266651153,0.4815321266651153,1.0,1.0,-1.1921889781951904,0.3592625260353088,0.8329265117645264,0.0757516473531723,0.0,0.0,1.0,66.77348327636719,74.0,-52.985111236572266,-0.0,231.7468414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577620,293.12945556640625,297.1499938964844,293.1499938964844,0.2080402225255966,-4225.12451171875,304.14227294921875,0.728312611579895,0.1862100064754486,0.1693121194839477,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025634765625,0.4489295780658722,0.050000000745058,0.0497056171298027,293.1260986328125,297.1499938964844,293.1499938964844,0.1126225590705871,-2042.15087890625,304.141845703125,0.6209176182746887,0.1151638478040695,0.0818368569016456,293.1636962890625,297.1499938964844,293.1499938964844,0.7359419465065002,-11590.9658203125,304.1278076171875,0.9990000128746032,0.5632835626602173,0.4648128449916839,293.209716796875,297.1499938964844,293.1499938964844,0.0072844615206122,-3230.58984375,294.8385009765625,0.4489295780658722,0.050000000745058,0.2357820570468902,283.4975280761719,291.1499938964844,258.3088684082031,257.0218200683594,283.41961669921875,294.258056640625,283.49285888671875,1.0,0.2870178818702698,0.481522649526596,0.481522649526596,1.0,1.0,-1.201859951019287,0.3626646101474762,0.8391953706741333,0.0771541446447372,0.0,0.0,1.0,68.25858306884766,77.0,-60.00418472290039,-0.0,238.2450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577680,293.12945556640625,297.1499938964844,293.1499938964844,0.2080402225255966,-4225.12451171875,304.14227294921875,0.728312611579895,0.1862100064754486,0.1693121194839477,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5025634765625,0.4489295780658722,0.050000000745058,0.0497056171298027,293.1260986328125,297.1499938964844,293.1499938964844,0.1126225590705871,-2042.15087890625,304.141845703125,0.6209176182746887,0.1151638478040695,0.0818368569016456,293.1636962890625,297.1499938964844,293.1499938964844,0.7359419465065002,-11590.9658203125,304.1278076171875,0.9990000128746032,0.5632835626602173,0.4648128449916839,293.209716796875,297.1499938964844,293.1499938964844,0.0072844615206122,-3230.58984375,294.8385009765625,0.4489295780658722,0.050000000745058,0.2357820570468902,283.4975280761719,291.1499938964844,258.3088684082031,257.0218200683594,283.41961669921875,294.258056640625,283.49285888671875,1.0,0.2870178818702698,0.481522649526596,0.481522649526596,1.0,1.0,-1.201859951019287,0.3626646101474762,0.8391953706741333,0.0771541446447372,0.0,0.0,1.0,68.25858306884766,77.0,-60.00418472290039,-0.0,238.2450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577740,293.1276550292969,297.1499938964844,293.1499938964844,0.2100009322166443,-4256.47265625,304.1415710449219,0.7262774109840393,0.1870947480201721,0.1701750755310058,294.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4549865722656,0.4457334280014038,0.050000000745058,0.0497709736227989,293.1156311035156,297.1499938964844,293.1499938964844,0.1161535084247589,-2092.81591796875,304.138671875,0.6225317716598511,0.1178892850875854,0.0836839899420738,293.1743469238281,297.1499938964844,293.1499938964844,0.7504369616508484,-11774.2138671875,304.111083984375,0.9990000128746032,0.5607839226722717,0.4714366197586059,293.2073669433594,297.1499938964844,293.1499938964844,0.0072853723540902,-3235.84326171875,294.794189453125,0.4457334280014038,0.050000000745058,0.2360920757055282,283.44940185546875,291.1499938964844,258.21514892578125,256.9396057128906,283.36444091796875,294.2451477050781,283.4443359375,1.0,0.2904062569141388,0.4815131425857544,0.4815131425857544,1.0,1.0,-1.2135134935379028,0.3667902946472168,0.8467232584953308,0.0787912532687187,0.0,0.0,1.0,70.0798568725586,80.0,-66.51566314697266,-0.0,246.2567596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577800,293.1276550292969,297.1499938964844,293.1499938964844,0.2100009322166443,-4256.47265625,304.1415710449219,0.7262774109840393,0.1870947480201721,0.1701750755310058,294.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4549865722656,0.4457334280014038,0.050000000745058,0.0497709736227989,293.1156311035156,297.1499938964844,293.1499938964844,0.1161535084247589,-2092.81591796875,304.138671875,0.6225317716598511,0.1178892850875854,0.0836839899420738,293.1743469238281,297.1499938964844,293.1499938964844,0.7504369616508484,-11774.2138671875,304.111083984375,0.9990000128746032,0.5607839226722717,0.4714366197586059,293.2073669433594,297.1499938964844,293.1499938964844,0.0072853723540902,-3235.84326171875,294.794189453125,0.4457334280014038,0.050000000745058,0.2360920757055282,283.44940185546875,291.1499938964844,258.21514892578125,256.9396057128906,283.36444091796875,294.2451477050781,283.4443359375,1.0,0.2904062569141388,0.4815131425857544,0.4815131425857544,1.0,1.0,-1.2135134935379028,0.3667902946472168,0.8467232584953308,0.0787912532687187,0.0,0.0,1.0,70.0798568725586,80.0,-66.51566314697266,-0.0,246.2567596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577860,293.1262512207031,297.1499938964844,293.1499938964844,0.2119864523410797,-4288.12109375,304.1410827636719,0.7238409519195557,0.1879430711269378,0.1710156351327896,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4035949707031,0.4422594010829925,0.050000000745058,0.0498460344970226,293.1036376953125,297.1499938964844,293.1499938964844,0.1204765290021896,-2154.25390625,304.13525390625,0.6246602535247803,0.1211855858564376,0.0859394595026969,293.1895446777344,297.1499938964844,293.1499938964844,0.7672871351242065,-11982.7177734375,304.0960388183594,0.9990000128746032,0.5570942759513855,0.4789307415485382,293.20562744140625,297.1499938964844,293.1499938964844,0.007287488784641,-3241.88134765625,294.746826171875,0.4422594010829925,0.050000000745058,0.236448124051094,283.3976745605469,291.1499938964844,258.1208801269531,256.8567810058594,283.3086853027344,294.23248291015625,283.3924255371094,1.0,0.2942345440387726,0.4814225435256958,0.4814225435256958,1.0,1.0,-1.2267420291900637,0.3714167177677154,0.8553253412246704,0.0805421471595764,0.0,0.0,1.0,72.17040252685547,68.0,-71.26303100585938,-0.0,255.555404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577920,293.1262512207031,297.1499938964844,293.1499938964844,0.2119864523410797,-4288.12109375,304.1410827636719,0.7238409519195557,0.1879430711269378,0.1710156351327896,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4035949707031,0.4422594010829925,0.050000000745058,0.0498460344970226,293.1036376953125,297.1499938964844,293.1499938964844,0.1204765290021896,-2154.25390625,304.13525390625,0.6246602535247803,0.1211855858564376,0.0859394595026969,293.1895446777344,297.1499938964844,293.1499938964844,0.7672871351242065,-11982.7177734375,304.0960388183594,0.9990000128746032,0.5570942759513855,0.4789307415485382,293.20562744140625,297.1499938964844,293.1499938964844,0.007287488784641,-3241.88134765625,294.746826171875,0.4422594010829925,0.050000000745058,0.236448124051094,283.3976745605469,291.1499938964844,258.1208801269531,256.8567810058594,283.3086853027344,294.23248291015625,283.3924255371094,1.0,0.2942345440387726,0.4814225435256958,0.4814225435256958,1.0,1.0,-1.2267420291900637,0.3714167177677154,0.8553253412246704,0.0805421471595764,0.0,0.0,1.0,72.17040252685547,68.0,-71.26303100585938,-0.0,255.555404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
577980,293.122802734375,297.1499938964844,293.1499938964844,0.2141894251108169,-4323.08642578125,304.1403503417969,0.7269265055656433,0.1892405748367309,0.172022134065628,294.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3544311523437,0.44398033618927,0.050000000745058,0.0498082339763641,293.094970703125,297.1499938964844,293.1499938964844,0.1247260197997093,-2213.92529296875,304.1331787109375,0.6311447620391846,0.1241362243890762,0.0881258025765419,293.2004699707031,297.1499938964844,293.1499938964844,0.7647000551223755,-11930.005859375,304.1193542480469,0.9990000128746032,0.5538449883460999,0.4751775860786438,293.2040405273437,297.1499938964844,293.1499938964844,0.0072698164731264,-3240.321044921875,294.70123291015625,0.44398033618927,0.050000000745058,0.2362688183784485,283.349609375,291.1499938964844,258.02655029296875,256.7738647460937,283.2763366699219,294.219970703125,283.3455810546875,1.0,0.2925301492214203,0.4813319444656372,0.4813319444656372,1.0,1.0,-1.2258182764053345,0.3709147274494171,0.854903519153595,0.0807307884097099,0.0,0.0,1.0,71.20960235595703,56.0,-63.9786376953125,-0.0,253.1992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578040,293.122802734375,297.1499938964844,293.1499938964844,0.2141894251108169,-4323.08642578125,304.1403503417969,0.7269265055656433,0.1892405748367309,0.172022134065628,294.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3544311523437,0.44398033618927,0.050000000745058,0.0498082339763641,293.094970703125,297.1499938964844,293.1499938964844,0.1247260197997093,-2213.92529296875,304.1331787109375,0.6311447620391846,0.1241362243890762,0.0881258025765419,293.2004699707031,297.1499938964844,293.1499938964844,0.7647000551223755,-11930.005859375,304.1193542480469,0.9990000128746032,0.5538449883460999,0.4751775860786438,293.2040405273437,297.1499938964844,293.1499938964844,0.0072698164731264,-3240.321044921875,294.70123291015625,0.44398033618927,0.050000000745058,0.2362688183784485,283.349609375,291.1499938964844,258.02655029296875,256.7738647460937,283.2763366699219,294.219970703125,283.3455810546875,1.0,0.2925301492214203,0.4813319444656372,0.4813319444656372,1.0,1.0,-1.2258182764053345,0.3709147274494171,0.854903519153595,0.0807307884097099,0.0,0.0,1.0,71.20960235595703,56.0,-63.9786376953125,-0.0,253.1992645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578100,293.1221618652344,297.1499938964844,293.1499938964844,0.2152034342288971,-4339.0107421875,304.1402893066406,0.7302395701408386,0.1897156685590744,0.1725074797868728,294.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353576660156,0.4466351866722107,0.050000000745058,0.049752090126276,293.0923767089844,297.1499938964844,293.1499938964844,0.1263829916715622,-2236.94384765625,304.1332397460937,0.6354039311408997,0.1253420710563659,0.08896504342556,293.1990661621094,297.1499938964844,293.1499938964844,0.7561014890670776,-11810.810546875,304.1405944824219,0.9990000128746032,0.5534776449203491,0.4695419371128082,293.2030029296875,297.1499938964844,293.1499938964844,0.0072546675801277,-3236.676025390625,294.682373046875,0.4466351866722107,0.050000000745058,0.2360024899244308,283.3313903808594,291.1499938964844,257.9795837402344,256.7325439453125,283.26959228515625,294.2137756347656,283.3280944824219,1.0,0.2900838553905487,0.4812866449356079,0.4812866449356079,1.0,1.0,-1.220259189605713,0.3688190877437591,0.8514400720596313,0.0802526548504829,0.0,0.0,1.0,69.715576171875,56.0,-55.57511901855469,-0.0,248.0055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578160,293.1227111816406,297.1499938964844,293.1499938964844,0.2157716006040573,-4347.740234375,304.1410217285156,0.7342264652252197,0.1899580359458923,0.1727329194545745,294.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3202209472656,0.4503593444824219,0.050000000745058,0.0496772900223732,293.0907897949219,297.1499938964844,293.1499938964844,0.1278698444366455,-2257.47216796875,304.1335754394531,0.6404328942298889,0.1263855844736099,0.0897199586033821,293.1922912597656,297.1499938964844,293.1499938964844,0.7433949708938599,-11640.8916015625,304.1654357910156,0.9990000128746032,0.5541836619377136,0.4619258642196655,293.2016906738281,297.1499938964844,293.1499938964844,0.0072368858382105,-3231.6591796875,294.6668701171875,0.4503593444824219,0.050000000745058,0.2356476634740829,283.31719970703125,291.1499938964844,257.9327697753906,256.6913452148437,283.2679138183594,294.2076110839844,283.3146667480469,1.0,0.2867245674133301,0.4812620878219604,0.4812620878219604,1.0,1.0,-1.2117807865142822,0.3656823933124542,0.8460984230041504,0.0795221105217933,0.0,0.0,1.0,67.71054077148438,59.0,-45.73180389404297,-0.0,240.7279815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578220,293.1214904785156,297.1499938964844,293.1499938964844,0.2171234786510467,-4368.72705078125,304.1416931152344,0.7391901016235352,0.1908931136131286,0.1733761876821518,294.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2974853515625,0.4545718431472778,0.050000000745058,0.0495976731181144,293.0950012207031,297.1499938964844,293.1499938964844,0.1293524503707885,-2277.564208984375,304.1366577148437,0.6457682251930237,0.1270422786474228,0.0904075428843498,293.17041015625,297.1499938964844,293.1499938964844,0.728784441947937,-11454.892578125,304.18377685546875,0.9990000128746032,0.5575424432754517,0.4536776542663574,293.19830322265625,297.1499938964844,293.1499938964844,0.0072158705443143,-3226.318359375,294.64312744140625,0.4545718431472778,0.050000000745058,0.235270008444786,283.2948913574219,291.1499938964844,257.840087890625,256.6097412109375,283.2523498535156,294.1952209472656,283.2925109863281,1.0,0.2835899293422699,0.4812129139900207,0.4812129139900207,1.0,1.0,-1.202923059463501,0.3623504638671875,0.8405726552009583,0.0789460688829422,0.0,0.0,1.0,65.58340454101562,62.0,-35.09732437133789,-0.0,233.1536560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578280,293.1214904785156,297.1499938964844,293.1499938964844,0.2171234786510467,-4368.72705078125,304.1416931152344,0.7391901016235352,0.1908931136131286,0.1733761876821518,294.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2974853515625,0.4545718431472778,0.050000000745058,0.0495976731181144,293.0950012207031,297.1499938964844,293.1499938964844,0.1293524503707885,-2277.564208984375,304.1366577148437,0.6457682251930237,0.1270422786474228,0.0904075428843498,293.17041015625,297.1499938964844,293.1499938964844,0.728784441947937,-11454.892578125,304.18377685546875,0.9990000128746032,0.5575424432754517,0.4536776542663574,293.19830322265625,297.1499938964844,293.1499938964844,0.0072158705443143,-3226.318359375,294.64312744140625,0.4545718431472778,0.050000000745058,0.235270008444786,283.2948913574219,291.1499938964844,257.840087890625,256.6097412109375,283.2523498535156,294.1952209472656,283.2925109863281,1.0,0.2835899293422699,0.4812129139900207,0.4812129139900207,1.0,1.0,-1.202923059463501,0.3623504638671875,0.8405726552009583,0.0789460688829422,0.0,0.0,1.0,65.58340454101562,62.0,-35.09732437133789,-0.0,233.1536560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578340,293.1194152832031,297.1499938964844,293.1499938964844,0.2190610915422439,-4399.10205078125,304.1412353515625,0.7422793507575989,0.1920340061187744,0.1743444353342056,294.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2705078125,0.4564236104488373,0.050000000745058,0.0495641827583313,293.1002502441406,297.1499938964844,293.1499938964844,0.1299779713153839,-2285.93896484375,304.1400146484375,0.647868812084198,0.1273688822984695,0.0906003639101982,293.15008544921875,297.1499938964844,293.1499938964844,0.7224298119544983,-11381.1806640625,304.1827392578125,0.9990000128746032,0.561156690120697,0.4501636326313019,293.1947326660156,297.1499938964844,293.1499938964844,0.0072052115574479,-3225.269775390625,294.6192321777344,0.4564236104488373,0.050000000745058,0.2351111471652984,283.2666931152344,291.1499938964844,257.7490234375,256.5295715332031,283.2080383300781,294.15679931640625,283.262939453125,1.0,0.2823173403739929,0.481163740158081,0.481163740158081,1.0,1.0,-1.1998659372329712,0.3611058592796325,0.8387600779533386,0.0790452733635902,0.0,0.0,1.0,64.7043228149414,65.0,-42.399051666259766,-0.0,230.26593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578400,293.1194152832031,297.1499938964844,293.1499938964844,0.2190610915422439,-4399.10205078125,304.1412353515625,0.7422793507575989,0.1920340061187744,0.1743444353342056,294.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2705078125,0.4564236104488373,0.050000000745058,0.0495641827583313,293.1002502441406,297.1499938964844,293.1499938964844,0.1299779713153839,-2285.93896484375,304.1400146484375,0.647868812084198,0.1273688822984695,0.0906003639101982,293.15008544921875,297.1499938964844,293.1499938964844,0.7224298119544983,-11381.1806640625,304.1827392578125,0.9990000128746032,0.561156690120697,0.4501636326313019,293.1947326660156,297.1499938964844,293.1499938964844,0.0072052115574479,-3225.269775390625,294.6192321777344,0.4564236104488373,0.050000000745058,0.2351111471652984,283.2666931152344,291.1499938964844,257.7490234375,256.5295715332031,283.2080383300781,294.15679931640625,283.262939453125,1.0,0.2823173403739929,0.481163740158081,0.481163740158081,1.0,1.0,-1.1998659372329712,0.3611058592796325,0.8387600779533386,0.0790452733635902,0.0,0.0,1.0,64.7043228149414,65.0,-42.399051666259766,-0.0,230.26593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578460,293.1176147460937,297.1499938964844,293.1499938964844,0.22124545276165,-4433.39208984375,304.1405029296875,0.7437876462936401,0.1931779682636261,0.1753712892532348,294.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2315368652344,0.4565639495849609,0.050000000745058,0.0495616681873798,293.1026916503906,297.1499938964844,293.1499938964844,0.1310952454805374,-2301.3974609375,304.14141845703125,0.6490103602409363,0.1281267404556274,0.0910319089889526,293.1357116699219,297.1499938964844,293.1499938964844,0.7224451303482056,-11390.2919921875,304.171630859375,0.9990000128746032,0.5640813708305359,0.4498997628688812,293.19171142578125,297.1499938964844,293.1499938964844,0.0072020967490971,-3227.9482421875,294.5895080566406,0.4565639495849609,0.050000000745058,0.2350992262363433,283.226806640625,291.1499938964844,257.6601257324219,256.4512939453125,283.1557006835937,294.1226501464844,283.222412109375,1.0,0.2825076580047607,0.4812490940093994,0.4812490940093994,1.0,1.0,-1.2012808322906494,0.3616126775741577,0.8396682143211365,0.0797218009829521,0.0,0.0,1.0,64.6693344116211,68.0,-53.64733123779297,-0.0,230.697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578520,293.1176147460937,297.1499938964844,293.1499938964844,0.22124545276165,-4433.39208984375,304.1405029296875,0.7437876462936401,0.1931779682636261,0.1753712892532348,294.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2315368652344,0.4565639495849609,0.050000000745058,0.0495616681873798,293.1026916503906,297.1499938964844,293.1499938964844,0.1310952454805374,-2301.3974609375,304.14141845703125,0.6490103602409363,0.1281267404556274,0.0910319089889526,293.1357116699219,297.1499938964844,293.1499938964844,0.7224451303482056,-11390.2919921875,304.171630859375,0.9990000128746032,0.5640813708305359,0.4498997628688812,293.19171142578125,297.1499938964844,293.1499938964844,0.0072020967490971,-3227.9482421875,294.5895080566406,0.4565639495849609,0.050000000745058,0.2350992262363433,283.226806640625,291.1499938964844,257.6601257324219,256.4512939453125,283.1557006835937,294.1226501464844,283.222412109375,1.0,0.2825076580047607,0.4812490940093994,0.4812490940093994,1.0,1.0,-1.2012808322906494,0.3616126775741577,0.8396682143211365,0.0797218009829521,0.0,0.0,1.0,64.6693344116211,68.0,-53.64733123779297,-0.0,230.697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578580,293.1160888671875,297.1499938964844,293.1499938964844,0.2235124111175537,-4468.88037109375,304.139892578125,0.7440017461776733,0.194303885102272,0.1764050871133804,294.15625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875915527344,0.4553785026073456,0.050000000745058,0.0495829433202743,293.1016845703125,297.1499938964844,293.1499938964844,0.1330364048480987,-2328.32958984375,304.1410217285156,0.6499933004379272,0.1295225918292999,0.0919040814042091,293.1285095214844,297.1499938964844,293.1499938964844,0.7275299429893494,-11462.6455078125,304.1558837890625,0.9990000128746032,0.5659167766571045,0.4521385133266449,293.1890563964844,297.1499938964844,293.1499938964844,0.0072042760439217,-3232.91455078125,294.5578308105469,0.4553785026073456,0.050000000745058,0.2352001368999481,283.1824951171875,291.1499938964844,257.5740051269531,256.37548828125,283.1051940917969,294.1007385253906,283.1778869628906,1.0,0.283854216337204,0.4813344478607178,0.4813344478607178,1.0,1.0,-1.206401228904724,0.3634736239910126,0.8429276347160339,0.080743670463562,0.0,0.0,1.0,65.28578186035156,71.0,-60.327335357666016,-0.0,233.7919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578640,293.1160888671875,297.1499938964844,293.1499938964844,0.2235124111175537,-4468.88037109375,304.139892578125,0.7440017461776733,0.194303885102272,0.1764050871133804,294.15625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875915527344,0.4553785026073456,0.050000000745058,0.0495829433202743,293.1016845703125,297.1499938964844,293.1499938964844,0.1330364048480987,-2328.32958984375,304.1410217285156,0.6499933004379272,0.1295225918292999,0.0919040814042091,293.1285095214844,297.1499938964844,293.1499938964844,0.7275299429893494,-11462.6455078125,304.1558837890625,0.9990000128746032,0.5659167766571045,0.4521385133266449,293.1890563964844,297.1499938964844,293.1499938964844,0.0072042760439217,-3232.91455078125,294.5578308105469,0.4553785026073456,0.050000000745058,0.2352001368999481,283.1824951171875,291.1499938964844,257.5740051269531,256.37548828125,283.1051940917969,294.1007385253906,283.1778869628906,1.0,0.283854216337204,0.4813344478607178,0.4813344478607178,1.0,1.0,-1.206401228904724,0.3634736239910126,0.8429276347160339,0.080743670463562,0.0,0.0,1.0,65.28578186035156,71.0,-60.327335357666016,-0.0,233.7919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578700,293.1154479980469,297.1499938964844,293.1499938964844,0.2246646732091903,-4486.8720703125,304.1396484375,0.7437182068824768,0.1948605477809906,0.1769231259822845,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.16473388671875,0.4543953537940979,0.050000000745058,0.0496008656919002,293.0999755859375,297.1499938964844,293.1499938964844,0.1343433558940887,-2346.40771484375,304.1402587890625,0.650539755821228,0.1304688155651092,0.0925195142626762,293.1275634765625,297.1499938964844,293.1499938964844,0.7316733598709106,-11518.1455078125,304.1473083496094,0.9990000128746032,0.5663730502128601,0.4540154635906219,293.1878356933594,297.1499938964844,293.1499938964844,0.0072068963199853,-3236.023193359375,294.5417175292969,0.4543953537940979,0.050000000745058,0.235285148024559,283.1595458984375,291.1499938964844,257.5321350097656,256.3386535644531,283.08062744140625,294.09356689453125,283.1548767089844,1.0,0.2848838865756988,0.4813771247863769,0.4813771247863769,1.0,1.0,-1.2101376056671145,0.3648352921009063,0.8453023433685303,0.0813586041331291,0.0,0.0,1.0,65.79409790039062,71.0,-62.3134994506836,-0.0,236.1835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578760,293.1148681640625,297.1499938964844,293.1499938964844,0.2258230596780777,-4504.92333984375,304.139404296875,0.7432233691215515,0.1954128295183181,0.1774412542581558,294.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.14166259765625,0.4532070755958557,0.050000000745058,0.0496228709816932,293.0975952148437,297.1499938964844,293.1499938964844,0.1358671635389328,-2367.41748046875,304.1392517089844,0.6511507630348206,0.1315725296735763,0.0932497680187225,293.1282958984375,297.1499938964844,293.1499938964844,0.7367244362831116,-11584.30078125,304.1386108398437,0.9990000128746032,0.5665164589881897,0.4563093185424804,293.1866760253906,297.1499938964844,293.1499938964844,0.0072103589773178,-3239.447021484375,294.5255432128906,0.4532070755958557,0.050000000745058,0.2353895306587219,283.1364440917969,291.1499938964844,257.4911499023437,256.3026123046875,283.05816650390625,294.0887145996094,283.1318359375,1.0,0.2861120998859405,0.4813585579395294,0.4813585579395294,1.0,1.0,-1.214540719985962,0.3663842678070068,0.8481564521789551,0.0819731280207634,0.0,0.0,1.0,66.41472625732422,74.0,-63.0798454284668,-0.0,239.06236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578820,293.1138916015625,297.1499938964844,293.1499938964844,0.2281307727098465,-4540.76123046875,304.1390991210937,0.7417102456092834,0.1965026557445526,0.1784748136997223,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966186523437,0.4503431022167206,0.050000000745058,0.049677524715662,293.0909729003906,297.1499938964844,293.1499938964844,0.1395427733659744,-2417.7880859375,304.13671875,0.6526185870170593,0.1342375874519348,0.0950428396463394,293.13433837890625,297.1499938964844,293.1499938964844,0.7491642832756042,-11743.28125,304.1217346191406,0.9990000128746032,0.5658530592918396,0.4619574248790741,293.1845397949219,297.1499938964844,293.1499938964844,0.0072190491482615,-3246.818115234375,294.49395751953125,0.4503431022167206,0.050000000745058,0.2356487810611724,283.09161376953125,291.1499938964844,257.41217041015625,256.23321533203125,283.0160217285156,294.0857849121094,283.08721923828125,1.0,0.2890793085098266,0.4813213944435119,0.4813213944435119,1.0,1.0,-1.225089192390442,0.3701198697090149,0.8549692630767822,0.0833452343940734,0.0,0.0,1.0,67.94938659667969,77.0,-62.11276245117188,-0.0,246.1293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578880,293.1138916015625,297.1499938964844,293.1499938964844,0.2281307727098465,-4540.76123046875,304.1390991210937,0.7417102456092834,0.1965026557445526,0.1784748136997223,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966186523437,0.4503431022167206,0.050000000745058,0.049677524715662,293.0909729003906,297.1499938964844,293.1499938964844,0.1395427733659744,-2417.7880859375,304.13671875,0.6526185870170593,0.1342375874519348,0.0950428396463394,293.13433837890625,297.1499938964844,293.1499938964844,0.7491642832756042,-11743.28125,304.1217346191406,0.9990000128746032,0.5658530592918396,0.4619574248790741,293.1845397949219,297.1499938964844,293.1499938964844,0.0072190491482615,-3246.818115234375,294.49395751953125,0.4503431022167206,0.050000000745058,0.2356487810611724,283.09161376953125,291.1499938964844,257.41217041015625,256.23321533203125,283.0160217285156,294.0857849121094,283.08721923828125,1.0,0.2890793085098266,0.4813213944435119,0.4813213944435119,1.0,1.0,-1.225089192390442,0.3701198697090149,0.8549692630767822,0.0833452343940734,0.0,0.0,1.0,67.94938659667969,77.0,-62.11276245117188,-0.0,246.1293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
578940,293.1131286621094,297.1499938964844,293.1499938964844,0.2304176390171051,-4576.12158203125,304.138916015625,0.7396679520606995,0.1975718289613723,0.1795011609792709,294.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534973144531,0.4470231533050537,0.050000000745058,0.049743965268135,293.0823059082031,297.1499938964844,293.1499938964844,0.1440333276987075,-2478.788818359375,304.1336364746094,0.6544780135154724,0.137486532330513,0.0972572118043899,293.145751953125,297.1499938964844,293.1499938964844,0.7642064690589905,-11930.9267578125,304.10614013671875,0.9990000128746032,0.5639448761940002,0.4687318205833435,293.1826171875,297.1499938964844,293.1499938964844,0.0072297099977731,-3254.7392578125,294.4635009765625,0.4470231533050537,0.050000000745058,0.2359639555215835,283.0487365722656,291.1499938964844,257.3375549316406,256.16778564453125,282.9779968261719,294.09246826171875,283.044677734375,1.0,0.2925992608070373,0.4812842309474945,0.4812842309474945,1.0,1.0,-1.237567901611328,0.3745769560337066,0.8629909753799438,0.0848887786269187,0.0,0.0,1.0,69.80966186523438,80.0,-59.41929626464844,-0.0,254.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579000,293.1131286621094,297.1499938964844,293.1499938964844,0.2304176390171051,-4576.12158203125,304.138916015625,0.7396679520606995,0.1975718289613723,0.1795011609792709,294.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534973144531,0.4470231533050537,0.050000000745058,0.049743965268135,293.0823059082031,297.1499938964844,293.1499938964844,0.1440333276987075,-2478.788818359375,304.1336364746094,0.6544780135154724,0.137486532330513,0.0972572118043899,293.145751953125,297.1499938964844,293.1499938964844,0.7642064690589905,-11930.9267578125,304.10614013671875,0.9990000128746032,0.5639448761940002,0.4687318205833435,293.1826171875,297.1499938964844,293.1499938964844,0.0072297099977731,-3254.7392578125,294.4635009765625,0.4470231533050537,0.050000000745058,0.2359639555215835,283.0487365722656,291.1499938964844,257.3375549316406,256.16778564453125,282.9779968261719,294.09246826171875,283.044677734375,1.0,0.2925992608070373,0.4812842309474945,0.4812842309474945,1.0,1.0,-1.237567901611328,0.3745769560337066,0.8629909753799438,0.0848887786269187,0.0,0.0,1.0,69.80966186523438,80.0,-59.41929626464844,-0.0,254.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579060,293.112548828125,297.1499938964844,293.1499938964844,0.2326531410217285,-4610.5205078125,304.1388854980469,0.7372645139694214,0.1986217349767685,0.1805186718702316,294.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140380859375,0.4434386193752289,0.050000000745058,0.0498198196291923,293.07196044921875,297.1499938964844,293.1499938964844,0.1493124812841415,-2549.79296875,304.1303100585937,0.6567931175231934,0.1412989944219589,0.0998752787709236,293.1617126464844,297.1499938964844,293.1499938964844,0.7812405228614807,-12139.265625,304.0924377441406,0.9990000128746032,0.5608245730400085,0.4763482809066772,293.18084716796875,297.1499938964844,293.1499938964844,0.0072417091578245,-3262.80078125,294.4352111816406,0.4434386193752289,0.050000000745058,0.2363237738609314,283.0097961425781,291.1499938964844,257.2679138183594,256.1068725585937,282.9461975097656,294.10723876953125,283.0062561035156,1.0,0.2965461313724518,0.4811633825302124,0.4811633825302124,1.0,1.0,-1.2515963315963743,0.3795349597930908,0.8720614314079285,0.0864946916699409,0.0,0.0,1.0,71.93120574951172,83.0,-54.16158676147461,-0.0,264.6045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579120,293.112548828125,297.1499938964844,293.1499938964844,0.2326531410217285,-4610.5205078125,304.1388854980469,0.7372645139694214,0.1986217349767685,0.1805186718702316,294.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140380859375,0.4434386193752289,0.050000000745058,0.0498198196291923,293.07196044921875,297.1499938964844,293.1499938964844,0.1493124812841415,-2549.79296875,304.1303100585937,0.6567931175231934,0.1412989944219589,0.0998752787709236,293.1617126464844,297.1499938964844,293.1499938964844,0.7812405228614807,-12139.265625,304.0924377441406,0.9990000128746032,0.5608245730400085,0.4763482809066772,293.18084716796875,297.1499938964844,293.1499938964844,0.0072417091578245,-3262.80078125,294.4352111816406,0.4434386193752289,0.050000000745058,0.2363237738609314,283.0097961425781,291.1499938964844,257.2679138183594,256.1068725585937,282.9461975097656,294.10723876953125,283.0062561035156,1.0,0.2965461313724518,0.4811633825302124,0.4811633825302124,1.0,1.0,-1.2515963315963743,0.3795349597930908,0.8720614314079285,0.0864946916699409,0.0,0.0,1.0,71.93120574951172,83.0,-54.16158676147461,-0.0,264.6045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579180,293.1097412109375,297.1499938964844,293.1499938964844,0.2352463454008102,-4650.51171875,304.1382141113281,0.7348839640617371,0.200127899646759,0.1817282140254974,294.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.97320556640625,0.4397395849227905,0.050000000745058,0.0499031282961368,293.0632019042969,297.1499938964844,293.1499938964844,0.155066505074501,-2626.38427734375,304.1273498535156,0.6591706275939941,0.1450657099485397,0.1026839241385459,293.1814270019531,297.1499938964844,293.1499938964844,0.8001223206520081,-12366.4853515625,304.0802001953125,0.9990000128746032,0.5565318465232849,0.4845751523971557,293.17974853515625,297.1499938964844,293.1499938964844,0.007252899929881,-3270.972412109375,294.4037170410156,0.4397395849227905,0.050000000745058,0.2367189675569534,282.9680480957031,291.1499938964844,257.20379638671875,256.05096435546875,282.8953552246094,294.0956726074219,282.9636535644531,1.0,0.3008177280426025,0.4810425341129303,0.4810425341129303,1.0,1.0,-1.2668684720993042,0.3849644660949707,0.8819040656089783,0.0882283076643943,0.0,0.0,1.0,74.26106262207031,71.0,-59.36279296875,-0.0,275.6250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
