time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579240,293.1097412109375,297.1499938964844,293.1499938964844,0.2352463454008102,-4650.51171875,304.1382141113281,0.7348839640617371,0.200127899646759,0.1817282140254974,294.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.97320556640625,0.4397395849227905,0.050000000745058,0.0499031282961368,293.0632019042969,297.1499938964844,293.1499938964844,0.155066505074501,-2626.38427734375,304.1273498535156,0.6591706275939941,0.1450657099485397,0.1026839241385459,293.1814270019531,297.1499938964844,293.1499938964844,0.8001223206520081,-12366.4853515625,304.0802001953125,0.9990000128746032,0.5565318465232849,0.4845751523971557,293.17974853515625,297.1499938964844,293.1499938964844,0.007252899929881,-3270.972412109375,294.4037170410156,0.4397395849227905,0.050000000745058,0.2367189675569534,282.9680480957031,291.1499938964844,257.20379638671875,256.05096435546875,282.8953552246094,294.0956726074219,282.9636535644531,1.0,0.3008177280426025,0.4810425341129303,0.4810425341129303,1.0,1.0,-1.2668684720993042,0.3849644660949707,0.8819040656089783,0.0882283076643943,0.0,0.0,1.0,74.26106262207031,71.0,-59.36279296875,-0.0,275.6250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579300,293.1060485839844,297.1499938964844,293.1499938964844,0.2371900528669357,-4680.56494140625,304.1368103027344,0.7361752390861511,0.2013614177703857,0.1827250570058822,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.4397830069065094,0.050000000745058,0.0499020852148532,293.0617370605469,297.1499938964844,293.1499938964844,0.1573650985956192,-2656.63818359375,304.1272888183594,0.66157466173172,0.1464534699916839,0.1037585660815239,293.1908569335937,297.1499938964844,293.1499938964844,0.8023408055305481,-12382.4228515625,304.0890808105469,0.9990000128746032,0.5542784333229065,0.4844760596752167,293.17938232421875,297.1499938964844,293.1499938964844,0.0072511257603764,-3272.423095703125,294.3866882324219,0.4397830069065094,0.050000000745058,0.2367140054702758,282.9458923339844,291.1499938964844,257.1739807128906,256.0250549316406,282.87957763671875,294.08984375,282.94195556640625,1.0,0.3007230162620544,0.4809821248054504,0.4809821248054504,1.0,1.0,-1.2692357301712036,0.3857313394546509,0.8835043907165527,0.0886247083544731,0.0,0.0,1.0,74.2733154296875,71.0,-58.50082778930664,-0.0,276.59820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579360,293.1031188964844,297.1499938964844,293.1499938964844,0.239170417189598,-4710.97412109375,304.1356201171875,0.7389617562294006,0.2024960666894912,0.1837714612483978,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93194580078125,0.4411653876304626,0.050000000745058,0.0498703010380268,293.0611572265625,297.1499938964844,293.1499938964844,0.1592828333377838,-2681.678466796875,304.1279296875,0.665010392665863,0.1476898342370987,0.1046473309397697,293.1962280273437,297.1499938964844,293.1499938964844,0.7986749410629272,-12323.28125,304.1069030761719,0.9990000128746032,0.5527027249336243,0.4813566207885742,293.17901611328125,297.1499938964844,293.1499938964844,0.0072435461916029,-3271.317138671875,294.3718566894531,0.4411653876304626,0.050000000745058,0.2365632355213165,282.9281005859375,291.1499938964844,257.1457214355469,256.0005798339844,282.8731689453125,294.0841369628906,282.9251403808594,1.0,0.2994742095470428,0.4808942973613739,0.4808942973613739,1.0,1.0,-1.2675981521606443,0.3850002884864807,0.882597804069519,0.088560439646244,0.0,0.0,1.0,73.45004272460938,59.0,-51.53409194946289,-0.0,274.1657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579420,293.1029357910156,297.1499938964844,293.1499938964844,0.2417540401220321,-4749.81298828125,304.13623046875,0.746918797492981,0.2037390917539596,0.18510402739048,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.4470854103565216,0.050000000745058,0.0497425198554992,293.060302734375,297.1499938964844,293.1499938964844,0.1626596003770828,-2725.396240234375,304.1296691894531,0.6748700141906738,0.1501133292913437,0.1062439009547233,293.1915588378906,297.1499938964844,293.1499938964844,0.7776786684989929,-12036.43359375,304.1566162109375,0.9990000128746032,0.5524352192878723,0.4686011075973511,293.177734375,297.1499938964844,293.1499938964844,0.0072169201448559,-3263.506591796875,294.3515930175781,0.4470854103565216,0.050000000745058,0.2359571009874344,282.9071655273437,291.1499938964844,257.0942687988281,255.9562530517578,282.8806457519531,294.0730285644531,282.9060363769531,1.0,0.2939995527267456,0.4807186722755432,0.4807186722755432,1.0,1.0,-1.2549275159835815,0.3800671696662903,0.874860405921936,0.0875591337680816,0.0,0.0,1.0,70.04811096191406,62.0,-29.667028427124023,-0.0,261.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579480,293.1029357910156,297.1499938964844,293.1499938964844,0.2417540401220321,-4749.81298828125,304.13623046875,0.746918797492981,0.2037390917539596,0.18510402739048,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.4470854103565216,0.050000000745058,0.0497425198554992,293.060302734375,297.1499938964844,293.1499938964844,0.1626596003770828,-2725.396240234375,304.1296691894531,0.6748700141906738,0.1501133292913437,0.1062439009547233,293.1915588378906,297.1499938964844,293.1499938964844,0.7776786684989929,-12036.43359375,304.1566162109375,0.9990000128746032,0.5524352192878723,0.4686011075973511,293.177734375,297.1499938964844,293.1499938964844,0.0072169201448559,-3263.506591796875,294.3515930175781,0.4470854103565216,0.050000000745058,0.2359571009874344,282.9071655273437,291.1499938964844,257.0942687988281,255.9562530517578,282.8806457519531,294.0730285644531,282.9060363769531,1.0,0.2939995527267456,0.4807186722755432,0.4807186722755432,1.0,1.0,-1.2549275159835815,0.3800671696662903,0.874860405921936,0.0875591337680816,0.0,0.0,1.0,70.04811096191406,62.0,-29.667028427124023,-0.0,261.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579540,293.1094970703125,297.1499938964844,293.1499938964844,0.2420932948589325,-4753.69287109375,304.1402893066406,0.7509871125221252,0.2036061584949493,0.1851508170366287,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.4509148299694061,0.050000000745058,0.0496662221848964,293.0587463378906,297.1499938964844,293.1499938964844,0.1661762148141861,-2770.71435546875,304.13055419921875,0.6827782988548279,0.1526973396539688,0.1079664230346679,293.1727905273437,297.1499938964844,293.1499938964844,0.763226330280304,-11852.0400390625,304.1776123046875,0.9990000128746032,0.5551826357841492,0.4608142077922821,293.1755676269531,297.1499938964844,293.1499938964844,0.0072003221139311,-3258.209228515625,294.3420104980469,0.4509148299694061,0.050000000745058,0.235595166683197,282.8992614746094,291.1499938964844,257.04998779296875,255.9185028076172,282.881103515625,294.0594787597656,282.8984069824219,1.0,0.2911416292190552,0.4805430471897125,0.4805430471897125,1.0,1.0,-1.2471723556518557,0.3769630789756775,0.870209276676178,0.0869935229420661,0.0,0.0,1.0,68.01703643798828,65.0,-15.941630363464355,-0.0,254.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579600,293.1094970703125,297.1499938964844,293.1499938964844,0.2420932948589325,-4753.69287109375,304.1402893066406,0.7509871125221252,0.2036061584949493,0.1851508170366287,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.4509148299694061,0.050000000745058,0.0496662221848964,293.0587463378906,297.1499938964844,293.1499938964844,0.1661762148141861,-2770.71435546875,304.13055419921875,0.6827782988548279,0.1526973396539688,0.1079664230346679,293.1727905273437,297.1499938964844,293.1499938964844,0.763226330280304,-11852.0400390625,304.1776123046875,0.9990000128746032,0.5551826357841492,0.4608142077922821,293.1755676269531,297.1499938964844,293.1499938964844,0.0072003221139311,-3258.209228515625,294.3420104980469,0.4509148299694061,0.050000000745058,0.235595166683197,282.8992614746094,291.1499938964844,257.04998779296875,255.9185028076172,282.881103515625,294.0594787597656,282.8984069824219,1.0,0.2911416292190552,0.4805430471897125,0.4805430471897125,1.0,1.0,-1.2471723556518557,0.3769630789756775,0.870209276676178,0.0869935229420661,0.0,0.0,1.0,68.01703643798828,65.0,-15.941630363464355,-0.0,254.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579660,293.1111755371094,297.1499938964844,293.1499938964844,0.2428803294897079,-4765.2041015625,304.1420593261719,0.7530031800270081,0.2042771577835083,0.1854206174612045,294.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8857116699219,0.452513039112091,0.050000000745058,0.049635674804449,293.0616455078125,297.1499938964844,293.1499938964844,0.1691775768995285,-2809.142578125,304.1321105957031,0.6875801682472229,0.1544296443462371,0.1093581244349479,293.1546936035156,297.1499938964844,293.1499938964844,0.7571548819541931,-11781.5107421875,304.1781311035156,0.9990000128746032,0.5582802295684814,0.4576602876186371,293.17303466796875,297.1499938964844,293.1499938964844,0.0071954219602048,-3258.115234375,294.3306884765625,0.452513039112091,0.050000000745058,0.235450267791748,282.8812255859375,291.1499938964844,257.0113830566406,255.8857879638672,282.8427124023437,294.0145874023437,282.8786315917969,1.0,0.2900984287261963,0.4805868566036224,0.4805868566036224,1.0,1.0,-1.2451682090759275,0.3762257993221283,0.8689424395561218,0.0870509520173072,0.0,0.0,1.0,67.22064208984375,68.0,-27.31859588623047,-0.0,252.1284637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579720,293.1111755371094,297.1499938964844,293.1499938964844,0.2428803294897079,-4765.2041015625,304.1420593261719,0.7530031800270081,0.2042771577835083,0.1854206174612045,294.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8857116699219,0.452513039112091,0.050000000745058,0.049635674804449,293.0616455078125,297.1499938964844,293.1499938964844,0.1691775768995285,-2809.142578125,304.1321105957031,0.6875801682472229,0.1544296443462371,0.1093581244349479,293.1546936035156,297.1499938964844,293.1499938964844,0.7571548819541931,-11781.5107421875,304.1781311035156,0.9990000128746032,0.5582802295684814,0.4576602876186371,293.17303466796875,297.1499938964844,293.1499938964844,0.0071954219602048,-3258.115234375,294.3306884765625,0.452513039112091,0.050000000745058,0.235450267791748,282.8812255859375,291.1499938964844,257.0113830566406,255.8857879638672,282.8427124023437,294.0145874023437,282.8786315917969,1.0,0.2900984287261963,0.4805868566036224,0.4805868566036224,1.0,1.0,-1.2451682090759275,0.3762257993221283,0.8689424395561218,0.0870509520173072,0.0,0.0,1.0,67.22064208984375,68.0,-27.31859588623047,-0.0,252.1284637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579780,293.10986328125,297.1499938964844,293.1499938964844,0.245066836476326,-4798.5947265625,304.1410522460937,0.7543715238571167,0.2055227011442184,0.186474859714508,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.4524992406368255,0.050000000745058,0.049635924398899,293.0650939941406,297.1499938964844,293.1499938964844,0.1715851575136184,-2839.868896484375,304.1340026855469,0.6898801326751709,0.1559636443853378,0.1103941202163696,293.1416320800781,297.1499938964844,293.1499938964844,0.7573932409286499,-11792.666015625,304.1681823730469,0.9990000128746032,0.5608214735984802,0.4576871693134308,293.17010498046875,297.1499938964844,293.1499938964844,0.0072012250311672,-3262.715087890625,294.317626953125,0.4524992406368255,0.050000000745058,0.2354514449834823,282.8525085449219,291.1499938964844,256.9763488769531,255.8561553955078,282.80450439453125,293.984130859375,282.8495178222656,1.0,0.2904941737651825,0.4806306660175323,0.4806306660175323,1.0,1.0,-1.2477093935012815,0.377228319644928,0.8704810738563538,0.087216168642044,0.0,0.0,1.0,67.25901794433594,71.0,-37.428466796875,-0.0,253.17398071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579840,293.10986328125,297.1499938964844,293.1499938964844,0.245066836476326,-4798.5947265625,304.1410522460937,0.7543715238571167,0.2055227011442184,0.186474859714508,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.4524992406368255,0.050000000745058,0.049635924398899,293.0650939941406,297.1499938964844,293.1499938964844,0.1715851575136184,-2839.868896484375,304.1340026855469,0.6898801326751709,0.1559636443853378,0.1103941202163696,293.1416320800781,297.1499938964844,293.1499938964844,0.7573932409286499,-11792.666015625,304.1681823730469,0.9990000128746032,0.5608214735984802,0.4576871693134308,293.17010498046875,297.1499938964844,293.1499938964844,0.0072012250311672,-3262.715087890625,294.317626953125,0.4524992406368255,0.050000000745058,0.2354514449834823,282.8525085449219,291.1499938964844,256.9763488769531,255.8561553955078,282.80450439453125,293.984130859375,282.8495178222656,1.0,0.2904941737651825,0.4806306660175323,0.4806306660175323,1.0,1.0,-1.2477093935012815,0.377228319644928,0.8704810738563538,0.087216168642044,0.0,0.0,1.0,67.25901794433594,71.0,-37.428466796875,-0.0,253.17398071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579900,293.1091003417969,297.1499938964844,293.1499938964844,0.2462888956069946,-4817.21923828125,304.1404724121094,0.7546305060386658,0.2061828374862671,0.1870678514242172,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406066894531,0.4520049691200256,0.050000000745058,0.0496452860534191,293.0657043457031,297.1499938964844,293.1499938964844,0.1730010360479354,-2858.01611328125,304.13433837890625,0.6907444596290588,0.1569220721721649,0.1110173910856247,293.1375732421875,297.1499938964844,293.1499938964844,0.7594436407089233,-11822.3125,304.1611633300781,0.9990000128746032,0.5617280602455139,0.4586568474769592,293.16851806640625,297.1499938964844,293.1499938964844,0.0072069843299686,-3266.11767578125,294.3117980957031,0.4520049691200256,0.050000000745058,0.23549585044384,282.8370666503906,291.1499938964844,256.9600830078125,255.8424224853516,282.78680419921875,293.9752502441406,282.83404541015625,1.0,0.2911301851272583,0.4806525707244873,0.4806525707244873,1.0,1.0,-1.2503970861434937,0.3782716691493988,0.8721253871917725,0.087323673069477,0.0,0.0,1.0,67.52914428710938,71.0,-40.255638122558594,-0.0,254.77130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
579960,293.1083374023437,297.1499938964844,293.1499938964844,0.2475468516349792,-4836.34375,304.139892578125,0.7546300292015076,0.2068535089492797,0.1876781433820724,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8250732421875,0.4512468874454498,0.050000000745058,0.0496597811579704,293.0654296875,297.1499938964844,293.1499938964844,0.174635648727417,-2878.987548828125,304.1342163085937,0.6915642619132996,0.158041775226593,0.1117512136697769,293.1351928710937,297.1499938964844,293.1499938964844,0.7625918388366699,-11865.2470703125,304.1534118652344,0.9990000128746032,0.5623525977134705,0.4601540565490722,293.1668395996094,297.1499938964844,293.1499938964844,0.0072143417783081,-3270.09521484375,294.3066101074219,0.4512468874454498,0.050000000745058,0.2355646193027496,282.8215026855469,291.1499938964844,256.94464111328125,255.82937622070312,282.7712097167969,293.9700012207031,282.8185119628906,1.0,0.2920127809047699,0.4806274473667145,0.4806274473667145,1.0,1.0,-1.2539067268371582,0.3795830607414245,0.8743237257003784,0.0874048918485641,0.0,0.0,1.0,67.93933868408203,74.0,-41.57425308227539,-0.0,256.9881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580020,293.1068115234375,297.1499938964844,293.1499938964844,0.2501202821731567,-4875.30322265625,304.13897705078125,0.7539701461791992,0.208214983344078,0.1889329105615615,294.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7949523925781,0.449089914560318,0.050000000745058,0.0497019588947296,293.0625,297.1499938964844,293.1499938964844,0.1786050349473953,-2929.828857421875,304.1328125,0.693243145942688,0.1607753932476043,0.1135729998350143,293.1354064941406,297.1499938964844,293.1499938964844,0.7717224955558777,-11984.4765625,304.1370544433594,0.9990000128746032,0.5626949667930603,0.4644825160503387,293.1634216308594,297.1499938964844,293.1499938964844,0.0072329463437199,-3279.316162109375,294.2987976074219,0.449089914560318,0.050000000745058,0.2357646822929382,282.79156494140625,291.1499938964844,256.91607666015625,255.80523681640625,282.7430419921875,293.9691467285156,282.7887878417969,1.0,0.2944122552871704,0.4805772006511688,0.4805772006511688,1.0,1.0,-1.2630847692489624,0.3830194473266601,0.8800653219223022,0.0876518860459327,0.0,0.0,1.0,69.12120056152344,77.0,-41.2655143737793,-0.0,263.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580080,293.1068115234375,297.1499938964844,293.1499938964844,0.2501202821731567,-4875.30322265625,304.13897705078125,0.7539701461791992,0.208214983344078,0.1889329105615615,294.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7949523925781,0.449089914560318,0.050000000745058,0.0497019588947296,293.0625,297.1499938964844,293.1499938964844,0.1786050349473953,-2929.828857421875,304.1328125,0.693243145942688,0.1607753932476043,0.1135729998350143,293.1354064941406,297.1499938964844,293.1499938964844,0.7717224955558777,-11984.4765625,304.1370544433594,0.9990000128746032,0.5626949667930603,0.4644825160503387,293.1634216308594,297.1499938964844,293.1499938964844,0.0072329463437199,-3279.316162109375,294.2987976074219,0.449089914560318,0.050000000745058,0.2357646822929382,282.79156494140625,291.1499938964844,256.91607666015625,255.80523681640625,282.7430419921875,293.9691467285156,282.7887878417969,1.0,0.2944122552871704,0.4805772006511688,0.4805772006511688,1.0,1.0,-1.2630847692489624,0.3830194473266601,0.8800653219223022,0.0876518860459327,0.0,0.0,1.0,69.12120056152344,77.0,-41.2655143737793,-0.0,263.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580140,293.1054382324219,297.1499938964844,293.1499938964844,0.2527396380901336,-4914.74853515625,304.1383056640625,0.752626359462738,0.2095917314291,0.1902178525924682,294.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7666320800781,0.4463049173355102,0.050000000745058,0.049758568406105,293.05682373046875,297.1499938964844,293.1499938964844,0.1834970712661743,-2992.16259765625,304.13037109375,0.6951106190681458,0.1641367822885513,0.1158506572246551,293.1416931152344,297.1499938964844,293.1499938964844,0.7840040922164917,-12139.544921875,304.1209411621094,0.9990000128746032,0.5618018507957458,0.4702295362949371,293.1598815917969,297.1499938964844,293.1499938964844,0.0072559933178126,-3289.930419921875,294.2943420410156,0.4463049173355102,0.050000000745058,0.2360332310199737,282.76348876953125,291.1499938964844,256.8903503417969,255.7835388183593,282.718994140625,293.9798583984375,282.7609558105469,1.0,0.2974999547004699,0.4805269837379455,0.4805269837379455,1.0,1.0,-1.274648666381836,0.3873496353626251,0.8872990608215332,0.0880975350737571,0.0,0.0,1.0,70.70185089111328,80.0,-38.90997695922852,-0.0,271.0309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580200,293.1054382324219,297.1499938964844,293.1499938964844,0.2527396380901336,-4914.74853515625,304.1383056640625,0.752626359462738,0.2095917314291,0.1902178525924682,294.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7666320800781,0.4463049173355102,0.050000000745058,0.049758568406105,293.05682373046875,297.1499938964844,293.1499938964844,0.1834970712661743,-2992.16259765625,304.13037109375,0.6951106190681458,0.1641367822885513,0.1158506572246551,293.1416931152344,297.1499938964844,293.1499938964844,0.7840040922164917,-12139.544921875,304.1209411621094,0.9990000128746032,0.5618018507957458,0.4702295362949371,293.1598815917969,297.1499938964844,293.1499938964844,0.0072559933178126,-3289.930419921875,294.2943420410156,0.4463049173355102,0.050000000745058,0.2360332310199737,282.76348876953125,291.1499938964844,256.8903503417969,255.7835388183593,282.718994140625,293.9798583984375,282.7609558105469,1.0,0.2974999547004699,0.4805269837379455,0.4805269837379455,1.0,1.0,-1.274648666381836,0.3873496353626251,0.8872990608215332,0.0880975350737571,0.0,0.0,1.0,70.70185089111328,80.0,-38.90997695922852,-0.0,271.0309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580260,293.1023864746094,297.1499938964844,293.1499938964844,0.2555843591690063,-4957.47216796875,304.1374206542969,0.7509781122207642,0.2113239914178848,0.1916631311178207,293.9905090332031,297.1499938964844,293.1499938964844,0.0003514431009534,-12.804154396057127,283.1500549316406,0.443119615316391,0.050000000745058,0.0498265586793422,293.05096435546875,297.1499938964844,293.1499938964844,0.1890183836221695,-3061.92138671875,304.12774658203125,0.6970048546791077,0.1676971018314361,0.1184317544102668,293.1532592773437,297.1499938964844,293.1499938964844,0.7987110018730164,-12320.8203125,304.106201171875,0.9990000128746032,0.5596770644187927,0.4770402610301971,293.1564025878906,297.1499938964844,293.1499938964844,0.007281556725502,-3301.0908203125,294.2934265136719,0.443119615316391,0.050000000745058,0.2363557517528534,282.73931884765625,291.1499938964844,256.8672180175781,255.7640686035156,282.6956787109375,293.9911193847656,282.73687744140625,1.0,0.3011232912540436,0.4803790748119354,0.4803790748119354,1.0,1.0,-1.288124680519104,0.3922718167304992,0.8958528637886047,0.0887611508369445,0.0,0.0,1.0,72.60176849365234,83.0,-35.6202392578125,-0.0,280.5895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580320,293.1023864746094,297.1499938964844,293.1499938964844,0.2555843591690063,-4957.47216796875,304.1374206542969,0.7509781122207642,0.2113239914178848,0.1916631311178207,293.9905090332031,297.1499938964844,293.1499938964844,0.0003514431009534,-12.804154396057127,283.1500549316406,0.443119615316391,0.050000000745058,0.0498265586793422,293.05096435546875,297.1499938964844,293.1499938964844,0.1890183836221695,-3061.92138671875,304.12774658203125,0.6970048546791077,0.1676971018314361,0.1184317544102668,293.1532592773437,297.1499938964844,293.1499938964844,0.7987110018730164,-12320.8203125,304.106201171875,0.9990000128746032,0.5596770644187927,0.4770402610301971,293.1564025878906,297.1499938964844,293.1499938964844,0.007281556725502,-3301.0908203125,294.2934265136719,0.443119615316391,0.050000000745058,0.2363557517528534,282.73931884765625,291.1499938964844,256.8672180175781,255.7640686035156,282.6956787109375,293.9911193847656,282.73687744140625,1.0,0.3011232912540436,0.4803790748119354,0.4803790748119354,1.0,1.0,-1.288124680519104,0.3922718167304992,0.8958528637886047,0.0887611508369445,0.0,0.0,1.0,72.60176849365234,83.0,-35.6202392578125,-0.0,280.5895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580380,293.0946960449219,297.1499938964844,293.1499938964844,0.2600714862346649,-5025.185546875,304.13409423828125,0.7501269578933716,0.2140877544879913,0.1940246075391769,293.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7516784667969,0.4397152960300445,0.050000000745058,0.0499034561216831,293.0499572753906,297.1499938964844,293.1499938964844,0.1937052309513092,-3120.4658203125,304.1274108886719,0.6974235773086548,0.1704177409410476,0.1205191612243652,293.16925048828125,297.1499938964844,293.1499938964844,0.815776526927948,-12527.2822265625,304.0924072265625,0.9990000128746032,0.5563584566116333,0.4846282005310058,293.1537170410156,297.1499938964844,293.1499938964844,0.0073081594891846,-3313.3486328125,294.2877197265625,0.4397152960300445,0.050000000745058,0.2367205172777176,282.70806884765625,291.1499938964844,256.8464660644531,255.74661254882807,282.65594482421875,293.9789123535156,282.70489501953125,1.0,0.3051560223102569,0.4802311658859253,0.4802311658859253,1.0,1.0,-1.3031026124954224,0.3977067172527313,0.9053958654403688,0.089863009750843,0.0,0.0,1.0,74.75712585449219,71.0,-42.99558639526367,-0.0,291.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580440,293.0946960449219,297.1499938964844,293.1499938964844,0.2600714862346649,-5025.185546875,304.13409423828125,0.7501269578933716,0.2140877544879913,0.1940246075391769,293.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7516784667969,0.4397152960300445,0.050000000745058,0.0499034561216831,293.0499572753906,297.1499938964844,293.1499938964844,0.1937052309513092,-3120.4658203125,304.1274108886719,0.6974235773086548,0.1704177409410476,0.1205191612243652,293.16925048828125,297.1499938964844,293.1499938964844,0.815776526927948,-12527.2822265625,304.0924072265625,0.9990000128746032,0.5563584566116333,0.4846282005310058,293.1537170410156,297.1499938964844,293.1499938964844,0.0073081594891846,-3313.3486328125,294.2877197265625,0.4397152960300445,0.050000000745058,0.2367205172777176,282.70806884765625,291.1499938964844,256.8464660644531,255.74661254882807,282.65594482421875,293.9789123535156,282.70489501953125,1.0,0.3051560223102569,0.4802311658859253,0.4802311658859253,1.0,1.0,-1.3031026124954224,0.3977067172527313,0.9053958654403688,0.089863009750843,0.0,0.0,1.0,74.75712585449219,71.0,-42.99558639526367,-0.0,291.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580500,293.09051513671875,297.1499938964844,293.1499938964844,0.2626207768917084,-5063.44580078125,304.1323547363281,0.751964807510376,0.2156080454587936,0.195367619395256,293.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6966247558594,0.4398684203624725,0.050000000745058,0.0498998649418354,293.0502319335937,297.1499938964844,293.1499938964844,0.1957156062126159,-3145.3720703125,304.1278686523437,0.6993767023086548,0.1716271787881851,0.1213852241635322,293.1770324707031,297.1499938964844,293.1499938964844,0.8170838952064514,-12533.150390625,304.1007385253906,0.9990000128746032,0.5545817613601685,0.4842793941497803,293.1524963378906,297.1499938964844,293.1499938964844,0.0073146298527717,-3316.986328125,294.2843933105469,0.4398684203624725,0.050000000745058,0.2367034703493118,282.6914978027344,291.1499938964844,256.8369140625,255.73858642578125,282.6444091796875,293.9716796875,282.6886901855469,1.0,0.3049672544002533,0.480157196521759,0.480157196521759,1.0,1.0,-1.3053178787231443,0.3984694480895996,0.9068483710289,0.0898906886577606,0.0,0.0,1.0,74.6956558227539,71.0,-42.8481330871582,-0.0,292.2925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580560,293.0880432128906,297.1499938964844,293.1499938964844,0.2649505138397217,-5098.10009765625,304.13134765625,0.75516676902771,0.2168464064598083,0.1965926587581634,293.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.68115234375,0.441343605518341,0.050000000745058,0.0498660318553447,293.0506286621094,297.1499938964844,293.1499938964844,0.1975832134485244,-3168.393798828125,304.1285095214844,0.7027355432510376,0.1728153526782989,0.1221951320767402,293.180908203125,297.1499938964844,293.1499938964844,0.812558650970459,-12464.9423828125,304.11798095703125,0.9990000128746032,0.5534753799438477,0.4809564054012298,293.1512756347656,297.1499938964844,293.1499938964844,0.0073155863210558,-3318.288330078125,294.2830505371094,0.441343605518341,0.050000000745058,0.2365429848432541,282.6781311035156,291.1499938964844,256.82781982421875,255.73097229003903,282.6360168457031,293.95721435546875,282.67578125,1.0,0.3036409914493561,0.4800514876842499,0.4800514876842499,1.0,1.0,-1.3035414218902588,0.397745817899704,0.9057956337928772,0.0893327295780181,0.0,0.0,1.0,73.80736541748047,59.0,-39.18168258666992,-0.0,289.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580620,293.0876159667969,297.1499938964844,293.1499938964844,0.2680219411849975,-5142.755859375,304.1325378417969,0.7640712261199951,0.218513086438179,0.1981835216283798,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.66473388671875,0.4474440515041351,0.050000000745058,0.0497349612414836,293.0508117675781,297.1499938964844,293.1499938964844,0.2011473476886749,-3212.053955078125,304.1297302246094,0.7127260565757751,0.1752936840057373,0.1237976178526878,293.1735534667969,297.1499938964844,293.1499938964844,0.7898426055908203,-12160.525390625,304.1669311523437,0.9990000128746032,0.5541415810585022,0.4678553640842438,293.1483154296875,297.1499938964844,293.1499938964844,0.0073072426021099,-3315.808837890625,294.2893981933594,0.4474440515041351,0.050000000745058,0.235921248793602,282.6641845703125,291.1499938964844,256.81103515625,255.71690368652344,282.6534423828125,293.9532165527344,282.6641540527344,1.0,0.2980489134788513,0.4798400998115539,0.4798400998115539,1.0,1.0,-1.2907499074935913,0.3929412961006164,0.8978086113929749,0.0869349539279937,0.0,0.0,1.0,70.28548431396484,62.0,-17.450132369995117,-0.0,276.5685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580680,293.0876159667969,297.1499938964844,293.1499938964844,0.2680219411849975,-5142.755859375,304.1325378417969,0.7640712261199951,0.218513086438179,0.1981835216283798,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.66473388671875,0.4474440515041351,0.050000000745058,0.0497349612414836,293.0508117675781,297.1499938964844,293.1499938964844,0.2011473476886749,-3212.053955078125,304.1297302246094,0.7127260565757751,0.1752936840057373,0.1237976178526878,293.1735534667969,297.1499938964844,293.1499938964844,0.7898426055908203,-12160.525390625,304.1669311523437,0.9990000128746032,0.5541415810585022,0.4678553640842438,293.1483154296875,297.1499938964844,293.1499938964844,0.0073072426021099,-3315.808837890625,294.2893981933594,0.4474440515041351,0.050000000745058,0.235921248793602,282.6641845703125,291.1499938964844,256.81103515625,255.71690368652344,282.6534423828125,293.9532165527344,282.6641540527344,1.0,0.2980489134788513,0.4798400998115539,0.4798400998115539,1.0,1.0,-1.2907499074935913,0.3929412961006164,0.8978086113929749,0.0869349539279937,0.0,0.0,1.0,70.28548431396484,62.0,-17.450132369995117,-0.0,276.5685729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580740,293.093017578125,297.1499938964844,293.1499938964844,0.269305944442749,-5160.20751953125,304.1362609863281,0.7693721055984497,0.2190050035715103,0.1988165825605392,293.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.66412353515625,0.4514590501785278,0.050000000745058,0.0496555343270301,293.04998779296875,297.1499938964844,293.1499938964844,0.2049373388290405,-3258.327880859375,304.130126953125,0.7200870513916016,0.1779727786779403,0.1255762875080108,293.1522827148437,297.1499938964844,293.1499938964844,0.7738440632820129,-11960.365234375,304.1870422363281,0.9990000128746032,0.5578514933586121,0.459732323884964,293.14453125,297.1499938964844,293.1499938964844,0.0073094675317406,-3316.00830078125,294.3076171875,0.4514590501785278,0.050000000745058,0.2355444729328155,282.66387939453125,291.1499938964844,256.7958679199219,255.70420837402344,282.6582336425781,293.9418334960937,282.66363525390625,1.0,0.2951273620128631,0.479628711938858,0.479628711938858,1.0,1.0,-1.2833402156829834,0.3901180922985077,0.8932220935821533,0.0852007567882537,0.0,0.0,1.0,68.15120697021484,65.0,-6.04047441482544,-0.0,268.93084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580800,293.093017578125,297.1499938964844,293.1499938964844,0.269305944442749,-5160.20751953125,304.1362609863281,0.7693721055984497,0.2190050035715103,0.1988165825605392,293.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.66412353515625,0.4514590501785278,0.050000000745058,0.0496555343270301,293.04998779296875,297.1499938964844,293.1499938964844,0.2049373388290405,-3258.327880859375,304.130126953125,0.7200870513916016,0.1779727786779403,0.1255762875080108,293.1522827148437,297.1499938964844,293.1499938964844,0.7738440632820129,-11960.365234375,304.1870422363281,0.9990000128746032,0.5578514933586121,0.459732323884964,293.14453125,297.1499938964844,293.1499938964844,0.0073094675317406,-3316.00830078125,294.3076171875,0.4514590501785278,0.050000000745058,0.2355444729328155,282.66387939453125,291.1499938964844,256.7958679199219,255.70420837402344,282.6582336425781,293.9418334960937,282.66363525390625,1.0,0.2951273620128631,0.479628711938858,0.479628711938858,1.0,1.0,-1.2833402156829834,0.3901180922985077,0.8932220935821533,0.0852007567882537,0.0,0.0,1.0,68.15120697021484,65.0,-6.04047441482544,-0.0,268.93084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580860,293.098876953125,297.1499938964844,293.1499938964844,0.2698482573032379,-5166.9423828125,304.139892578125,0.7715040445327759,0.2192609012126922,0.1989956796169281,293.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.65985107421875,0.4531708359718323,0.050000000745058,0.0496231131255626,293.0488586425781,297.1499938964844,293.1499938964844,0.209035187959671,-3308.2861328125,304.1299133300781,0.7251224517822266,0.1807334870100021,0.1274726688861847,293.1323547363281,297.1499938964844,293.1499938964844,0.7663989663124084,-11875.5576171875,304.18670654296875,0.9990000128746032,0.5618378520011902,0.4563758671283722,293.1402587890625,297.1499938964844,293.1499938964844,0.0073243333026766,-3321.13037109375,294.3280334472656,0.4531708359718323,0.050000000745058,0.235390692949295,282.6590270996094,291.1499938964844,256.7820739746094,255.6926727294922,282.6478576660156,293.930419921875,282.65826416015625,1.0,0.2940495908260345,0.479632705450058,0.479632705450058,1.0,1.0,-1.2815767526626587,0.3895431756973266,0.8920336365699768,0.084598034620285,0.0,0.0,1.0,67.2955093383789,68.0,-7.955650329589844,-0.0,266.36639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580920,293.098876953125,297.1499938964844,293.1499938964844,0.2698482573032379,-5166.9423828125,304.139892578125,0.7715040445327759,0.2192609012126922,0.1989956796169281,293.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.65985107421875,0.4531708359718323,0.050000000745058,0.0496231131255626,293.0488586425781,297.1499938964844,293.1499938964844,0.209035187959671,-3308.2861328125,304.1299133300781,0.7251224517822266,0.1807334870100021,0.1274726688861847,293.1323547363281,297.1499938964844,293.1499938964844,0.7663989663124084,-11875.5576171875,304.18670654296875,0.9990000128746032,0.5618378520011902,0.4563758671283722,293.1402587890625,297.1499938964844,293.1499938964844,0.0073243333026766,-3321.13037109375,294.3280334472656,0.4531708359718323,0.050000000745058,0.235390692949295,282.6590270996094,291.1499938964844,256.7820739746094,255.6926727294922,282.6478576660156,293.930419921875,282.65826416015625,1.0,0.2940495908260345,0.479632705450058,0.479632705450058,1.0,1.0,-1.2815767526626587,0.3895431756973266,0.8920336365699768,0.084598034620285,0.0,0.0,1.0,67.2955093383789,68.0,-7.955650329589844,-0.0,266.36639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
580980,293.10125732421875,297.1499938964844,293.1499938964844,0.2710320353507995,-5183.8759765625,304.1412048339844,0.7722897529602051,0.220060184597969,0.1995408087968826,293.9203491210937,297.1499938964844,293.1499938964844,0.000430648738984,-30.19916343688965,283.1507873535156,0.453237384557724,0.050000000745058,0.049621857702732,293.0488586425781,297.1499938964844,293.1499938964844,0.2131320387125015,-3357.99462890625,304.1297912597656,0.728427529335022,0.1833012998104095,0.1293263882398605,293.1184387207031,297.1499938964844,293.1499938964844,0.7652708888053894,-11872.001953125,304.1761779785156,0.9990000128746032,0.5651226043701172,0.45624640583992,293.1360778808594,297.1499938964844,293.1499938964844,0.0073475264944136,-3329.6796875,294.34820556640625,0.453237384557724,0.050000000745058,0.2353847175836563,282.64892578125,291.1499938964844,256.7693786621094,255.68209838867188,282.6316833496094,293.9208068847656,282.6477966308594,1.0,0.2944265007972717,0.4796367287635803,0.4796367287635803,1.0,1.0,-1.2842903137207031,0.390572726726532,0.8937175869941711,0.0847397819161415,0.0,0.0,1.0,67.29879760742188,71.0,-13.19936752319336,-0.0,267.4461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581040,293.10125732421875,297.1499938964844,293.1499938964844,0.2710320353507995,-5183.8759765625,304.1412048339844,0.7722897529602051,0.220060184597969,0.1995408087968826,293.9203491210937,297.1499938964844,293.1499938964844,0.000430648738984,-30.19916343688965,283.1507873535156,0.453237384557724,0.050000000745058,0.049621857702732,293.0488586425781,297.1499938964844,293.1499938964844,0.2131320387125015,-3357.99462890625,304.1297912597656,0.728427529335022,0.1833012998104095,0.1293263882398605,293.1184387207031,297.1499938964844,293.1499938964844,0.7652708888053894,-11872.001953125,304.1761779785156,0.9990000128746032,0.5651226043701172,0.45624640583992,293.1360778808594,297.1499938964844,293.1499938964844,0.0073475264944136,-3329.6796875,294.34820556640625,0.453237384557724,0.050000000745058,0.2353847175836563,282.64892578125,291.1499938964844,256.7693786621094,255.68209838867188,282.6316833496094,293.9208068847656,282.6477966308594,1.0,0.2944265007972717,0.4796367287635803,0.4796367287635803,1.0,1.0,-1.2842903137207031,0.390572726726532,0.8937175869941711,0.0847397819161415,0.0,0.0,1.0,67.29879760742188,71.0,-13.19936752319336,-0.0,267.4461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
