time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581100,293.10107421875,297.1499938964844,293.1499938964844,0.2720825672149658,-5199.35400390625,304.1408996582031,0.7724786400794983,0.2207131534814834,0.2000796943902969,293.9159240722656,297.1499938964844,293.1499938964844,0.000431872147601,-30.51375770568848,283.150634765625,0.4527745842933655,0.050000000745058,0.0496305227279663,293.0494384765625,297.1499938964844,293.1499938964844,0.2150117754936218,-3380.669921875,304.13006591796875,0.7294262051582336,0.1844705492258072,0.1301590055227279,293.1141662597656,297.1499938964844,293.1499938964844,0.7667011022567749,-11894.931640625,304.1688537597656,0.9990000128746032,0.5663610100746155,0.4571471512317657,293.1341552734375,297.1499938964844,293.1499938964844,0.0073611158877611,-3334.788818359375,294.3578186035156,0.4527745842933655,0.050000000745058,0.2354258298873901,282.6425476074219,291.1499938964844,256.7633972167969,255.6770935058593,282.6217956542969,293.9164428710937,282.6412353515625,1.0,0.295060932636261,0.4796387255191803,0.4796387255191803,1.0,1.0,-1.2870768308639526,0.3915976285934448,0.895479142665863,0.085049420595169,0.0,0.0,1.0,67.55823516845703,71.0,-15.927996635437012,-0.0,269.11883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581160,293.1007385253906,297.1499938964844,293.1499938964844,0.273279070854187,-5217.01220703125,304.140380859375,0.7724624276161194,0.2213997393846511,0.200693741440773,293.9110717773437,297.1499938964844,293.1499938964844,0.0004336281854193,-30.965984344482425,283.1505126953125,0.4520436823368072,0.050000000745058,0.0496443286538124,293.0496520996094,297.1499938964844,293.1499938964844,0.2169311046600341,-3403.8095703125,304.13018798828125,0.7301769852638245,0.1856994926929474,0.1310032606124878,293.1116943359375,297.1499938964844,293.1499938964844,0.7692894339561462,-11931.8388671875,304.16070556640625,0.9990000128746032,0.5673017501831055,0.4585786759853363,293.13238525390625,297.1499938964844,293.1499938964844,0.0073758270591497,-3340.39697265625,294.36688232421875,0.4520436823368072,0.050000000745058,0.2354913353919983,282.6351318359375,291.1499938964844,256.757568359375,255.6722412109375,282.6117248535156,293.91162109375,282.6336364746094,1.0,0.2959394752979278,0.4795947074890136,0.4795947074890136,1.0,1.0,-1.2906402349472046,0.3928528726100921,0.89778733253479,0.085448034107685,0.0,0.0,1.0,67.96036529541016,74.0,-18.60715103149414,-0.0,271.4209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581220,293.0992736816406,297.1499938964844,293.1499938964844,0.2759121060371399,-5255.83203125,304.1391906738281,0.7718031406402588,0.2229384779930114,0.2020346075296402,293.90087890625,297.1499938964844,293.1499938964844,0.0004377132572699,-32.027496337890625,283.1503295898437,0.4499148726463318,0.050000000745058,0.0496854297816753,293.0494384765625,297.1499938964844,293.1499938964844,0.2210955172777176,-3453.977783203125,304.1298522949219,0.731222927570343,0.1882849037647247,0.132828488945961,293.11199951171875,297.1499938964844,293.1499938964844,0.7775601744651794,-12042.0537109375,304.14337158203125,0.9990000128746032,0.5682245492935181,0.4628126919269562,293.1292419433594,297.1499938964844,293.1499938964844,0.0074079167097806,-3352.785888671875,294.3835754394531,0.4499148726463318,0.050000000745058,0.2356862872838974,282.61785888671875,291.1499938964844,256.74639892578125,255.66290283203125,282.5887756347656,293.9014587402344,282.6160583496094,1.0,0.2983315289020538,0.479506641626358,0.479506641626358,1.0,1.0,-1.2998051643371582,0.3960840106010437,0.9037212133407592,0.0866061151027679,0.0,0.0,1.0,69.13937377929688,77.0,-23.608623504638672,-0.0,277.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581280,293.0992736816406,297.1499938964844,293.1499938964844,0.2759121060371399,-5255.83203125,304.1391906738281,0.7718031406402588,0.2229384779930114,0.2020346075296402,293.90087890625,297.1499938964844,293.1499938964844,0.0004377132572699,-32.027496337890625,283.1503295898437,0.4499148726463318,0.050000000745058,0.0496854297816753,293.0494384765625,297.1499938964844,293.1499938964844,0.2210955172777176,-3453.977783203125,304.1298522949219,0.731222927570343,0.1882849037647247,0.132828488945961,293.11199951171875,297.1499938964844,293.1499938964844,0.7775601744651794,-12042.0537109375,304.14337158203125,0.9990000128746032,0.5682245492935181,0.4628126919269562,293.1292419433594,297.1499938964844,293.1499938964844,0.0074079167097806,-3352.785888671875,294.3835754394531,0.4499148726463318,0.050000000745058,0.2356862872838974,282.61785888671875,291.1499938964844,256.74639892578125,255.66290283203125,282.5887756347656,293.9014587402344,282.6160583496094,1.0,0.2983315289020538,0.479506641626358,0.479506641626358,1.0,1.0,-1.2998051643371582,0.3960840106010437,0.9037212133407592,0.0866061151027679,0.0,0.0,1.0,69.13937377929688,77.0,-23.608623504638672,-0.0,277.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581340,293.0961303710937,297.1499938964844,293.1499938964844,0.279348224401474,-5306.5478515625,304.1370544433594,0.7708743214607239,0.2248637080192566,0.2037917226552963,293.8905944824219,297.1499938964844,293.1499938964844,0.0004429432738106,-33.405372619628906,283.15020751953125,0.4471278786659241,0.050000000745058,0.0497413352131843,293.0505676269531,297.1499938964844,293.1499938964844,0.2251123487949371,-3502.094970703125,304.1298828125,0.731347918510437,0.1906054317951202,0.1345381587743759,293.11865234375,297.1499938964844,293.1499938964844,0.7894028425216675,-12193.0869140625,304.1258544921875,0.9990000128746032,0.5678505301475525,0.4685096442699432,293.126708984375,297.1499938964844,293.1499938964844,0.0074426755309104,-3366.598388671875,294.3972473144531,0.4471278786659241,0.050000000745058,0.2359514683485031,282.5958251953125,291.1499938964844,256.7355651855469,255.6538848876953,282.5515441894531,293.875732421875,282.59307861328125,1.0,0.3014074563980102,0.4794186055660248,0.4794186055660248,1.0,1.0,-1.3111897706985474,0.4001094698905945,0.9110803008079528,0.0881850197911262,0.0,0.0,1.0,70.73074340820312,80.0,-32.61869430541992,-0.0,285.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581400,293.0961303710937,297.1499938964844,293.1499938964844,0.279348224401474,-5306.5478515625,304.1370544433594,0.7708743214607239,0.2248637080192566,0.2037917226552963,293.8905944824219,297.1499938964844,293.1499938964844,0.0004429432738106,-33.405372619628906,283.15020751953125,0.4471278786659241,0.050000000745058,0.0497413352131843,293.0505676269531,297.1499938964844,293.1499938964844,0.2251123487949371,-3502.094970703125,304.1298828125,0.731347918510437,0.1906054317951202,0.1345381587743759,293.11865234375,297.1499938964844,293.1499938964844,0.7894028425216675,-12193.0869140625,304.1258544921875,0.9990000128746032,0.5678505301475525,0.4685096442699432,293.126708984375,297.1499938964844,293.1499938964844,0.0074426755309104,-3366.598388671875,294.3972473144531,0.4471278786659241,0.050000000745058,0.2359514683485031,282.5958251953125,291.1499938964844,256.7355651855469,255.6538848876953,282.5515441894531,293.875732421875,282.59307861328125,1.0,0.3014074563980102,0.4794186055660248,0.4794186055660248,1.0,1.0,-1.3111897706985474,0.4001094698905945,0.9110803008079528,0.0881850197911262,0.0,0.0,1.0,70.73074340820312,80.0,-32.61869430541992,-0.0,285.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581460,293.0965270996094,297.1499938964844,293.1499938964844,0.2824328541755676,-5351.70654296875,304.13629150390625,0.7687652111053467,0.2261522561311721,0.2051661759614944,293.88055419921875,297.1499938964844,293.1499938964844,0.000451761385193,-35.77272415161133,283.150146484375,0.4438132345676422,0.050000000745058,0.0498111918568611,293.0526123046875,297.1499938964844,293.1499938964844,0.2290353178977966,-3548.995849609375,304.13006591796875,0.7305894494056702,0.1927152723073959,0.1360955983400344,293.13092041015625,297.1499938964844,293.1499938964844,0.8050686717033386,-12387.595703125,304.1078186035156,0.9990000128746032,0.5661721229553223,0.4755319356918335,293.1249084472656,297.1499938964844,293.1499938964844,0.0074809952639043,-3383.17626953125,294.40167236328125,0.4438132345676422,0.050000000745058,0.2362828403711319,282.55780029296875,291.1499938964844,256.7248840332031,255.6449432373047,282.4944152832031,293.8190612792969,282.5538024902344,1.0,0.3049841225147247,0.4792359173297882,0.4792359173297882,1.0,1.0,-1.3236199617385864,0.4044090807437897,0.9192108511924744,0.0899027585983276,0.0,0.0,1.0,72.69537353515625,83.0,-50.765472412109375,-0.0,295.5079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581520,293.0965270996094,297.1499938964844,293.1499938964844,0.2824328541755676,-5351.70654296875,304.13629150390625,0.7687652111053467,0.2261522561311721,0.2051661759614944,293.88055419921875,297.1499938964844,293.1499938964844,0.000451761385193,-35.77272415161133,283.150146484375,0.4438132345676422,0.050000000745058,0.0498111918568611,293.0526123046875,297.1499938964844,293.1499938964844,0.2290353178977966,-3548.995849609375,304.13006591796875,0.7305894494056702,0.1927152723073959,0.1360955983400344,293.13092041015625,297.1499938964844,293.1499938964844,0.8050686717033386,-12387.595703125,304.1078186035156,0.9990000128746032,0.5661721229553223,0.4755319356918335,293.1249084472656,297.1499938964844,293.1499938964844,0.0074809952639043,-3383.17626953125,294.40167236328125,0.4438132345676422,0.050000000745058,0.2362828403711319,282.55780029296875,291.1499938964844,256.7248840332031,255.6449432373047,282.4944152832031,293.8190612792969,282.5538024902344,1.0,0.3049841225147247,0.4792359173297882,0.4792359173297882,1.0,1.0,-1.3236199617385864,0.4044090807437897,0.9192108511924744,0.0899027585983276,0.0,0.0,1.0,72.69537353515625,83.0,-50.765472412109375,-0.0,295.5079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581580,293.09844970703125,297.1499938964844,293.1499938964844,0.2850289642810821,-5389.44287109375,304.13653564453125,0.7657248377799988,0.2271217852830886,0.2061603814363479,293.8709411621094,297.1499938964844,293.1499938964844,0.0004623629210982,-38.67839431762695,283.15008544921875,0.4401958286762237,0.050000000745058,0.0498920679092407,293.0552062988281,297.1499938964844,293.1499938964844,0.2328527122735977,-3594.48388671875,304.1303405761719,0.7292072772979736,0.1946567296981811,0.1375378370285034,293.1481628417969,297.1499938964844,293.1499938964844,0.8236917853355408,-12613.71484375,304.0909118652344,0.9990000128746032,0.5631663799285889,0.4835340678691864,293.1239013671875,297.1499938964844,293.1499938964844,0.0075216116383671,-3401.381591796875,294.399658203125,0.4401958286762237,0.050000000745058,0.2366665005683899,282.5107727050781,291.1499938964844,256.7140808105469,255.6358642578125,282.4364318847656,293.76177978515625,282.5062255859375,1.0,0.3089196383953094,0.479053258895874,0.479053258895874,1.0,1.0,-1.336707592010498,0.4089439511299133,0.9277636408805848,0.0917842537164688,0.0,0.0,1.0,74.95301055908203,71.0,-63.13582992553711,-0.0,306.2106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581640,293.09844970703125,297.1499938964844,293.1499938964844,0.2850289642810821,-5389.44287109375,304.13653564453125,0.7657248377799988,0.2271217852830886,0.2061603814363479,293.8709411621094,297.1499938964844,293.1499938964844,0.0004623629210982,-38.67839431762695,283.15008544921875,0.4401958286762237,0.050000000745058,0.0498920679092407,293.0552062988281,297.1499938964844,293.1499938964844,0.2328527122735977,-3594.48388671875,304.1303405761719,0.7292072772979736,0.1946567296981811,0.1375378370285034,293.1481628417969,297.1499938964844,293.1499938964844,0.8236917853355408,-12613.71484375,304.0909118652344,0.9990000128746032,0.5631663799285889,0.4835340678691864,293.1239013671875,297.1499938964844,293.1499938964844,0.0075216116383671,-3401.381591796875,294.399658203125,0.4401958286762237,0.050000000745058,0.2366665005683899,282.5107727050781,291.1499938964844,256.7140808105469,255.6358642578125,282.4364318847656,293.76177978515625,282.5062255859375,1.0,0.3089196383953094,0.479053258895874,0.479053258895874,1.0,1.0,-1.336707592010498,0.4089439511299133,0.9277636408805848,0.0917842537164688,0.0,0.0,1.0,74.95301055908203,71.0,-63.13582992553711,-0.0,306.2106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581700,293.0994567871094,297.1499938964844,293.1499938964844,0.2861834764480591,-5406.126953125,304.1368713378906,0.7663034200668335,0.2275779694318771,0.2065692394971847,293.8662414550781,297.1499938964844,293.1499938964844,0.0004675186646636,-40.10816955566406,283.1500549316406,0.4402563273906708,0.050000000745058,0.0498906448483467,293.0565490722656,297.1499938964844,293.1499938964844,0.2346361726522445,-3615.628662109375,304.13067626953125,0.7303404211997986,0.195592314004898,0.1381935477256775,293.1567687988281,297.1499938964844,293.1499938964844,0.8257346749305725,-12628.603515625,304.0981750488281,0.9990000128746032,0.5614981651306152,0.483396977186203,293.1234741210937,297.1499938964844,293.1499938964844,0.0075345579534769,-3407.796875,294.398193359375,0.4402563273906708,0.050000000745058,0.236659750342369,282.4867553710937,291.1499938964844,256.70855712890625,255.6312255859375,282.4194030761719,293.73876953125,282.4827880859375,1.0,0.3086662590503692,0.4789619147777557,0.4789619147777557,1.0,1.0,-1.3378185033798218,0.4092287719249725,0.928589642047882,0.0919467657804489,0.0,0.0,1.0,74.9373779296875,71.0,-62.80927276611328,-0.0,306.65386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581760,293.1003723144531,297.1499938964844,293.1499938964844,0.2871961891651153,-5420.6298828125,304.1374206542969,0.768464982509613,0.2280374318361282,0.2069490104913711,293.86163330078125,297.1499938964844,293.1499938964844,0.0004712709051091,-41.15272521972656,283.1500244140625,0.4416718780994415,0.050000000745058,0.0498583912849426,293.05780029296875,297.1499938964844,293.1499938964844,0.2362929880619049,-3635.151123046875,304.13116455078125,0.732850193977356,0.1965318620204925,0.1388229727745056,293.1614685058594,297.1499938964844,293.1499938964844,0.8216708898544312,-12565.8994140625,304.11505126953125,0.9990000128746032,0.5604804754257202,0.4802234768867492,293.1230163574219,297.1499938964844,293.1499938964844,0.0075413519516587,-3411.423095703125,294.3996887207031,0.4416718780994415,0.050000000745058,0.2365067452192306,282.4684143066406,291.1499938964844,256.7029113769531,255.62646484375,282.41571044921875,293.7249450683594,282.4656677246094,1.0,0.3072674870491028,0.4788528680801391,0.4788528680801391,1.0,1.0,-1.3350011110305786,0.4080781638622284,0.9269229173660278,0.0914252325892448,0.0,0.0,1.0,74.07666778564453,59.0,-53.8641242980957,-0.0,303.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581820,293.1019287109375,297.1499938964844,293.1499938964844,0.2888040244579315,-5443.2470703125,304.1389465332031,0.7765408754348755,0.228974312543869,0.2076591253280639,293.8526306152344,297.1499938964844,293.1499938964844,0.0004740111762657,-41.91801452636719,283.1500244140625,0.4477749764919281,0.050000000745058,0.0497280023992061,293.05963134765625,297.1499938964844,293.1499938964844,0.2393229901790619,-3670.526611328125,304.1324157714844,0.7412012219429016,0.1984939128160476,0.1400724500417709,293.1557006835937,297.1499938964844,293.1499938964844,0.7989314794540405,-12260.888671875,304.1650390625,0.9990000128746032,0.561315655708313,0.4671697616577148,293.1215515136719,297.1499938964844,293.1499938964844,0.0075414841994643,-3411.8271484375,294.4150085449219,0.4477749764919281,0.050000000745058,0.2358882278203964,282.4526672363281,291.1499938964844,256.6911315917969,255.6165008544922,282.4395446777344,293.7225036621094,282.4525451660156,1.0,0.3015453517436981,0.478634774684906,0.478634774684906,1.0,1.0,-1.3207896947860718,0.402681440114975,0.9181082248687744,0.0890082716941833,0.0,0.0,1.0,70.54994201660156,62.0,-22.79567527770996,-0.0,289.4898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581880,293.1019287109375,297.1499938964844,293.1499938964844,0.2888040244579315,-5443.2470703125,304.1389465332031,0.7765408754348755,0.228974312543869,0.2076591253280639,293.8526306152344,297.1499938964844,293.1499938964844,0.0004740111762657,-41.91801452636719,283.1500244140625,0.4477749764919281,0.050000000745058,0.0497280023992061,293.05963134765625,297.1499938964844,293.1499938964844,0.2393229901790619,-3670.526611328125,304.1324157714844,0.7412012219429016,0.1984939128160476,0.1400724500417709,293.1557006835937,297.1499938964844,293.1499938964844,0.7989314794540405,-12260.888671875,304.1650390625,0.9990000128746032,0.561315655708313,0.4671697616577148,293.1215515136719,297.1499938964844,293.1499938964844,0.0075414841994643,-3411.8271484375,294.4150085449219,0.4477749764919281,0.050000000745058,0.2358882278203964,282.4526672363281,291.1499938964844,256.6911315917969,255.6165008544922,282.4395446777344,293.7225036621094,282.4525451660156,1.0,0.3015453517436981,0.478634774684906,0.478634774684906,1.0,1.0,-1.3207896947860718,0.402681440114975,0.9181082248687744,0.0890082716941833,0.0,0.0,1.0,70.54994201660156,62.0,-22.79567527770996,-0.0,289.4898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
581940,293.1034851074219,297.1499938964844,293.1499938964844,0.2901282012462616,-5461.5908203125,304.1404113769531,0.7822707295417786,0.2298819571733474,0.2084082961082458,293.8436889648437,297.1499938964844,293.1499938964844,0.000472320098197,-41.4483757019043,283.1500244140625,0.451908528804779,0.050000000745058,0.0496467240154743,293.0606689453125,297.1499938964844,293.1499938964844,0.2423382401466369,-3705.52587890625,304.1332397460937,0.7477163672447205,0.2005732357501983,0.1414458602666854,293.1355285644531,297.1499938964844,293.1499938964844,0.7821279168128967,-12050.517578125,304.1871337890625,0.9990000128746032,0.5652522444725037,0.4588430821895599,293.1190795898437,297.1499938964844,293.1499938964844,0.0075508300215005,-3413.538330078125,294.4456787109375,0.451908528804779,0.050000000745058,0.235502690076828,282.4589233398437,291.1499938964844,256.6784973144531,255.6057586669922,282.4671630859375,293.7384948730469,282.4597473144531,1.0,0.2985182404518127,0.4784166812896728,0.4784166812896728,1.0,1.0,-1.3127750158309937,0.3995538055896759,0.91322124004364,0.0874853208661079,0.0,0.0,1.0,68.3640365600586,65.0,2.314646005630493,-0.0,281.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582000,293.1034851074219,297.1499938964844,293.1499938964844,0.2901282012462616,-5461.5908203125,304.1404113769531,0.7822707295417786,0.2298819571733474,0.2084082961082458,293.8436889648437,297.1499938964844,293.1499938964844,0.000472320098197,-41.4483757019043,283.1500244140625,0.451908528804779,0.050000000745058,0.0496467240154743,293.0606689453125,297.1499938964844,293.1499938964844,0.2423382401466369,-3705.52587890625,304.1332397460937,0.7477163672447205,0.2005732357501983,0.1414458602666854,293.1355285644531,297.1499938964844,293.1499938964844,0.7821279168128967,-12050.517578125,304.1871337890625,0.9990000128746032,0.5652522444725037,0.4588430821895599,293.1190795898437,297.1499938964844,293.1499938964844,0.0075508300215005,-3413.538330078125,294.4456787109375,0.451908528804779,0.050000000745058,0.235502690076828,282.4589233398437,291.1499938964844,256.6784973144531,255.6057586669922,282.4671630859375,293.7384948730469,282.4597473144531,1.0,0.2985182404518127,0.4784166812896728,0.4784166812896728,1.0,1.0,-1.3127750158309937,0.3995538055896759,0.91322124004364,0.0874853208661079,0.0,0.0,1.0,68.3640365600586,65.0,2.314646005630493,-0.0,281.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582060,293.1051330566406,297.1499938964844,293.1499938964844,0.2914084792137146,-5479.431640625,304.1414489746094,0.7853362560272217,0.2307259887456894,0.209145963191986,293.83447265625,297.1499938964844,293.1499938964844,0.0004706952313426,-40.99641418457031,283.1500244140625,0.4537608623504638,0.050000000745058,0.0496119074523448,293.0614013671875,297.1499938964844,293.1499938964844,0.2455066889524459,-3742.3115234375,304.1335144042969,0.7520594000816345,0.2026877999305725,0.1428938210010528,293.1162109375,297.1499938964844,293.1499938964844,0.7736064791679382,-11952.474609375,304.1885681152344,0.9990000128746032,0.5695468783378601,0.4552308619022369,293.11578369140625,297.1499938964844,293.1499938964844,0.0075728148221969,-3419.607421875,294.4820861816406,0.4537608623504638,0.050000000745058,0.2353375256061554,282.4661865234375,291.1499938964844,256.66473388671875,255.5940399169922,282.4727783203125,293.7463073730469,282.466552734375,1.0,0.2973645329475403,0.4784080684185028,0.4784080684185028,1.0,1.0,-1.3108203411102295,0.398824393749237,0.9119960069656372,0.0872092321515083,0.0,0.0,1.0,67.45258331298828,68.0,6.63555383682251,-0.0,278.4438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582120,293.1051330566406,297.1499938964844,293.1499938964844,0.2914084792137146,-5479.431640625,304.1414489746094,0.7853362560272217,0.2307259887456894,0.209145963191986,293.83447265625,297.1499938964844,293.1499938964844,0.0004706952313426,-40.99641418457031,283.1500244140625,0.4537608623504638,0.050000000745058,0.0496119074523448,293.0614013671875,297.1499938964844,293.1499938964844,0.2455066889524459,-3742.3115234375,304.1335144042969,0.7520594000816345,0.2026877999305725,0.1428938210010528,293.1162109375,297.1499938964844,293.1499938964844,0.7736064791679382,-11952.474609375,304.1885681152344,0.9990000128746032,0.5695468783378601,0.4552308619022369,293.11578369140625,297.1499938964844,293.1499938964844,0.0075728148221969,-3419.607421875,294.4820861816406,0.4537608623504638,0.050000000745058,0.2353375256061554,282.4661865234375,291.1499938964844,256.66473388671875,255.5940399169922,282.4727783203125,293.7463073730469,282.466552734375,1.0,0.2973645329475403,0.4784080684185028,0.4784080684185028,1.0,1.0,-1.3108203411102295,0.398824393749237,0.9119960069656372,0.0872092321515083,0.0,0.0,1.0,67.45258331298828,68.0,6.63555383682251,-0.0,278.4438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582180,293.1068115234375,297.1499938964844,293.1499938964844,0.2927733361721039,-5498.71630859375,304.1420288085937,0.786405086517334,0.2315217703580856,0.2098667174577713,293.8249206542969,297.1499938964844,293.1499938964844,0.0004708971828222,-41.05268859863281,283.1499938964844,0.4538860619068146,0.050000000745058,0.0496095716953277,293.0622863769531,297.1499938964844,293.1499938964844,0.2487920224666595,-3780.465576171875,304.133544921875,0.7546474933624268,0.2047513276338577,0.1443437188863754,293.10260009765625,297.1499938964844,293.1499938964844,0.7718020081520081,-11941.0888671875,304.1784973144531,0.9990000128746032,0.5731735229492188,0.4549890160560608,293.1122131347656,297.1499938964844,293.1499938964844,0.0076048630289733,-3429.8779296875,294.5180969238281,0.4538860619068146,0.050000000745058,0.2353264540433883,282.46563720703125,291.1499938964844,256.6496276855469,255.5811004638672,282.46002197265625,293.7386474609375,282.465087890625,1.0,0.2976710796356201,0.4783994853496551,0.4783994853496551,1.0,1.0,-1.3131179809570312,0.3996285498142242,0.9134894013404846,0.0876355692744255,0.0,0.0,1.0,67.4313735961914,71.0,-1.202347993850708,-0.0,279.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582240,293.1068115234375,297.1499938964844,293.1499938964844,0.2927733361721039,-5498.71630859375,304.1420288085937,0.786405086517334,0.2315217703580856,0.2098667174577713,293.8249206542969,297.1499938964844,293.1499938964844,0.0004708971828222,-41.05268859863281,283.1499938964844,0.4538860619068146,0.050000000745058,0.0496095716953277,293.0622863769531,297.1499938964844,293.1499938964844,0.2487920224666595,-3780.465576171875,304.133544921875,0.7546474933624268,0.2047513276338577,0.1443437188863754,293.10260009765625,297.1499938964844,293.1499938964844,0.7718020081520081,-11941.0888671875,304.1784973144531,0.9990000128746032,0.5731735229492188,0.4549890160560608,293.1122131347656,297.1499938964844,293.1499938964844,0.0076048630289733,-3429.8779296875,294.5180969238281,0.4538860619068146,0.050000000745058,0.2353264540433883,282.46563720703125,291.1499938964844,256.6496276855469,255.5811004638672,282.46002197265625,293.7386474609375,282.465087890625,1.0,0.2976710796356201,0.4783994853496551,0.4783994853496551,1.0,1.0,-1.3131179809570312,0.3996285498142242,0.9134894013404846,0.0876355692744255,0.0,0.0,1.0,67.4313735961914,71.0,-1.202347993850708,-0.0,279.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582300,293.1076354980469,297.1499938964844,293.1499938964844,0.2935092151165008,-5509.212890625,304.1421203613281,0.7863254547119141,0.2319051325321197,0.2102226912975311,293.82012939453125,297.1499938964844,293.1499938964844,0.0004718914569821,-41.32946395874024,283.1499938964844,0.4534171521663666,0.050000000745058,0.0496182702481746,293.0628662109375,297.1499938964844,293.1499938964844,0.2504614293575287,-3799.848876953125,304.13348388671875,0.7553629279136658,0.2057473957538604,0.1450539678335189,293.0984802246094,297.1499938964844,293.1499938964844,0.7731313109397888,-11963.142578125,304.1708984375,0.9990000128746032,0.574581503868103,0.4558955430984497,293.1105041503906,297.1499938964844,293.1499938964844,0.0076238843612372,-3436.412109375,294.5348205566406,0.4534171521663666,0.050000000745058,0.2353677004575729,282.4613647460937,291.1499938964844,256.6414794921875,255.5741271972656,282.4474792480469,293.7291259765625,282.4602966308594,1.0,0.2982667088508606,0.4783951640129089,0.4783951640129089,1.0,1.0,-1.3155452013015747,0.4004898369312286,0.9150553941726683,0.0880587846040725,0.0,0.0,1.0,67.69100189208984,71.0,-7.701752662658691,-0.0,280.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582360,293.10845947265625,297.1499938964844,293.1499938964844,0.294283777475357,-5520.3125,304.14215087890625,0.7859033942222595,0.2322799265384674,0.2105758339166641,293.8153076171875,297.1499938964844,293.1499938964844,0.0004734953108709,-41.77595520019531,283.1499938964844,0.4526553452014923,0.050000000745058,0.0496325306594371,293.0635681152344,297.1499938964844,293.1499938964844,0.2521404027938843,-3819.333984375,304.1334533691406,0.7557407021522522,0.2067154347896576,0.145749494433403,293.09625244140625,297.1499938964844,293.1499938964844,0.7757882475852966,-12001.2490234375,304.1622619628906,0.9990000128746032,0.5756761431694031,0.4573777616024017,293.10888671875,297.1499938964844,293.1499938964844,0.0076445508748292,-3443.763671875,294.5503234863281,0.4526553452014923,0.050000000745058,0.235435351729393,282.454345703125,291.1499938964844,256.63287353515625,255.56675720214844,282.432861328125,293.7164611816406,282.45281982421875,1.0,0.2991092503070831,0.4783414602279663,0.4783414602279663,1.0,1.0,-1.318681001663208,0.401555061340332,0.917125940322876,0.0885478779673576,0.0,0.0,1.0,68.10296630859375,74.0,-14.573419570922852,-0.0,283.1226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582420,293.1100769042969,297.1499938964844,293.1499938964844,0.2959344089031219,-5544.06787109375,304.1420288085937,0.7842118144035339,0.2330058515071869,0.2112737149000167,293.8057556152344,297.1499938964844,293.1499938964844,0.0004782878386322,-43.10889434814453,283.1499938964844,0.4504227340221405,0.050000000745058,0.049675278365612,293.06524658203125,297.1499938964844,293.1499938964844,0.2555025517940521,-3858.3046875,304.13336181640625,0.7556323409080505,0.2085651457309723,0.1470911353826522,293.0971374511719,297.1499938964844,293.1499938964844,0.7845948934555054,-12118.59375,304.1434936523437,0.9990000128746032,0.5768688917160034,0.4617915749549866,293.1060791015625,297.1499938964844,293.1499938964844,0.0076897209510207,-3460.4384765625,294.57769775390625,0.4504227340221405,0.050000000745058,0.23563814163208,282.4331359863281,291.1499938964844,256.61431884765625,255.5507659912109,282.3962707519531,293.6845397949219,282.43072509765625,1.0,0.3014144003391266,0.4782340824604034,0.4782340824604034,1.0,1.0,-1.3267213106155396,0.4043169319629669,0.9224043488502502,0.0898114666342735,0.0,0.0,1.0,69.31608581542969,77.0,-28.21459579467773,-0.0,289.1917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582480,293.1100769042969,297.1499938964844,293.1499938964844,0.2959344089031219,-5544.06787109375,304.1420288085937,0.7842118144035339,0.2330058515071869,0.2112737149000167,293.8057556152344,297.1499938964844,293.1499938964844,0.0004782878386322,-43.10889434814453,283.1499938964844,0.4504227340221405,0.050000000745058,0.049675278365612,293.06524658203125,297.1499938964844,293.1499938964844,0.2555025517940521,-3858.3046875,304.13336181640625,0.7556323409080505,0.2085651457309723,0.1470911353826522,293.0971374511719,297.1499938964844,293.1499938964844,0.7845948934555054,-12118.59375,304.1434936523437,0.9990000128746032,0.5768688917160034,0.4617915749549866,293.1060791015625,297.1499938964844,293.1499938964844,0.0076897209510207,-3460.4384765625,294.57769775390625,0.4504227340221405,0.050000000745058,0.23563814163208,282.4331359863281,291.1499938964844,256.61431884765625,255.5507659912109,282.3962707519531,293.6845397949219,282.43072509765625,1.0,0.3014144003391266,0.4782340824604034,0.4782340824604034,1.0,1.0,-1.3267213106155396,0.4043169319629669,0.9224043488502502,0.0898114666342735,0.0,0.0,1.0,69.31608581542969,77.0,-28.21459579467773,-0.0,289.1917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582540,293.1116027832031,297.1499938964844,293.1499938964844,0.2977187931537628,-5569.83349609375,304.1416931152344,0.7816510200500488,0.2337040901184082,0.2119604647159576,293.7964172363281,297.1499938964844,293.1499938964844,0.0004851377161685,-45.00262451171875,283.1499938964844,0.4474943876266479,0.050000000745058,0.0497336238622665,293.0672302246094,297.1499938964844,293.1499938964844,0.2588682472705841,-3897.247802734375,304.13330078125,0.7546076774597168,0.2103075385093689,0.1483673453330993,293.1045837402344,297.1499938964844,293.1499938964844,0.7973873615264893,-12281.376953125,304.1243896484375,0.9990000128746032,0.576708197593689,0.4677480161190033,293.1038818359375,297.1499938964844,293.1499938964844,0.0077390330843627,-3479.363037109375,294.6000061035156,0.4474943876266479,0.050000000745058,0.2359149008989334,282.4028015136719,291.1499938964844,256.5936279296875,255.53292846679688,282.35284423828125,293.6478881835937,282.399658203125,1.0,0.304378867149353,0.4781266748905182,0.4781266748905182,1.0,1.0,-1.3366293907165527,0.4077575802803039,0.928871750831604,0.0913850367069244,0.0,0.0,1.0,70.95538330078125,80.0,-40.75371551513672,-0.0,297.0849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582600,293.1116027832031,297.1499938964844,293.1499938964844,0.2977187931537628,-5569.83349609375,304.1416931152344,0.7816510200500488,0.2337040901184082,0.2119604647159576,293.7964172363281,297.1499938964844,293.1499938964844,0.0004851377161685,-45.00262451171875,283.1499938964844,0.4474943876266479,0.050000000745058,0.0497336238622665,293.0672302246094,297.1499938964844,293.1499938964844,0.2588682472705841,-3897.247802734375,304.13330078125,0.7546076774597168,0.2103075385093689,0.1483673453330993,293.1045837402344,297.1499938964844,293.1499938964844,0.7973873615264893,-12281.376953125,304.1243896484375,0.9990000128746032,0.576708197593689,0.4677480161190033,293.1038818359375,297.1499938964844,293.1499938964844,0.0077390330843627,-3479.363037109375,294.6000061035156,0.4474943876266479,0.050000000745058,0.2359149008989334,282.4028015136719,291.1499938964844,256.5936279296875,255.53292846679688,282.35284423828125,293.6478881835937,282.399658203125,1.0,0.304378867149353,0.4781266748905182,0.4781266748905182,1.0,1.0,-1.3366293907165527,0.4077575802803039,0.928871750831604,0.0913850367069244,0.0,0.0,1.0,70.95538330078125,80.0,-40.75371551513672,-0.0,297.0849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582660,293.1130676269531,297.1499938964844,293.1499938964844,0.2995965480804443,-5596.95263671875,304.1413269042969,0.7784859538078308,0.2343793362379074,0.2126372307538986,293.7873229980469,297.1499938964844,293.1499938964844,0.0004935393808409,-47.28359603881836,283.14996337890625,0.4441233873367309,0.050000000745058,0.0498042814433574,293.0694274902344,297.1499938964844,293.1499938964844,0.2622173428535461,-3935.90087890625,304.1332702636719,0.7529222369194031,0.2119597494602203,0.1495864242315292,293.1177062988281,297.1499938964844,293.1499938964844,0.813366711139679,-12478.8505859375,304.1063232421875,0.9990000128746032,0.5752120614051819,0.474860817193985,293.1022033691406,297.1499938964844,293.1499938964844,0.0077916262671351,-3499.956787109375,294.61846923828125,0.4441233873367309,0.050000000745058,0.2362500578165054,282.3661193847656,291.1499938964844,256.5705871582031,255.5130310058593,282.3083801269531,293.6105651855469,282.3626403808594,1.0,0.3078383803367615,0.4779375493526459,0.4779375493526459,1.0,1.0,-1.347929835319519,0.4116205275058746,0.9363093376159668,0.0931006371974945,0.0,0.0,1.0,72.93048095703125,83.0,-49.545352935791016,-0.0,306.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582720,293.1130676269531,297.1499938964844,293.1499938964844,0.2995965480804443,-5596.95263671875,304.1413269042969,0.7784859538078308,0.2343793362379074,0.2126372307538986,293.7873229980469,297.1499938964844,293.1499938964844,0.0004935393808409,-47.28359603881836,283.14996337890625,0.4441233873367309,0.050000000745058,0.0498042814433574,293.0694274902344,297.1499938964844,293.1499938964844,0.2622173428535461,-3935.90087890625,304.1332702636719,0.7529222369194031,0.2119597494602203,0.1495864242315292,293.1177062988281,297.1499938964844,293.1499938964844,0.813366711139679,-12478.8505859375,304.1063232421875,0.9990000128746032,0.5752120614051819,0.474860817193985,293.1022033691406,297.1499938964844,293.1499938964844,0.0077916262671351,-3499.956787109375,294.61846923828125,0.4441233873367309,0.050000000745058,0.2362500578165054,282.3661193847656,291.1499938964844,256.5705871582031,255.5130310058593,282.3083801269531,293.6105651855469,282.3626403808594,1.0,0.3078383803367615,0.4779375493526459,0.4779375493526459,1.0,1.0,-1.347929835319519,0.4116205275058746,0.9363093376159668,0.0931006371974945,0.0,0.0,1.0,72.93048095703125,83.0,-49.545352935791016,-0.0,306.4515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582780,293.11444091796875,297.1499938964844,293.1499938964844,0.3015299439430237,-5624.83349609375,304.1409912109375,0.7749239206314087,0.2350359410047531,0.2133054882287979,293.7784423828125,297.1499938964844,293.1499938964844,0.0005031779874116,-49.79679870605469,283.14996337890625,0.4405059814453125,0.050000000745058,0.0498847253620624,293.0717163085937,297.1499938964844,293.1499938964844,0.2655374109745025,-3974.104248046875,304.1333312988281,0.7507837414741516,0.2135404646396637,0.1507593542337417,293.1355895996094,297.1499938964844,293.1499938964844,0.8318706750869751,-12702.3544921875,304.0901184082031,0.9990000128746032,0.5724083781242371,0.482831209897995,293.1009216308594,297.1499938964844,293.1499938964844,0.0078467382118105,-3521.705810546875,294.6347045898437,0.4405059814453125,0.050000000745058,0.2366316616535186,282.3258056640625,291.1499938964844,256.5449523925781,255.49082946777344,282.26324462890625,293.5755310058594,282.32208251953125,1.0,0.3116666376590729,0.4777484238147735,0.4777484238147735,1.0,1.0,-1.3602620363235474,0.4158641397953033,0.9443978667259216,0.0949822887778282,0.0,0.0,1.0,75.17213439941406,86.0,-55.23993682861328,-0.0,317.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582840,293.11444091796875,297.1499938964844,293.1499938964844,0.3015299439430237,-5624.83349609375,304.1409912109375,0.7749239206314087,0.2350359410047531,0.2133054882287979,293.7784423828125,297.1499938964844,293.1499938964844,0.0005031779874116,-49.79679870605469,283.14996337890625,0.4405059814453125,0.050000000745058,0.0498847253620624,293.0717163085937,297.1499938964844,293.1499938964844,0.2655374109745025,-3974.104248046875,304.1333312988281,0.7507837414741516,0.2135404646396637,0.1507593542337417,293.1355895996094,297.1499938964844,293.1499938964844,0.8318706750869751,-12702.3544921875,304.0901184082031,0.9990000128746032,0.5724083781242371,0.482831209897995,293.1009216308594,297.1499938964844,293.1499938964844,0.0078467382118105,-3521.705810546875,294.6347045898437,0.4405059814453125,0.050000000745058,0.2366316616535186,282.3258056640625,291.1499938964844,256.5449523925781,255.49082946777344,282.26324462890625,293.5755310058594,282.32208251953125,1.0,0.3116666376590729,0.4777484238147735,0.4777484238147735,1.0,1.0,-1.3602620363235474,0.4158641397953033,0.9443978667259216,0.0949822887778282,0.0,0.0,1.0,75.17213439941406,86.0,-55.23993682861328,-0.0,317.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
