time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582900,293.1151123046875,297.1499938964844,293.1499938964844,0.3025110363960266,-5638.95849609375,304.140869140625,0.773047685623169,0.2353587597608566,0.2136371433734893,293.7740783691406,297.1499938964844,293.1499938964844,0.0005084874574095,-51.11116790771485,283.14996337890625,0.4386540353298187,0.050000000745058,0.0499279499053955,293.0728454589844,297.1499938964844,293.1499938964844,0.267187625169754,-3993.0478515625,304.13336181640625,0.7495990991592407,0.2143098264932632,0.1513321995735168,293.1460876464844,297.1499938964844,293.1499938964844,0.8418949246406555,-12821.66015625,304.0827941894531,0.9990000128746032,0.5705314874649048,0.4870600402355194,293.100341796875,297.1499938964844,293.1499938964844,0.007875258103013,-3532.965087890625,294.64239501953125,0.4386540353298187,0.050000000745058,0.236836701631546,282.30474853515625,291.1499938964844,256.5310974121094,255.4788055419922,282.2409362792969,293.5596008300781,282.30096435546875,1.0,0.3136862218379974,0.4776538610458374,0.4776538610458374,1.0,1.0,-1.3667219877243042,0.4180970788002014,0.9486249089241028,0.0959705337882042,0.0,0.0,1.0,76.37461853027344,86.0,-57.07398986816406,-0.0,322.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
582960,293.11572265625,297.1499938964844,293.1499938964844,0.3034951090812683,-5653.10498046875,304.1407165527344,0.771131694316864,0.2356787323951721,0.2139675468206405,293.7697448730469,297.1499938964844,293.1499938964844,0.0005141319124959,-52.43726348876953,283.14996337890625,0.4367943406105041,0.050000000745058,0.0499728694558143,293.0739440917969,297.1499938964844,293.1499938964844,0.2688287496566772,-4011.8544921875,304.1333923339844,0.7483617067337036,0.2150682955980301,0.1518978029489517,293.1573791503906,297.1499938964844,293.1499938964844,0.8523416519165039,-12944.8583984375,304.0760498046875,0.9990000128746032,0.568361759185791,0.4914159476757049,293.0998229980469,297.1499938964844,293.1499938964844,0.00790427159518,-3544.386962890625,294.6500244140625,0.4367943406105041,0.050000000745058,0.237049788236618,282.2835388183594,291.1499938964844,256.5164794921875,255.4661407470703,282.2199401855469,293.5450134277344,282.2798156738281,1.0,0.3157612085342407,0.4775272607803345,0.4775272607803345,1.0,1.0,-1.3733359575271606,0.4203548431396484,0.9529811143875122,0.0969486758112907,0.0,0.0,1.0,77.62305450439453,74.0,-57.92856597900391,-0.0,328.5917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583020,293.1166076660156,297.1499938964844,293.1499938964844,0.3051722943782806,-5676.94775390625,304.1410522460937,0.7733656764030457,0.2363668531179428,0.2145398110151291,293.76104736328125,297.1499938964844,293.1499938964844,0.0005234166164882,-54.42728805541992,283.14996337890625,0.438023954629898,0.050000000745058,0.0499429479241371,293.0757751464844,297.1499938964844,293.1499938964844,0.2718185484409332,-4045.854736328125,304.13397216796875,0.7514336705207825,0.2166220545768737,0.1529479324817657,293.1733703613281,297.1499938964844,293.1499938964844,0.851355791091919,-12905.0302734375,304.1034545898437,0.9990000128746032,0.5648980736732483,0.4885229766368866,293.0987243652344,297.1499938964844,293.1499938964844,0.0079383635893464,-3557.888916015625,294.6695861816406,0.438023954629898,0.050000000745058,0.2369078397750854,282.249267578125,291.1499938964844,256.48492431640625,255.438705444336,282.2070617675781,293.52593994140625,282.2471618652344,1.0,0.314228892326355,0.4772740006446838,0.4772740006446838,1.0,1.0,-1.3716151714324951,0.4194096326828003,0.9522055387496948,0.0965350791811943,0.0,0.0,1.0,76.84114837646484,62.0,-44.98695755004883,-0.0,325.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583080,293.1166076660156,297.1499938964844,293.1499938964844,0.3051722943782806,-5676.94775390625,304.1410522460937,0.7733656764030457,0.2363668531179428,0.2145398110151291,293.76104736328125,297.1499938964844,293.1499938964844,0.0005234166164882,-54.42728805541992,283.14996337890625,0.438023954629898,0.050000000745058,0.0499429479241371,293.0757751464844,297.1499938964844,293.1499938964844,0.2718185484409332,-4045.854736328125,304.13397216796875,0.7514336705207825,0.2166220545768737,0.1529479324817657,293.1733703613281,297.1499938964844,293.1499938964844,0.851355791091919,-12905.0302734375,304.1034545898437,0.9990000128746032,0.5648980736732483,0.4885229766368866,293.0987243652344,297.1499938964844,293.1499938964844,0.0079383635893464,-3557.888916015625,294.6695861816406,0.438023954629898,0.050000000745058,0.2369078397750854,282.249267578125,291.1499938964844,256.48492431640625,255.438705444336,282.2070617675781,293.52593994140625,282.2471618652344,1.0,0.314228892326355,0.4772740006446838,0.4772740006446838,1.0,1.0,-1.3716151714324951,0.4194096326828003,0.9522055387496948,0.0965350791811943,0.0,0.0,1.0,76.84114837646484,62.0,-44.98695755004883,-0.0,325.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583140,293.1170959472656,297.1499938964844,293.1499938964844,0.3064343929290771,-5694.49560546875,304.1419372558594,0.7809751629829407,0.2371130287647247,0.2150736004114151,293.75250244140625,297.1499938964844,293.1499938964844,0.0005265036597847,-55.03189849853516,283.14996337890625,0.4436776340007782,0.050000000745058,0.0498138181865215,293.0769348144531,297.1499938964844,293.1499938964844,0.2744655907154083,-4075.617431640625,304.1349182128906,0.7595557570457458,0.2182647734880447,0.1539801359176635,293.16949462890625,297.1499938964844,293.1499938964844,0.829345703125,-12607.005859375,304.15606689453125,0.9990000128746032,0.5650482177734375,0.4758226573467254,293.0971374511719,297.1499938964844,293.1499938964844,0.0079510910436511,-3561.830810546875,294.7012023925781,0.4436776340007782,0.050000000745058,0.2362953126430511,282.2360534667969,291.1499938964844,256.45001220703125,255.4083404541016,282.2225952148437,293.5203857421875,282.2357482910156,1.0,0.3086085021495819,0.4770207703113556,0.4770207703113556,1.0,1.0,-1.357364058494568,0.4139309525489807,0.9434330463409424,0.0939944759011268,0.0,0.0,1.0,73.33731842041016,65.0,-20.2395248413086,-0.0,311.5029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583200,293.1170959472656,297.1499938964844,293.1499938964844,0.3064343929290771,-5694.49560546875,304.1419372558594,0.7809751629829407,0.2371130287647247,0.2150736004114151,293.75250244140625,297.1499938964844,293.1499938964844,0.0005265036597847,-55.03189849853516,283.14996337890625,0.4436776340007782,0.050000000745058,0.0498138181865215,293.0769348144531,297.1499938964844,293.1499938964844,0.2744655907154083,-4075.617431640625,304.1349182128906,0.7595557570457458,0.2182647734880447,0.1539801359176635,293.16949462890625,297.1499938964844,293.1499938964844,0.829345703125,-12607.005859375,304.15606689453125,0.9990000128746032,0.5650482177734375,0.4758226573467254,293.0971374511719,297.1499938964844,293.1499938964844,0.0079510910436511,-3561.830810546875,294.7012023925781,0.4436776340007782,0.050000000745058,0.2362953126430511,282.2360534667969,291.1499938964844,256.45001220703125,255.4083404541016,282.2225952148437,293.5203857421875,282.2357482910156,1.0,0.3086085021495819,0.4770207703113556,0.4770207703113556,1.0,1.0,-1.357364058494568,0.4139309525489807,0.9434330463409424,0.0939944759011268,0.0,0.0,1.0,73.33731842041016,65.0,-20.2395248413086,-0.0,311.5029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583260,293.1175537109375,297.1499938964844,293.1499938964844,0.3076094090938568,-5710.7724609375,304.14263916015625,0.7862551212310791,0.237855851650238,0.2156697660684585,293.7440185546875,297.1499938964844,293.1499938964844,0.0005264060455374,-55.015663146972656,283.14996337890625,0.4474540948867798,0.050000000745058,0.0497343242168426,293.07769775390625,297.1499938964844,293.1499938964844,0.2771330773830414,-4105.54736328125,304.1354675292969,0.7656578421592712,0.2199603915214538,0.1550986319780349,293.1518249511719,297.1499938964844,293.1499938964844,0.8135865926742554,-12408.65234375,304.17938232421875,0.9990000128746032,0.5681296586990356,0.4678303897380829,293.09478759765625,297.1499938964844,293.1499938964844,0.0079750064760446,-3568.505615234375,294.7425842285156,0.4474540948867798,0.050000000745058,0.2359182089567184,282.23486328125,291.1499938964844,256.4114074707031,255.3748016357422,282.2286376953125,293.5211486816406,282.234619140625,1.0,0.305667370557785,0.4769086241722107,0.4769086241722107,1.0,1.0,-1.3492730855941772,0.4108788073062897,0.93839430809021,0.0924902185797691,0.0,0.0,1.0,71.18962860107422,68.0,-7.076262474060059,-0.0,303.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583320,293.1175537109375,297.1499938964844,293.1499938964844,0.3076094090938568,-5710.7724609375,304.14263916015625,0.7862551212310791,0.237855851650238,0.2156697660684585,293.7440185546875,297.1499938964844,293.1499938964844,0.0005264060455374,-55.015663146972656,283.14996337890625,0.4474540948867798,0.050000000745058,0.0497343242168426,293.07769775390625,297.1499938964844,293.1499938964844,0.2771330773830414,-4105.54736328125,304.1354675292969,0.7656578421592712,0.2199603915214538,0.1550986319780349,293.1518249511719,297.1499938964844,293.1499938964844,0.8135865926742554,-12408.65234375,304.17938232421875,0.9990000128746032,0.5681296586990356,0.4678303897380829,293.09478759765625,297.1499938964844,293.1499938964844,0.0079750064760446,-3568.505615234375,294.7425842285156,0.4474540948867798,0.050000000745058,0.2359182089567184,282.23486328125,291.1499938964844,256.4114074707031,255.3748016357422,282.2286376953125,293.5211486816406,282.234619140625,1.0,0.305667370557785,0.4769086241722107,0.4769086241722107,1.0,1.0,-1.3492730855941772,0.4108788073062897,0.93839430809021,0.0924902185797691,0.0,0.0,1.0,71.18962860107422,68.0,-7.076262474060059,-0.0,303.0373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583380,293.1180114746094,297.1499938964844,293.1499938964844,0.3088739812374115,-5728.458984375,304.1429748535156,0.7889649271965027,0.2385844141244888,0.2162937074899673,293.7351379394531,297.1499938964844,293.1499938964844,0.0005275239818729,-55.22672653198242,283.1499938964844,0.4490796327590942,0.050000000745058,0.0497015640139579,293.0783386230469,297.1499938964844,293.1499938964844,0.279947280883789,-4137.1806640625,304.1356201171875,0.7694136500358582,0.2216659486293792,0.1562632173299789,293.134765625,297.1499938964844,293.1499938964844,0.8061968088150024,-12323.634765625,304.1815185546875,0.9990000128746032,0.5715488791465759,0.4644978940486908,293.0917663574219,297.1499938964844,293.1499938964844,0.0080131394788622,-3580.17626953125,294.7873229980469,0.4490796327590942,0.050000000745058,0.235762819647789,282.2308959960937,291.1499938964844,256.36920166015625,255.33819580078125,282.2221984863281,293.52032470703125,282.2303466796875,1.0,0.3045750856399536,0.4767964780330658,0.4767964780330658,1.0,1.0,-1.347191572189331,0.4100037217140198,0.9371878504753112,0.0919993221759796,0.0,0.0,1.0,70.32526397705078,71.0,-6.688571929931641,-0.0,300.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583440,293.1180114746094,297.1499938964844,293.1499938964844,0.3088739812374115,-5728.458984375,304.1429748535156,0.7889649271965027,0.2385844141244888,0.2162937074899673,293.7351379394531,297.1499938964844,293.1499938964844,0.0005275239818729,-55.22672653198242,283.1499938964844,0.4490796327590942,0.050000000745058,0.0497015640139579,293.0783386230469,297.1499938964844,293.1499938964844,0.279947280883789,-4137.1806640625,304.1356201171875,0.7694136500358582,0.2216659486293792,0.1562632173299789,293.134765625,297.1499938964844,293.1499938964844,0.8061968088150024,-12323.634765625,304.1815185546875,0.9990000128746032,0.5715488791465759,0.4644978940486908,293.0917663574219,297.1499938964844,293.1499938964844,0.0080131394788622,-3580.17626953125,294.7873229980469,0.4490796327590942,0.050000000745058,0.235762819647789,282.2308959960937,291.1499938964844,256.36920166015625,255.33819580078125,282.2221984863281,293.52032470703125,282.2303466796875,1.0,0.3045750856399536,0.4767964780330658,0.4767964780330658,1.0,1.0,-1.347191572189331,0.4100037217140198,0.9371878504753112,0.0919993221759796,0.0,0.0,1.0,70.32526397705078,71.0,-6.688571929931641,-0.0,300.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583500,293.11822509765625,297.1499938964844,293.1499938964844,0.3095524311065674,-5738.00830078125,304.1430358886719,0.7895769476890564,0.2389461696147918,0.2166150361299514,293.73052978515625,297.1499938964844,293.1499938964844,0.0005287851090542,-55.458770751953125,283.1499938964844,0.4492572247982025,0.050000000745058,0.049698032438755,293.0786437988281,297.1499938964844,293.1499938964844,0.2814015746116638,-4153.53662109375,304.1355895996094,0.7705893516540527,0.2225134819746017,0.156853049993515,293.1278686523437,297.1499938964844,293.1499938964844,0.8050525784492493,-12314.1787109375,304.1778564453125,0.9990000128746032,0.5731011033058167,0.4641374945640564,293.0901184082031,297.1499938964844,293.1499938964844,0.0080362819135189,-3587.5244140625,294.81005859375,0.4492572247982025,0.050000000745058,0.2357460707426071,282.22711181640625,291.1499938964844,256.3468322753906,255.3188018798828,282.214599609375,293.51806640625,282.22625732421875,1.0,0.3045975565910339,0.4767404198646545,0.4767404198646545,1.0,1.0,-1.347827434539795,0.410173088312149,0.9376543760299684,0.0920214504003524,0.0,0.0,1.0,70.24571990966797,71.0,-9.179237365722656,-0.0,300.2499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583560,293.1184387207031,297.1499938964844,293.1499938964844,0.310269832611084,-5748.14453125,304.1429748535156,0.7897803783416748,0.2393071949481964,0.2169419676065445,293.7257995605469,297.1499938964844,293.1499938964844,0.0005307177198119,-55.80352020263672,283.1499938964844,0.449083924293518,0.050000000745058,0.0497014671564102,293.0789489746094,297.1499938964844,293.1499938964844,0.2828877568244934,-4170.25439453125,304.135498046875,0.7713692784309387,0.2233548760414123,0.1574442535638809,293.1224365234375,297.1499938964844,293.1499938964844,0.8054039478302002,-12323.447265625,304.172119140625,0.9990000128746032,0.5744447112083435,0.4644890129566192,293.0884704589844,297.1499938964844,293.1499938964844,0.0080617815256118,-3595.801025390625,294.8326721191406,0.449083924293518,0.050000000745058,0.235762357711792,282.2215881347656,291.1499938964844,256.3236389160156,255.29872131347656,282.2038879394531,293.5142517089844,282.22039794921875,1.0,0.3049292266368866,0.4766966104507446,0.4766966104507446,1.0,1.0,-1.3493744134902954,0.4106854200363159,0.9386889934539796,0.092200756072998,0.0,0.0,1.0,70.35745239257812,74.0,-13.035128593444824,-0.0,301.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583620,293.11883544921875,297.1499938964844,293.1499938964844,0.3118403851985931,-5770.4375,304.1427001953125,0.7891476154327393,0.240029290318489,0.2176120728254318,293.71612548828125,297.1499938964844,293.1499938964844,0.0005373373278416,-56.88777160644531,283.14996337890625,0.4478494524955749,0.050000000745058,0.0497262440621852,293.07965087890625,297.1499938964844,293.1499938964844,0.2859629988670349,-4204.85302734375,304.1351928710937,0.7719036340713501,0.2250166088342666,0.1586256474256515,293.11669921875,297.1499938964844,293.1499938964844,0.8101855516433716,-12391.58984375,304.1567077636719,0.9990000128746032,0.5763231515884399,0.4670136868953705,293.0852355957031,297.1499938964844,293.1499938964844,0.0081192851066589,-3615.02490234375,294.8765869140625,0.4478494524955749,0.050000000745058,0.235879898071289,282.204345703125,291.1499938964844,256.2749938964844,255.25662231445312,282.1746520996094,293.50201416015625,282.202392578125,1.0,0.306383341550827,0.4766089618206024,0.4766089618206024,1.0,1.0,-1.354797124862671,0.4125570058822632,0.9422401785850524,0.0929271653294563,0.0,0.0,1.0,71.07244110107422,77.0,-23.22576713562012,-0.0,305.1596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583680,293.11883544921875,297.1499938964844,293.1499938964844,0.3118403851985931,-5770.4375,304.1427001953125,0.7891476154327393,0.240029290318489,0.2176120728254318,293.71612548828125,297.1499938964844,293.1499938964844,0.0005373373278416,-56.88777160644531,283.14996337890625,0.4478494524955749,0.050000000745058,0.0497262440621852,293.07965087890625,297.1499938964844,293.1499938964844,0.2859629988670349,-4204.85302734375,304.1351928710937,0.7719036340713501,0.2250166088342666,0.1586256474256515,293.11669921875,297.1499938964844,293.1499938964844,0.8101855516433716,-12391.58984375,304.1567077636719,0.9990000128746032,0.5763231515884399,0.4670136868953705,293.0852355957031,297.1499938964844,293.1499938964844,0.0081192851066589,-3615.02490234375,294.8765869140625,0.4478494524955749,0.050000000745058,0.235879898071289,282.204345703125,291.1499938964844,256.2749938964844,255.25662231445312,282.1746520996094,293.50201416015625,282.202392578125,1.0,0.306383341550827,0.4766089618206024,0.4766089618206024,1.0,1.0,-1.354797124862671,0.4125570058822632,0.9422401785850524,0.0929271653294563,0.0,0.0,1.0,71.07244110107422,77.0,-23.22576713562012,-0.0,305.1596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583740,293.119140625,297.1499938964844,293.1499938964844,0.3135929703712463,-5795.39990234375,304.1422119140625,0.7874255776405334,0.2407545000314712,0.2183025926351547,293.70623779296875,297.1499938964844,293.1499938964844,0.0005491065094247,-58.488529205322266,283.14996337890625,0.4457031786441803,0.050000000745058,0.0497705154120922,293.0803527832031,297.1499938964844,293.1499938964844,0.2891734540462494,-4240.9541015625,304.1347961425781,0.7713464498519897,0.2266539633274078,0.1598033457994461,293.11767578125,297.1499938964844,293.1499938964844,0.8196504712104797,-12514.73828125,304.1387023925781,0.9990000128746032,0.5769768357276917,0.4714901745319366,293.0821533203125,297.1499938964844,293.1499938964844,0.0081841433420777,-3637.339111328125,294.91815185546875,0.4457031786441803,0.050000000745058,0.2360898852348327,282.1788635253906,291.1499938964844,256.2235717773437,255.21212768554688,282.13720703125,293.485107421875,282.1762390136719,1.0,0.3086854517459869,0.4765213429927826,0.4765213429927826,1.0,1.0,-1.3627175092697144,0.4153390526771545,0.9473784565925598,0.0940420478582382,0.0,0.0,1.0,72.32227325439453,80.0,-34.287017822265625,-0.0,311.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583800,293.119140625,297.1499938964844,293.1499938964844,0.3135929703712463,-5795.39990234375,304.1422119140625,0.7874255776405334,0.2407545000314712,0.2183025926351547,293.70623779296875,297.1499938964844,293.1499938964844,0.0005491065094247,-58.488529205322266,283.14996337890625,0.4457031786441803,0.050000000745058,0.0497705154120922,293.0803527832031,297.1499938964844,293.1499938964844,0.2891734540462494,-4240.9541015625,304.1347961425781,0.7713464498519897,0.2266539633274078,0.1598033457994461,293.11767578125,297.1499938964844,293.1499938964844,0.8196504712104797,-12514.73828125,304.1387023925781,0.9990000128746032,0.5769768357276917,0.4714901745319366,293.0821533203125,297.1499938964844,293.1499938964844,0.0081841433420777,-3637.339111328125,294.91815185546875,0.4457031786441803,0.050000000745058,0.2360898852348327,282.1788635253906,291.1499938964844,256.2235717773437,255.21212768554688,282.13720703125,293.485107421875,282.1762390136719,1.0,0.3086854517459869,0.4765213429927826,0.4765213429927826,1.0,1.0,-1.3627175092697144,0.4153390526771545,0.9473784565925598,0.0940420478582382,0.0,0.0,1.0,72.32227325439453,80.0,-34.287017822265625,-0.0,311.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583860,293.119384765625,297.1499938964844,293.1499938964844,0.3154997825622558,-5822.56689453125,304.1416320800781,0.7849206924438477,0.2414853125810623,0.2190120667219162,293.6961975097656,297.1499938964844,293.1499938964844,0.0005668831872753,-60.4965705871582,283.1499328613281,0.4429322481155395,0.050000000745058,0.0498300455510616,293.08111572265625,297.1499938964844,293.1499938964844,0.2924922704696655,-4278.20556640625,304.13433837890625,0.7699877619743347,0.2282656282186508,0.1609753221273422,293.1248779296875,297.1499938964844,293.1499938964844,0.8329241871833801,-12680.6826171875,304.120361328125,0.9990000128746032,0.5763490796089172,0.4774432778358459,293.079345703125,297.1499938964844,293.1499938964844,0.0082550086081027,-3662.095458984375,294.95770263671875,0.4429322481155395,0.050000000745058,0.2363722920417785,282.1468811035156,291.1499938964844,256.16961669921875,255.1654815673828,282.0970153808594,293.4656677246094,282.1438293457031,1.0,0.31163090467453,0.4763331115245819,0.4763331115245819,1.0,1.0,-1.3725318908691406,0.4187051653861999,0.9538267850875854,0.0953348726034164,0.0,0.0,1.0,73.99040985107422,83.0,-43.09914779663086,-0.0,319.74383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583920,293.119384765625,297.1499938964844,293.1499938964844,0.3154997825622558,-5822.56689453125,304.1416320800781,0.7849206924438477,0.2414853125810623,0.2190120667219162,293.6961975097656,297.1499938964844,293.1499938964844,0.0005668831872753,-60.4965705871582,283.1499328613281,0.4429322481155395,0.050000000745058,0.0498300455510616,293.08111572265625,297.1499938964844,293.1499938964844,0.2924922704696655,-4278.20556640625,304.13433837890625,0.7699877619743347,0.2282656282186508,0.1609753221273422,293.1248779296875,297.1499938964844,293.1499938964844,0.8329241871833801,-12680.6826171875,304.120361328125,0.9990000128746032,0.5763490796089172,0.4774432778358459,293.079345703125,297.1499938964844,293.1499938964844,0.0082550086081027,-3662.095458984375,294.95770263671875,0.4429322481155395,0.050000000745058,0.2363722920417785,282.1468811035156,291.1499938964844,256.16961669921875,255.1654815673828,282.0970153808594,293.4656677246094,282.1438293457031,1.0,0.31163090467453,0.4763331115245819,0.4763331115245819,1.0,1.0,-1.3725318908691406,0.4187051653861999,0.9538267850875854,0.0953348726034164,0.0,0.0,1.0,73.99040985107422,83.0,-43.09914779663086,-0.0,319.74383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
583980,293.1195678710937,297.1499938964844,293.1499938964844,0.3175297975540161,-5851.4501953125,304.1410522460937,0.7818737030029297,0.2422233670949936,0.2197391241788864,293.6861267089844,297.1499938964844,293.1499938964844,0.000587829912547,-62.79596710205078,283.1499328613281,0.4397648274898529,0.050000000745058,0.0499016791582107,293.08184814453125,297.1499938964844,293.1499938964844,0.2958908677101135,-4316.251953125,304.1338806152344,0.7680583596229553,0.2298585176467895,0.1621405035257339,293.137451171875,297.1499938964844,293.1499938964844,0.8492788672447205,-12879.6416015625,304.1030578613281,0.9990000128746032,0.5744443535804749,0.4845093190670013,293.0767822265625,297.1499938964844,293.1499938964844,0.0083307456225156,-3688.72021484375,294.9959411621094,0.4397648274898529,0.050000000745058,0.2367120832204818,282.1103210449219,291.1499938964844,256.1134338378906,255.1168975830078,282.0539855957031,293.4463195800781,282.10693359375,1.0,0.315063327550888,0.4761449098587036,0.4761449098587036,1.0,1.0,-1.3837788105010986,0.4225986301898956,0.9611802101135254,0.0968373790383338,0.0,0.0,1.0,75.98976135253906,86.0,-49.970947265625,-0.0,329.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584040,293.1195678710937,297.1499938964844,293.1499938964844,0.3175297975540161,-5851.4501953125,304.1410522460937,0.7818737030029297,0.2422233670949936,0.2197391241788864,293.6861267089844,297.1499938964844,293.1499938964844,0.000587829912547,-62.79596710205078,283.1499328613281,0.4397648274898529,0.050000000745058,0.0499016791582107,293.08184814453125,297.1499938964844,293.1499938964844,0.2958908677101135,-4316.251953125,304.1338806152344,0.7680583596229553,0.2298585176467895,0.1621405035257339,293.137451171875,297.1499938964844,293.1499938964844,0.8492788672447205,-12879.6416015625,304.1030578613281,0.9990000128746032,0.5744443535804749,0.4845093190670013,293.0767822265625,297.1499938964844,293.1499938964844,0.0083307456225156,-3688.72021484375,294.9959411621094,0.4397648274898529,0.050000000745058,0.2367120832204818,282.1103210449219,291.1499938964844,256.1134338378906,255.1168975830078,282.0539855957031,293.4463195800781,282.10693359375,1.0,0.315063327550888,0.4761449098587036,0.4761449098587036,1.0,1.0,-1.3837788105010986,0.4225986301898956,0.9611802101135254,0.0968373790383338,0.0,0.0,1.0,75.98976135253906,86.0,-49.970947265625,-0.0,329.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584100,293.11962890625,297.1499938964844,293.1499938964844,0.3185856938362121,-5866.45068359375,304.1407470703125,0.7802101969718933,0.2425954937934875,0.2201088368892669,293.6810607910156,297.1499938964844,293.1499938964844,0.0005991208017803,-64.0372085571289,283.1499328613281,0.4380916655063629,0.050000000745058,0.0499412007629871,293.08221435546875,297.1499938964844,293.1499938964844,0.2976216673851013,-4335.5869140625,304.1336669921875,0.7669450044631958,0.2306520491838455,0.1627231240272522,293.145263671875,297.1499938964844,293.1499938964844,0.8584172129631042,-12988.9697265625,304.0950012207031,0.9990000128746032,0.5730705857276917,0.4883637726306915,293.0756530761719,297.1499938964844,293.1499938964844,0.0083700241521,-3702.566650390625,295.0145263671875,0.4380916655063629,0.050000000745058,0.2368995547294616,282.09063720703125,291.1499938964844,256.0845947265625,255.0919647216797,282.03192138671875,293.4372253417969,282.0871276855469,1.0,0.3169213831424713,0.4760507941246032,0.4760507941246032,1.0,1.0,-1.3898212909698486,0.4247024655342102,0.9651187658309937,0.0976496264338493,0.0,0.0,1.0,77.09069061279297,86.0,-52.70278549194336,-0.0,334.8777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584160,293.11968994140625,297.1499938964844,293.1499938964844,0.3196618556976318,-5881.71630859375,304.1404724121094,0.7784819602966309,0.2429697811603546,0.2204824239015579,293.6759948730469,297.1499938964844,293.1499938964844,0.0006107302033342,-65.3147964477539,283.14990234375,0.4363851547241211,0.050000000745058,0.0499827973544597,293.0825500488281,297.1499938964844,293.1499938964844,0.2993689179420471,-4355.072265625,304.1334533691406,0.7657612562179565,0.2314447313547134,0.1633063852787017,293.1537780761719,297.1499938964844,293.1499938964844,0.8680899143218994,-13103.5283203125,304.0874328613281,0.9990000128746032,0.5714584589004517,0.4923881292343139,293.0745849609375,297.1499938964844,293.1499938964844,0.0084100132808089,-3716.655029296875,295.03277587890625,0.4363851547241211,0.050000000745058,0.2370968610048294,282.07037353515625,291.1499938964844,256.0552978515625,255.066635131836,282.0107116699219,293.42877197265625,282.0668334960937,1.0,0.3188550174236297,0.4759212136268616,0.4759212136268616,1.0,1.0,-1.396087408065796,0.4268524646759033,0.9692350029945374,0.0984550639986991,0.0,0.0,1.0,78.24832153320312,74.0,-54.5777587890625,-0.0,340.52349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584220,293.1194763183594,297.1499938964844,293.1499938964844,0.321567177772522,-5908.4697265625,304.1405029296875,0.7811627984046936,0.2437800765037536,0.2211544662714004,293.6658020019531,297.1499938964844,293.1499938964844,0.0006284196279011,-67.26832580566406,283.14990234375,0.4378483593463897,0.050000000745058,0.0499470010399818,293.0829162597656,297.1499938964844,293.1499938964844,0.3026164472103119,-4391.015625,304.1335754394531,0.7692949771881104,0.233080968260765,0.164407417178154,293.1647033691406,297.1499938964844,293.1499938964844,0.8655354976654053,-13047.0673828125,304.1136474609375,0.9990000128746032,0.5691162347793579,0.4889314174652099,293.0725402832031,297.1499938964844,293.1499938964844,0.0084645776078104,-3735.389892578125,295.0730285644531,0.4378483593463897,0.050000000745058,0.2369270622730255,282.0365905761719,291.1499938964844,255.99549865722656,255.0149078369141,281.9941711425781,293.4167785644531,282.034423828125,1.0,0.3170988857746124,0.4756620526313782,0.4756620526313782,1.0,1.0,-1.393830180168152,0.4257374107837677,0.9680927991867064,0.0977149009704589,0.0,0.0,1.0,77.30250549316406,62.0,-44.50489044189453,-0.0,337.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584280,293.1194763183594,297.1499938964844,293.1499938964844,0.321567177772522,-5908.4697265625,304.1405029296875,0.7811627984046936,0.2437800765037536,0.2211544662714004,293.6658020019531,297.1499938964844,293.1499938964844,0.0006284196279011,-67.26832580566406,283.14990234375,0.4378483593463897,0.050000000745058,0.0499470010399818,293.0829162597656,297.1499938964844,293.1499938964844,0.3026164472103119,-4391.015625,304.1335754394531,0.7692949771881104,0.233080968260765,0.164407417178154,293.1647033691406,297.1499938964844,293.1499938964844,0.8655354976654053,-13047.0673828125,304.1136474609375,0.9990000128746032,0.5691162347793579,0.4889314174652099,293.0725402832031,297.1499938964844,293.1499938964844,0.0084645776078104,-3735.389892578125,295.0730285644531,0.4378483593463897,0.050000000745058,0.2369270622730255,282.0365905761719,291.1499938964844,255.99549865722656,255.0149078369141,281.9941711425781,293.4167785644531,282.034423828125,1.0,0.3170988857746124,0.4756620526313782,0.4756620526313782,1.0,1.0,-1.393830180168152,0.4257374107837677,0.9680927991867064,0.0977149009704589,0.0,0.0,1.0,77.30250549316406,62.0,-44.50489044189453,-0.0,337.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584340,293.1189270019531,297.1499938964844,293.1499938964844,0.3231320083141327,-5930.08740234375,304.1410522460937,0.7892729640007019,0.2446624785661697,0.2218028455972671,293.6556701660156,297.1499938964844,293.1499938964844,0.0006352110649459,-68.02455139160156,283.1499328613281,0.4436932802200317,0.050000000745058,0.0498133115470409,293.0829162597656,297.1499938964844,293.1499938964844,0.305528312921524,-4422.89697265625,304.1342163085937,0.7781239151954651,0.2347767800092697,0.165480688214302,293.1566467285156,297.1499938964844,293.1499938964844,0.8420918583869934,-12735.0283203125,304.1652526855469,0.9990000128746032,0.5703356862068176,0.4757871627807617,293.07012939453125,297.1499938964844,293.1499938964844,0.0084967007860541,-3744.739501953125,295.12353515625,0.4436932802200317,0.050000000745058,0.2362928986549377,282.0203857421875,291.1499938964844,255.934310913086,254.96197509765625,282.0009460449219,293.4100952148437,282.0196228027344,1.0,0.3113187849521637,0.4754028916358948,0.4754028916358948,1.0,1.0,-1.3792012929916382,0.4201380610466003,0.9590632915496826,0.0948728024959564,0.0,0.0,1.0,73.66716766357422,65.0,-24.28107452392578,-0.0,321.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584400,293.1189270019531,297.1499938964844,293.1499938964844,0.3231320083141327,-5930.08740234375,304.1410522460937,0.7892729640007019,0.2446624785661697,0.2218028455972671,293.6556701660156,297.1499938964844,293.1499938964844,0.0006352110649459,-68.02455139160156,283.1499328613281,0.4436932802200317,0.050000000745058,0.0498133115470409,293.0829162597656,297.1499938964844,293.1499938964844,0.305528312921524,-4422.89697265625,304.1342163085937,0.7781239151954651,0.2347767800092697,0.165480688214302,293.1566467285156,297.1499938964844,293.1499938964844,0.8420918583869934,-12735.0283203125,304.1652526855469,0.9990000128746032,0.5703356862068176,0.4757871627807617,293.07012939453125,297.1499938964844,293.1499938964844,0.0084967007860541,-3744.739501953125,295.12353515625,0.4436932802200317,0.050000000745058,0.2362928986549377,282.0203857421875,291.1499938964844,255.934310913086,254.96197509765625,282.0009460449219,293.4100952148437,282.0196228027344,1.0,0.3113187849521637,0.4754028916358948,0.4754028916358948,1.0,1.0,-1.3792012929916382,0.4201380610466003,0.9590632915496826,0.0948728024959564,0.0,0.0,1.0,73.66716766357422,65.0,-24.28107452392578,-0.0,321.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584460,293.118408203125,297.1499938964844,293.1499938964844,0.3246911764144897,-5951.623046875,304.14141845703125,0.7949522733688354,0.2455561608076095,0.2225269973278045,293.6455383300781,297.1499938964844,293.1499938964844,0.0006383739528246,-68.37792205810547,283.14996337890625,0.4476268589496612,0.050000000745058,0.0497306361794471,293.0829467773437,297.1499938964844,293.1499938964844,0.3084288537502289,-4454.58447265625,304.1346130371094,0.7846305966377258,0.2364718168973922,0.1666049808263778,293.1356201171875,297.1499938964844,293.1499938964844,0.8254134058952332,-12528.666015625,304.1870422363281,0.9990000128746032,0.5744240880012512,0.467471718788147,293.06707763671875,297.1499938964844,293.1499938964844,0.0085421027615666,-3757.539306640625,295.18194580078125,0.4476268589496612,0.050000000745058,0.235900729894638,282.0127258300781,291.1499938964844,255.8719940185547,254.9080352783203,281.9962463378906,293.40576171875,282.0118103027344,1.0,0.3082631230354309,0.4752752780914306,0.4752752780914306,1.0,1.0,-1.370860934257507,0.4170080423355102,0.9538528323173524,0.0930862128734588,0.0,0.0,1.0,71.42716217041016,68.0,-15.410358428955078,-0.0,313.0178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584520,293.118408203125,297.1499938964844,293.1499938964844,0.3246911764144897,-5951.623046875,304.14141845703125,0.7949522733688354,0.2455561608076095,0.2225269973278045,293.6455383300781,297.1499938964844,293.1499938964844,0.0006383739528246,-68.37792205810547,283.14996337890625,0.4476268589496612,0.050000000745058,0.0497306361794471,293.0829467773437,297.1499938964844,293.1499938964844,0.3084288537502289,-4454.58447265625,304.1346130371094,0.7846305966377258,0.2364718168973922,0.1666049808263778,293.1356201171875,297.1499938964844,293.1499938964844,0.8254134058952332,-12528.666015625,304.1870422363281,0.9990000128746032,0.5744240880012512,0.467471718788147,293.06707763671875,297.1499938964844,293.1499938964844,0.0085421027615666,-3757.539306640625,295.18194580078125,0.4476268589496612,0.050000000745058,0.235900729894638,282.0127258300781,291.1499938964844,255.8719940185547,254.9080352783203,281.9962463378906,293.40576171875,282.0118103027344,1.0,0.3082631230354309,0.4752752780914306,0.4752752780914306,1.0,1.0,-1.370860934257507,0.4170080423355102,0.9538528323173524,0.0930862128734588,0.0,0.0,1.0,71.42716217041016,68.0,-15.410358428955078,-0.0,313.0178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584580,293.1178894042969,297.1499938964844,293.1499938964844,0.3264098763465881,-5975.5205078125,304.14141845703125,0.7979985475540161,0.2464602589607238,0.2233001142740249,293.6351318359375,297.1499938964844,293.1499938964844,0.0006444159662351,-69.04792785644531,283.14996337890625,0.4493751227855682,0.050000000745058,0.049695536494255,293.0830383300781,297.1499938964844,293.1499938964844,0.3114570081233978,-4487.708984375,304.1347045898437,0.7885489463806152,0.2381532490253448,0.1677527278661728,293.1158447265625,297.1499938964844,293.1499938964844,0.8174999356269836,-12439.693359375,304.1875,0.9990000128746032,0.5788002014160156,0.4638971984386444,293.0635070800781,297.1499938964844,293.1499938964844,0.00860380474478,-3775.793212890625,295.2430114746094,0.4493751227855682,0.050000000745058,0.2357342392206192,282.0009155273437,291.1499938964844,255.8088531494141,254.8533630371093,281.980712890625,293.4012451171875,281.9996643066406,1.0,0.3070868551731109,0.4751476347446441,0.4751476347446441,1.0,1.0,-1.368631362915039,0.4160937070846557,0.9525376558303832,0.0923444703221321,0.0,0.0,1.0,70.49542999267578,71.0,-16.98834991455078,-0.0,309.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584640,293.1178894042969,297.1499938964844,293.1499938964844,0.3264098763465881,-5975.5205078125,304.14141845703125,0.7979985475540161,0.2464602589607238,0.2233001142740249,293.6351318359375,297.1499938964844,293.1499938964844,0.0006444159662351,-69.04792785644531,283.14996337890625,0.4493751227855682,0.050000000745058,0.049695536494255,293.0830383300781,297.1499938964844,293.1499938964844,0.3114570081233978,-4487.708984375,304.1347045898437,0.7885489463806152,0.2381532490253448,0.1677527278661728,293.1158447265625,297.1499938964844,293.1499938964844,0.8174999356269836,-12439.693359375,304.1875,0.9990000128746032,0.5788002014160156,0.4638971984386444,293.0635070800781,297.1499938964844,293.1499938964844,0.00860380474478,-3775.793212890625,295.2430114746094,0.4493751227855682,0.050000000745058,0.2357342392206192,282.0009155273437,291.1499938964844,255.8088531494141,254.8533630371093,281.980712890625,293.4012451171875,281.9996643066406,1.0,0.3070868551731109,0.4751476347446441,0.4751476347446441,1.0,1.0,-1.368631362915039,0.4160937070846557,0.9525376558303832,0.0923444703221321,0.0,0.0,1.0,70.49542999267578,71.0,-16.98834991455078,-0.0,309.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
