time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584700,293.1176452636719,297.1499938964844,293.1499938964844,0.3273316621780395,-5988.37744140625,304.14129638671875,0.7987686991691589,0.2469174265861511,0.2237037271261215,293.6298217773437,297.1499938964844,293.1499938964844,0.0006485500489361,-69.50574493408203,283.14996337890625,0.449605792760849,0.050000000745058,0.0496909730136394,293.0830993652344,297.1499938964844,293.1499938964844,0.3130188882350921,-4504.798828125,304.1346435546875,0.7897563576698303,0.2389899939298629,0.1683332920074463,293.107666015625,297.1499938964844,293.1499938964844,0.8161755204200745,-12428.9833984375,304.1830749511719,0.9990000128746032,0.5808444023132324,0.463430792093277,293.0616455078125,297.1499938964844,293.1499938964844,0.0086391493678092,-3786.451171875,295.2738952636719,0.449605792760849,0.050000000745058,0.2357125878334045,281.9933166503906,291.1499938964844,255.77706909179688,254.8258209228516,281.9696350097656,293.39825439453125,281.9918212890625,1.0,0.3070734739303589,0.4750838279724121,0.4750838279724121,1.0,1.0,-1.369220495223999,0.4162530899047851,0.952967405319214,0.0922532230615615,0.0,0.0,1.0,70.38681030273438,71.0,-19.576866149902344,-0.0,309.8705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584760,293.11737060546875,297.1499938964844,293.1499938964844,0.328298807144165,-6001.8876953125,304.14111328125,0.7991161346435547,0.2473776638507843,0.2241169661283493,293.6244201660156,297.1499938964844,293.1499938964844,0.0006535880966112,-70.06355285644531,283.14996337890625,0.4494732022285461,0.050000000745058,0.0496935844421386,293.0831604003906,297.1499938964844,293.1499938964844,0.3146171569824219,-4522.28759765625,304.134521484375,0.7905387282371521,0.2398243993520736,0.1689173728227615,293.1009826660156,297.1499938964844,293.1499938964844,0.8164165616035461,-12437.6787109375,304.1766052246094,0.9990000128746032,0.5826922059059143,0.4636985957622528,293.059814453125,297.1499938964844,293.1499938964844,0.0086771780624985,-3798.051025390625,295.3047790527344,0.4494732022285461,0.050000000745058,0.2357249706983566,281.9842224121094,291.1499938964844,255.7451629638672,254.7981719970703,281.95611572265625,293.3944396972656,281.982421875,1.0,0.3073792159557342,0.475032240152359,0.475032240152359,1.0,1.0,-1.3707562685012815,0.416767954826355,0.9539883136749268,0.092331662774086,0.0,0.0,1.0,70.4757080078125,74.0,-23.08660697937012,-0.0,310.75360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584820,293.11688232421875,297.1499938964844,293.1499938964844,0.330376535654068,-6030.95751953125,304.140625,0.7987499833106995,0.2483073025941848,0.2249688357114792,293.6134948730469,297.1499938964844,293.1499938964844,0.0006666674744337,-71.51222229003906,283.14996337890625,0.4483015537261963,0.050000000745058,0.0497169457376003,293.08331298828125,297.1499938964844,293.1499938964844,0.3179319202899933,-4558.55224609375,304.1341552734375,0.7910306453704834,0.2414866983890533,0.1700941771268844,293.0928039550781,297.1499938964844,293.1499938964844,0.8210822343826294,-12505.443359375,304.1598815917969,0.9990000128746032,0.585605263710022,0.4660833775997162,293.0562438964844,297.1499938964844,293.1499938964844,0.0087605556473135,-3823.87255859375,295.3657531738281,0.4483015537261963,0.050000000745058,0.2358357906341552,281.9609069824219,291.1499938964844,255.68121337890625,254.74270629882807,281.9231872558594,293.3841552734375,281.95855712890625,1.0,0.3087943792343139,0.4749290943145752,0.4749290943145752,1.0,1.0,-1.3762139081954956,0.418662428855896,0.9575514793395996,0.0928893759846687,0.0,0.0,1.0,71.15294647216797,77.0,-31.64616203308105,-0.0,314.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584880,293.11688232421875,297.1499938964844,293.1499938964844,0.330376535654068,-6030.95751953125,304.140625,0.7987499833106995,0.2483073025941848,0.2249688357114792,293.6134948730469,297.1499938964844,293.1499938964844,0.0006666674744337,-71.51222229003906,283.14996337890625,0.4483015537261963,0.050000000745058,0.0497169457376003,293.08331298828125,297.1499938964844,293.1499938964844,0.3179319202899933,-4558.55224609375,304.1341552734375,0.7910306453704834,0.2414866983890533,0.1700941771268844,293.0928039550781,297.1499938964844,293.1499938964844,0.8210822343826294,-12505.443359375,304.1598815917969,0.9990000128746032,0.585605263710022,0.4660833775997162,293.0562438964844,297.1499938964844,293.1499938964844,0.0087605556473135,-3823.87255859375,295.3657531738281,0.4483015537261963,0.050000000745058,0.2358357906341552,281.9609069824219,291.1499938964844,255.68121337890625,254.74270629882807,281.9231872558594,293.3841552734375,281.95855712890625,1.0,0.3087943792343139,0.4749290943145752,0.4749290943145752,1.0,1.0,-1.3762139081954956,0.418662428855896,0.9575514793395996,0.0928893759846687,0.0,0.0,1.0,71.15294647216797,77.0,-31.64616203308105,-0.0,314.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
584940,293.1163635253906,297.1499938964844,293.1499938964844,0.3326353728771209,-6062.5751953125,304.1399841308594,0.7972667217254639,0.2492474913597107,0.2258493155241012,293.6024475097656,297.1499938964844,293.1499938964844,0.0006835364038124,-73.38267517089844,283.1499328613281,0.4461966156959533,0.050000000745058,0.0497600324451923,293.0834655761719,297.1499938964844,293.1499938964844,0.321398377418518,-4596.43505859375,304.1336669921875,0.7903856635093689,0.2431412041187286,0.1712798476219177,293.09161376953125,297.1499938964844,293.1499938964844,0.8305283188819885,-12628.8095703125,304.1408386230469,0.9990000128746032,0.5873116850852966,0.4704493284225464,293.0528869628906,297.1499938964844,293.1499938964844,0.0088523458689451,-3852.694580078125,295.4253845214844,0.4461966156959533,0.050000000745058,0.2360401600599289,281.9310607910156,291.1499938964844,255.6172637939453,254.68722534179688,281.88409423828125,293.3708190917969,281.9281616210937,1.0,0.3110717535018921,0.4748259484767914,0.4748259484767914,1.0,1.0,-1.3842310905456543,0.4214842915534973,0.962746798992157,0.0938836112618446,0.0,0.0,1.0,72.37350463867188,80.0,-40.51440048217773,-0.0,321.2005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585000,293.1163635253906,297.1499938964844,293.1499938964844,0.3326353728771209,-6062.5751953125,304.1399841308594,0.7972667217254639,0.2492474913597107,0.2258493155241012,293.6024475097656,297.1499938964844,293.1499938964844,0.0006835364038124,-73.38267517089844,283.1499328613281,0.4461966156959533,0.050000000745058,0.0497600324451923,293.0834655761719,297.1499938964844,293.1499938964844,0.321398377418518,-4596.43505859375,304.1336669921875,0.7903856635093689,0.2431412041187286,0.1712798476219177,293.09161376953125,297.1499938964844,293.1499938964844,0.8305283188819885,-12628.8095703125,304.1408386230469,0.9990000128746032,0.5873116850852966,0.4704493284225464,293.0528869628906,297.1499938964844,293.1499938964844,0.0088523458689451,-3852.694580078125,295.4253845214844,0.4461966156959533,0.050000000745058,0.2360401600599289,281.9310607910156,291.1499938964844,255.6172637939453,254.68722534179688,281.88409423828125,293.3708190917969,281.9281616210937,1.0,0.3110717535018921,0.4748259484767914,0.4748259484767914,1.0,1.0,-1.3842310905456543,0.4214842915534973,0.962746798992157,0.0938836112618446,0.0,0.0,1.0,72.37350463867188,80.0,-40.51440048217773,-0.0,321.2005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585060,293.11590576171875,297.1499938964844,293.1499938964844,0.3350352644920349,-6096.1162109375,304.1393127441406,0.7949700355529785,0.250195175409317,0.2267518639564514,293.59136962890625,297.1499938964844,293.1499938964844,0.0007031515124253,-75.56095123291016,283.1499328613281,0.443448930978775,0.050000000745058,0.0498185642063617,293.08367919921875,297.1499938964844,293.1499938964844,0.3249842524528503,-4635.53173828125,304.13311767578125,0.7889070510864258,0.2447885125875473,0.1724717617034912,293.0968322753906,297.1499938964844,293.1499938964844,0.8438454866409302,-12795.2470703125,304.1217346191406,0.9990000128746032,0.5877427458763123,0.4763160645961761,293.0498352050781,297.1499938964844,293.1499938964844,0.0089510763064026,-3883.82861328125,295.4839172363281,0.443448930978775,0.050000000745058,0.2363178133964538,281.8964233398437,291.1499938964844,255.55360412597656,254.63194274902344,281.8439636230469,293.3559265136719,281.8932800292969,1.0,0.3140043318271637,0.4746200442314148,0.4746200442314148,1.0,1.0,-1.394190549850464,0.424896240234375,0.9692943096160888,0.0951025411486625,0.0,0.0,1.0,74.01942443847656,83.0,-46.97272491455078,-0.0,329.6100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585120,293.11590576171875,297.1499938964844,293.1499938964844,0.3350352644920349,-6096.1162109375,304.1393127441406,0.7949700355529785,0.250195175409317,0.2267518639564514,293.59136962890625,297.1499938964844,293.1499938964844,0.0007031515124253,-75.56095123291016,283.1499328613281,0.443448930978775,0.050000000745058,0.0498185642063617,293.08367919921875,297.1499938964844,293.1499938964844,0.3249842524528503,-4635.53173828125,304.13311767578125,0.7889070510864258,0.2447885125875473,0.1724717617034912,293.0968322753906,297.1499938964844,293.1499938964844,0.8438454866409302,-12795.2470703125,304.1217346191406,0.9990000128746032,0.5877427458763123,0.4763160645961761,293.0498352050781,297.1499938964844,293.1499938964844,0.0089510763064026,-3883.82861328125,295.4839172363281,0.443448930978775,0.050000000745058,0.2363178133964538,281.8964233398437,291.1499938964844,255.55360412597656,254.63194274902344,281.8439636230469,293.3559265136719,281.8932800292969,1.0,0.3140043318271637,0.4746200442314148,0.4746200442314148,1.0,1.0,-1.394190549850464,0.424896240234375,0.9692943096160888,0.0951025411486625,0.0,0.0,1.0,74.01942443847656,83.0,-46.97272491455078,-0.0,329.6100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585180,293.115478515625,297.1499938964844,293.1499938964844,0.3375374972820282,-6130.99658203125,304.1387023925781,0.7921001315116882,0.2511468231678009,0.2276702523231506,293.5802917480469,297.1499938964844,293.1499938964844,0.0007245901506394,-77.9459228515625,283.14990234375,0.4402922391891479,0.050000000745058,0.0498893000185489,293.0838623046875,297.1499938964844,293.1499938964844,0.3286581337451935,-4675.46533203125,304.13262939453125,0.786835789680481,0.2464284300804138,0.1736674904823303,293.1076965332031,297.1499938964844,293.1499938964844,0.8602743148803711,-12994.6923828125,304.1038513183594,0.9990000128746032,0.5868949294090271,0.4833106100559234,293.04705810546875,297.1499938964844,293.1499938964844,0.0090555688366293,-3916.705078125,295.5419616699219,0.4402922391891479,0.050000000745058,0.2366533577442169,281.8587341308594,291.1499938964844,255.4905242919922,254.5771026611328,281.802001953125,293.3411560058594,281.8553771972656,1.0,0.3174313902854919,0.4744141399860382,0.4744141399860382,1.0,1.0,-1.4056119918823242,0.4288385510444641,0.9767733812332152,0.0965814366936683,0.0,0.0,1.0,76.00115966796875,86.0,-51.77544403076172,-0.0,339.6061706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585240,293.115478515625,297.1499938964844,293.1499938964844,0.3375374972820282,-6130.99658203125,304.1387023925781,0.7921001315116882,0.2511468231678009,0.2276702523231506,293.5802917480469,297.1499938964844,293.1499938964844,0.0007245901506394,-77.9459228515625,283.14990234375,0.4402922391891479,0.050000000745058,0.0498893000185489,293.0838623046875,297.1499938964844,293.1499938964844,0.3286581337451935,-4675.46533203125,304.13262939453125,0.786835789680481,0.2464284300804138,0.1736674904823303,293.1076965332031,297.1499938964844,293.1499938964844,0.8602743148803711,-12994.6923828125,304.1038513183594,0.9990000128746032,0.5868949294090271,0.4833106100559234,293.04705810546875,297.1499938964844,293.1499938964844,0.0090555688366293,-3916.705078125,295.5419616699219,0.4402922391891479,0.050000000745058,0.2366533577442169,281.8587341308594,291.1499938964844,255.4905242919922,254.5771026611328,281.802001953125,293.3411560058594,281.8553771972656,1.0,0.3174313902854919,0.4744141399860382,0.4744141399860382,1.0,1.0,-1.4056119918823242,0.4288385510444641,0.9767733812332152,0.0965814366936683,0.0,0.0,1.0,76.00115966796875,86.0,-51.77544403076172,-0.0,339.6061706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585300,293.1152648925781,297.1499938964844,293.1499938964844,0.3388204276561737,-6148.84228515625,304.138427734375,0.7905126810073853,0.2516233026981354,0.2281337678432464,293.5747985839844,297.1499938964844,293.1499938964844,0.000735867943149,-79.20233154296875,283.14990234375,0.4386206865310669,0.050000000745058,0.0499283969402313,293.083984375,297.1499938964844,293.1499938964844,0.3305234313011169,-4695.68994140625,304.13238525390625,0.7856405973434448,0.247245579957962,0.1742661595344543,293.1148376464844,297.1499938964844,293.1499938964844,0.8694562315940857,-13104.234375,304.0955505371094,0.9990000128746032,0.5860303640365601,0.4871338009834289,293.0457763671875,297.1499938964844,293.1499938964844,0.0091095976531505,-3933.652587890625,295.5707702636719,0.4386206865310669,0.050000000745058,0.2368388175964355,281.8389587402344,291.1499938964844,255.4592742919922,254.5499420166016,281.78082275390625,293.3342590332031,281.83551025390625,1.0,0.3192885518074035,0.4743111729621887,0.4743111729621887,1.0,1.0,-1.4117459058761597,0.4309655725955963,0.980780303478241,0.0973994061350822,0.0,0.0,1.0,77.09465789794922,86.0,-53.601593017578125,-0.0,345.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585360,293.1150817871094,297.1499938964844,293.1499938964844,0.3401170074939728,-6166.84521484375,304.13818359375,0.7888506054878235,0.2520997822284698,0.2285994589328766,293.5692749023437,297.1499938964844,293.1499938964844,0.000747317681089,-80.47913360595703,283.14990234375,0.4369125366210937,0.050000000745058,0.0499696210026741,293.0840759277344,297.1499938964844,293.1499938964844,0.3324007093906402,-4716.0048828125,304.1321716308594,0.7843658924102783,0.248060792684555,0.174865037202835,293.12274169921875,297.1499938964844,293.1499938964844,0.8791823983192444,-13219.056640625,304.0877990722656,0.9990000128746032,0.584923267364502,0.4911323189735412,293.0446472167969,297.1499938964844,293.1499938964844,0.0091645009815692,-3950.80859375,295.599365234375,0.4369125366210937,0.050000000745058,0.2370343655347824,281.8188781738281,291.1499938964844,255.42828369140625,254.52297973632807,281.7606811523437,293.327880859375,281.8154602050781,1.0,0.3212233483791351,0.4741717875003814,0.4741717875003814,1.0,1.0,-1.4181078672409058,0.4331366717815399,0.9849711656570436,0.098220057785511,0.0,0.0,1.0,78.24646759033203,89.0,-54.63387680053711,-0.0,350.8888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585420,293.11474609375,297.1499938964844,293.1499938964844,0.3427245020866394,-6202.9375,304.1377868652344,0.7853686213493347,0.2530509829521179,0.2295349538326263,293.558349609375,297.1499938964844,293.1499938964844,0.0007700798450969,-83.02100372314453,283.14990234375,0.4334475398063659,0.050000000745058,0.0500575043261051,293.0843200683594,297.1499938964844,293.1499938964844,0.3361674547195434,-4756.63525390625,304.1318359375,0.7816444039344788,0.249684527516365,0.1760623008012771,293.140380859375,297.1499938964844,293.1499938964844,0.8999882936477661,-13461.1328125,304.07391357421875,0.9990000128746032,0.5820411443710327,0.4995496869087219,293.0426940917969,297.1499938964844,293.1499938964844,0.0092762531712651,-3985.418212890625,295.65625,0.4334475398063659,0.050000000745058,0.2374512404203415,281.7791442871094,291.1499938964844,255.3671875,254.46978759765625,281.7215270996094,293.3170166015625,281.7758178710937,1.0,0.3252800107002258,0.4738930165767669,0.4738930165767669,1.0,1.0,-1.4313783645629885,0.4376771748065948,0.993701159954071,0.0999602377414703,0.0,0.0,1.0,80.69918823242188,77.0,-55.02310943603516,-0.0,363.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585480,293.11474609375,297.1499938964844,293.1499938964844,0.3427245020866394,-6202.9375,304.1377868652344,0.7853686213493347,0.2530509829521179,0.2295349538326263,293.558349609375,297.1499938964844,293.1499938964844,0.0007700798450969,-83.02100372314453,283.14990234375,0.4334475398063659,0.050000000745058,0.0500575043261051,293.0843200683594,297.1499938964844,293.1499938964844,0.3361674547195434,-4756.63525390625,304.1318359375,0.7816444039344788,0.249684527516365,0.1760623008012771,293.140380859375,297.1499938964844,293.1499938964844,0.8999882936477661,-13461.1328125,304.07391357421875,0.9990000128746032,0.5820411443710327,0.4995496869087219,293.0426940917969,297.1499938964844,293.1499938964844,0.0092762531712651,-3985.418212890625,295.65625,0.4334475398063659,0.050000000745058,0.2374512404203415,281.7791442871094,291.1499938964844,255.3671875,254.46978759765625,281.7215270996094,293.3170166015625,281.7758178710937,1.0,0.3252800107002258,0.4738930165767669,0.4738930165767669,1.0,1.0,-1.4313783645629885,0.4376771748065948,0.993701159954071,0.0999602377414703,0.0,0.0,1.0,80.69918823242188,77.0,-55.02310943603516,-0.0,363.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585540,293.1142272949219,297.1499938964844,293.1499938964844,0.3450459539890289,-6234.71142578125,304.13800048828125,0.788018524646759,0.2540534734725952,0.2303855121135711,293.5474548339844,297.1499938964844,293.1499938964844,0.000786553369835,-84.87034606933594,283.14990234375,0.4346844851970672,0.050000000745058,0.0500253923237323,293.08428955078125,297.1499938964844,293.1499938964844,0.3396481573581695,-4793.8330078125,304.1321105957031,0.7849941849708557,0.2513523399829864,0.1771886199712753,293.1520080566406,297.1499938964844,293.1499938964844,0.8986913561820984,-13415.3583984375,304.1025695800781,0.9990000128746032,0.5798901319503784,0.4964953958988189,293.0409545898437,297.1499938964844,293.1499938964844,0.0093581629917025,-4009.543212890625,295.7165832519531,0.4346844851970672,0.050000000745058,0.2372989207506179,281.7470397949219,291.1499938964844,255.3074951171875,254.4177703857422,281.7079162597656,293.309326171875,281.7450866699219,1.0,0.3237359821796417,0.4736142456531524,0.4736142456531524,1.0,1.0,-1.4298745393753052,0.4367872476577759,0.9930872321128844,0.0994012728333473,0.0,0.0,1.0,79.86107635498047,65.0,-42.79083633422852,-0.0,360.4516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585600,293.1142272949219,297.1499938964844,293.1499938964844,0.3450459539890289,-6234.71142578125,304.13800048828125,0.788018524646759,0.2540534734725952,0.2303855121135711,293.5474548339844,297.1499938964844,293.1499938964844,0.000786553369835,-84.87034606933594,283.14990234375,0.4346844851970672,0.050000000745058,0.0500253923237323,293.08428955078125,297.1499938964844,293.1499938964844,0.3396481573581695,-4793.8330078125,304.1321105957031,0.7849941849708557,0.2513523399829864,0.1771886199712753,293.1520080566406,297.1499938964844,293.1499938964844,0.8986913561820984,-13415.3583984375,304.1025695800781,0.9990000128746032,0.5798901319503784,0.4964953958988189,293.0409545898437,297.1499938964844,293.1499938964844,0.0093581629917025,-4009.543212890625,295.7165832519531,0.4346844851970672,0.050000000745058,0.2372989207506179,281.7470397949219,291.1499938964844,255.3074951171875,254.4177703857422,281.7079162597656,293.309326171875,281.7450866699219,1.0,0.3237359821796417,0.4736142456531524,0.4736142456531524,1.0,1.0,-1.4298745393753052,0.4367872476577759,0.9930872321128844,0.0994012728333473,0.0,0.0,1.0,79.86107635498047,65.0,-42.79083633422852,-0.0,360.4516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585660,293.1134338378906,297.1499938964844,293.1499938964844,0.346980482339859,-6260.80029296875,304.1387939453125,0.7960723638534546,0.255115658044815,0.2311985343694687,293.5367431640625,297.1499938964844,293.1499938964844,0.0007919700001366,-85.48753356933594,283.1499328613281,0.4401198327541351,0.050000000745058,0.0498931594192981,293.083984375,297.1499938964844,293.1499938964844,0.3427454829216003,-4826.5751953125,304.1329345703125,0.7937271595001221,0.253075897693634,0.1782821714878082,293.14471435546875,297.1499938964844,293.1499938964844,0.8759172558784485,-13109.5498046875,304.15673828125,0.9990000128746032,0.5812812447547913,0.4837002158164978,293.03887939453125,297.1499938964844,293.1499938964844,0.0094130877405405,-4023.28662109375,295.78619384765625,0.4401198327541351,0.050000000745058,0.2366716712713241,281.73248291015625,291.1499938964844,255.2494964599609,254.3671875,281.7153015136719,293.3016662597656,281.7318420410156,1.0,0.3181476593017578,0.4733455777168274,0.4733455777168274,1.0,1.0,-1.4158966541290283,0.4313596189022064,0.9845370650291444,0.0967741310596466,0.0,0.0,1.0,76.2706069946289,68.0,-22.42633438110352,-0.0,345.0740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585720,293.1134338378906,297.1499938964844,293.1499938964844,0.346980482339859,-6260.80029296875,304.1387939453125,0.7960723638534546,0.255115658044815,0.2311985343694687,293.5367431640625,297.1499938964844,293.1499938964844,0.0007919700001366,-85.48753356933594,283.1499328613281,0.4401198327541351,0.050000000745058,0.0498931594192981,293.083984375,297.1499938964844,293.1499938964844,0.3427454829216003,-4826.5751953125,304.1329345703125,0.7937271595001221,0.253075897693634,0.1782821714878082,293.14471435546875,297.1499938964844,293.1499938964844,0.8759172558784485,-13109.5498046875,304.15673828125,0.9990000128746032,0.5812812447547913,0.4837002158164978,293.03887939453125,297.1499938964844,293.1499938964844,0.0094130877405405,-4023.28662109375,295.78619384765625,0.4401198327541351,0.050000000745058,0.2366716712713241,281.73248291015625,291.1499938964844,255.2494964599609,254.3671875,281.7153015136719,293.3016662597656,281.7318420410156,1.0,0.3181476593017578,0.4733455777168274,0.4733455777168274,1.0,1.0,-1.4158966541290283,0.4313596189022064,0.9845370650291444,0.0967741310596466,0.0,0.0,1.0,76.2706069946289,68.0,-22.42633438110352,-0.0,345.0740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585780,293.1130065917969,297.1499938964844,293.1499938964844,0.3481061160564422,-6275.9619140625,304.1391906738281,0.7998447418212891,0.2557560801506042,0.2317223399877548,293.5304260253906,297.1499938964844,293.1499938964844,0.0007927680271677,-85.5810546875,283.1499328613281,0.4426030218601227,0.050000000745058,0.0498370118439197,293.0838317871094,297.1499938964844,293.1499938964844,0.3445708155632019,-4845.8349609375,304.1333312988281,0.7979179620742798,0.25411257147789,0.1789656430482864,293.1329345703125,297.1499938964844,293.1499938964844,0.8649104833602905,-12971.1845703125,304.1746520996094,0.9990000128746032,0.5836833119392395,0.4781616628170013,293.0373840332031,297.1499938964844,293.1499938964844,0.0094523960724473,-4032.81298828125,295.8319091796875,0.4426030218601227,0.050000000745058,0.2364053279161453,281.72930908203125,291.1499938964844,255.21563720703125,254.337631225586,281.7159118652344,293.2964782714844,281.7287292480469,1.0,0.3161709904670715,0.4731843471527099,0.4731843471527099,1.0,1.0,-1.410303831100464,0.4291450381278991,0.9811587929725648,0.095574676990509,0.0,0.0,1.0,74.74993896484375,68.0,-14.540298461914062,-0.0,338.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585840,293.1127624511719,297.1499938964844,293.1499938964844,0.3488845825195312,-6286.48828125,304.13934326171875,0.8016892671585083,0.2561806738376617,0.2320795804262161,293.52618408203125,297.1499938964844,293.1499938964844,0.0007939233328215,-85.71256256103516,283.14996337890625,0.4437367022037506,0.050000000745058,0.0498121678829193,293.083740234375,297.1499938964844,293.1499938964844,0.3458160758018493,-4858.99462890625,304.13348388671875,0.8000435829162598,0.2548006176948547,0.1794273406267166,293.12481689453125,297.1499938964844,293.1499938964844,0.8597874045372009,-12909.0703125,304.180419921875,0.9990000128746032,0.5854450464248657,0.4756911695003509,293.0362548828125,297.1499938964844,293.1499938964844,0.0094831110909581,-4040.5263671875,295.8629455566406,0.4437367022037506,0.050000000745058,0.2362874746322631,281.7264709472656,291.1499938964844,255.1934814453125,254.3182830810547,281.71368408203125,293.29302978515625,281.7257995605469,1.0,0.3152603805065155,0.4730768799781799,0.4730768799781799,1.0,1.0,-1.4081487655639648,0.428238183259964,0.9799106121063232,0.0950624868273735,0.0,0.0,1.0,74.0830307006836,71.0,-12.763779640197754,-0.0,336.1943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585900,293.1124572753906,297.1499938964844,293.1499938964844,0.3498821258544922,-6300.00537109375,304.13946533203125,0.8034605383872986,0.2567115724086761,0.2325347363948822,293.5208740234375,297.1499938964844,293.1499938964844,0.0007957933703437,-85.9241714477539,283.14996337890625,0.4447266459465027,0.050000000745058,0.0497908592224121,293.0836486816406,297.1499938964844,293.1499938964844,0.3473956286907196,-4875.69580078125,304.13360595703125,0.8021652102470398,0.2556586265563965,0.1800100803375244,293.1151123046875,297.1499938964844,293.1499938964844,0.8551515936851501,-12855.1875,304.18328857421875,0.9990000128746032,0.5876665115356445,0.4735621511936188,293.0347595214844,297.1499938964844,293.1499938964844,0.0095254424959421,-4051.297607421875,295.9023742675781,0.4447266459465027,0.050000000745058,0.2361864000558853,281.722412109375,291.1499938964844,255.16629028320312,254.29454040527344,281.7091369628906,293.2887878417969,281.7216186523437,1.0,0.3145397007465362,0.4729425609111786,0.4729425609111786,1.0,1.0,-1.4066908359527588,0.4275545179843902,0.979136288166046,0.0946265682578086,0.0,0.0,1.0,73.5174560546875,71.0,-12.199151039123535,-0.0,334.1646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
585960,293.1121826171875,297.1499938964844,293.1499938964844,0.3509165346622467,-6314.05908203125,304.1394958496094,0.8046993017196655,0.2572429478168487,0.2329991161823272,293.5154724121094,297.1499938964844,293.1499938964844,0.0007984007243067,-86.21806335449219,283.14996337890625,0.4452835023403168,0.050000000745058,0.0497790277004241,293.08355712890625,297.1499938964844,293.1499938964844,0.3490090072154999,-4892.7685546875,304.1336669921875,0.8037513494491577,0.2565144896507263,0.1805981695652008,293.1064758300781,297.1499938964844,293.1499938964844,0.8523554801940918,-12825.3134765625,304.1822509765625,0.9990000128746032,0.5898069143295288,0.4723758399486542,293.033203125,297.1499938964844,293.1499938964844,0.0095715671777725,-4063.20654296875,295.9422302246094,0.4452835023403168,0.050000000745058,0.2361302673816681,281.7173156738281,291.1499938964844,255.13970947265625,254.27130126953125,281.7003173828125,293.2846374511719,281.7162475585937,1.0,0.3142287135124206,0.4729000926017761,0.4729000926017761,1.0,1.0,-1.406447410583496,0.4274146854877472,0.9790326952934264,0.09449303150177,0.0,0.0,1.0,73.21263122558594,74.0,-13.972088813781738,-0.0,333.3228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586020,293.1116638183594,297.1499938964844,293.1499938964844,0.3531287908554077,-6344.21923828125,304.1393127441406,0.8058297634124756,0.2583068907260895,0.2339512854814529,293.5046081542969,297.1499938964844,293.1499938964844,0.0008067766902968,-87.1600341796875,283.14996337890625,0.4452900886535644,0.050000000745058,0.0497788712382316,293.0834655761719,297.1499938964844,293.1499938964844,0.3523702621459961,-4928.37646484375,304.13348388671875,0.8055654168128967,0.2582200169563293,0.1817872822284698,293.0934753417969,297.1499938964844,293.1499938964844,0.8517393469810486,-12828.083984375,304.1723327636719,0.9990000128746032,0.59355628490448,0.4723617136478424,293.0299987792969,297.1499938964844,293.1499938964844,0.0096744867041707,-4090.3583984375,296.0218200683594,0.4452900886535644,0.050000000745058,0.2361295372247696,281.7018737792969,291.1499938964844,255.0884704589844,254.2265014648437,281.6773681640625,293.27618408203125,281.7003173828125,1.0,0.3146302402019501,0.4728151261806488,0.4728151261806488,1.0,1.0,-1.4089980125427246,0.4282524883747101,0.9807455539703368,0.0947411209344863,0.0,0.0,1.0,73.25057220458984,77.0,-20.695594787597656,-0.0,334.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586080,293.1116638183594,297.1499938964844,293.1499938964844,0.3531287908554077,-6344.21923828125,304.1393127441406,0.8058297634124756,0.2583068907260895,0.2339512854814529,293.5046081542969,297.1499938964844,293.1499938964844,0.0008067766902968,-87.1600341796875,283.14996337890625,0.4452900886535644,0.050000000745058,0.0497788712382316,293.0834655761719,297.1499938964844,293.1499938964844,0.3523702621459961,-4928.37646484375,304.13348388671875,0.8055654168128967,0.2582200169563293,0.1817872822284698,293.0934753417969,297.1499938964844,293.1499938964844,0.8517393469810486,-12828.083984375,304.1723327636719,0.9990000128746032,0.59355628490448,0.4723617136478424,293.0299987792969,297.1499938964844,293.1499938964844,0.0096744867041707,-4090.3583984375,296.0218200683594,0.4452900886535644,0.050000000745058,0.2361295372247696,281.7018737792969,291.1499938964844,255.0884704589844,254.2265014648437,281.6773681640625,293.27618408203125,281.7003173828125,1.0,0.3146302402019501,0.4728151261806488,0.4728151261806488,1.0,1.0,-1.4089980125427246,0.4282524883747101,0.9807455539703368,0.0947411209344863,0.0,0.0,1.0,73.25057220458984,77.0,-20.695594787597656,-0.0,334.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586140,293.1112060546875,297.1499938964844,293.1499938964844,0.3554886281490326,-6376.431640625,304.1389465332031,0.8055136799812317,0.2593685984611511,0.2349264770746231,293.4935913085937,297.1499938964844,293.1499938964844,0.0008182830060832,-88.4534912109375,283.14996337890625,0.4441139996051788,0.050000000745058,0.0498039610683918,293.0834045410156,297.1499938964844,293.1499938964844,0.3558712899684906,-4965.44384765625,304.1331481933594,0.8059166073799133,0.2599158883094787,0.1829885691404342,293.08697509765625,297.1499938964844,293.1499938964844,0.8567789793014526,-12899.072265625,304.1564025878906,0.9990000128746032,0.5963194966316223,0.4748761355876922,293.0268859863281,297.1499938964844,293.1499938964844,0.0097890198230743,-4120.94775390625,296.1011047363281,0.4441139996051788,0.050000000745058,0.2362485527992248,281.6813049316406,291.1499938964844,255.04005432128903,254.18411254882807,281.64959716796875,293.26727294921875,281.6793212890625,1.0,0.3161278069019317,0.4727301895618438,0.4727301895618438,1.0,1.0,-1.414800763130188,0.4302726984024048,0.9845280647277832,0.0955295264720916,0.0,0.0,1.0,73.9839859008789,80.0,-27.68257522583008,-0.0,339.0560913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586200,293.1112060546875,297.1499938964844,293.1499938964844,0.3554886281490326,-6376.431640625,304.1389465332031,0.8055136799812317,0.2593685984611511,0.2349264770746231,293.4935913085937,297.1499938964844,293.1499938964844,0.0008182830060832,-88.4534912109375,283.14996337890625,0.4441139996051788,0.050000000745058,0.0498039610683918,293.0834045410156,297.1499938964844,293.1499938964844,0.3558712899684906,-4965.44384765625,304.1331481933594,0.8059166073799133,0.2599158883094787,0.1829885691404342,293.08697509765625,297.1499938964844,293.1499938964844,0.8567789793014526,-12899.072265625,304.1564025878906,0.9990000128746032,0.5963194966316223,0.4748761355876922,293.0268859863281,297.1499938964844,293.1499938964844,0.0097890198230743,-4120.94775390625,296.1011047363281,0.4441139996051788,0.050000000745058,0.2362485527992248,281.6813049316406,291.1499938964844,255.04005432128903,254.18411254882807,281.64959716796875,293.26727294921875,281.6793212890625,1.0,0.3161278069019317,0.4727301895618438,0.4727301895618438,1.0,1.0,-1.414800763130188,0.4302726984024048,0.9845280647277832,0.0955295264720916,0.0,0.0,1.0,73.9839859008789,80.0,-27.68257522583008,-0.0,339.0560913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586260,293.1108703613281,297.1499938964844,293.1499938964844,0.3579472601413727,-6409.95263671875,304.1385192871094,0.804107129573822,0.2604225575923919,0.2359144836664199,293.48260498046875,297.1499938964844,293.1499938964844,0.0008318499894812,-89.9792709350586,283.1499328613281,0.442078024148941,0.050000000745058,0.0498486086726188,293.0834350585937,297.1499938964844,293.1499938964844,0.3594686090946197,-5003.4501953125,304.1327819824219,0.8051653504371643,0.2615993022918701,0.1841960698366165,293.0869140625,297.1499938964844,293.1499938964844,0.8664165139198303,-13023.0,304.13818359375,0.9990000128746032,0.5979408621788025,0.4793169498443603,293.0240478515625,297.1499938964844,293.1499938964844,0.0099128056317567,-4154.0390625,296.17999267578125,0.442078024148941,0.050000000745058,0.236460343003273,281.6573486328125,291.1499938964844,254.99473571777344,254.14439392089844,281.62213134765625,293.2579040527344,281.6552429199219,1.0,0.3184601664543152,0.4725223183631897,0.4725223183631897,1.0,1.0,-1.4230741262435913,0.4330506920814514,0.99002343416214,0.0965931639075279,0.0,0.0,1.0,75.25617980957031,83.0,-32.23102569580078,-0.0,346.0196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586320,293.1108703613281,297.1499938964844,293.1499938964844,0.3579472601413727,-6409.95263671875,304.1385192871094,0.804107129573822,0.2604225575923919,0.2359144836664199,293.48260498046875,297.1499938964844,293.1499938964844,0.0008318499894812,-89.9792709350586,283.1499328613281,0.442078024148941,0.050000000745058,0.0498486086726188,293.0834350585937,297.1499938964844,293.1499938964844,0.3594686090946197,-5003.4501953125,304.1327819824219,0.8051653504371643,0.2615993022918701,0.1841960698366165,293.0869140625,297.1499938964844,293.1499938964844,0.8664165139198303,-13023.0,304.13818359375,0.9990000128746032,0.5979408621788025,0.4793169498443603,293.0240478515625,297.1499938964844,293.1499938964844,0.0099128056317567,-4154.0390625,296.17999267578125,0.442078024148941,0.050000000745058,0.236460343003273,281.6573486328125,291.1499938964844,254.99473571777344,254.14439392089844,281.62213134765625,293.2579040527344,281.6552429199219,1.0,0.3184601664543152,0.4725223183631897,0.4725223183631897,1.0,1.0,-1.4230741262435913,0.4330506920814514,0.99002343416214,0.0965931639075279,0.0,0.0,1.0,75.25617980957031,83.0,-32.23102569580078,-0.0,346.0196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586380,293.1106262207031,297.1499938964844,293.1499938964844,0.3604653477668762,-6444.20751953125,304.1381530761719,0.8018951416015625,0.2614628374576568,0.2369060516357422,293.4716491699219,297.1499938964844,293.1499938964844,0.000846755283419,-91.6568832397461,283.1499328613281,0.4394518136978149,0.050000000745058,0.0499086081981658,293.0835266113281,297.1499938964844,293.1499938964844,0.3631272912025451,-5041.99267578125,304.1324157714844,0.8035961985588074,0.2632664442062378,0.1854041516780853,293.0926818847656,297.1499938964844,293.1499938964844,0.8797786831855774,-13187.8642578125,304.1199035644531,0.9990000128746032,0.5983803272247314,0.4852201640605926,293.02154541015625,297.1499938964844,293.1499938964844,0.0100435391068458,-4188.82080078125,296.25836181640625,0.4394518136978149,0.050000000745058,0.2367449551820755,281.6313781738281,291.1499938964844,254.95278930664065,254.10757446289065,281.5930480957031,293.2486572265625,281.6291198730469,1.0,0.3214266002178192,0.4723144173622131,0.4723144173622131,1.0,1.0,-1.4332140684127808,0.436506062746048,0.9967080354690552,0.097975917160511,0.0,0.0,1.0,76.9510269165039,86.0,-35.6722526550293,-0.0,354.9793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586440,293.1106262207031,297.1499938964844,293.1499938964844,0.3604653477668762,-6444.20751953125,304.1381530761719,0.8018951416015625,0.2614628374576568,0.2369060516357422,293.4716491699219,297.1499938964844,293.1499938964844,0.000846755283419,-91.6568832397461,283.1499328613281,0.4394518136978149,0.050000000745058,0.0499086081981658,293.0835266113281,297.1499938964844,293.1499938964844,0.3631272912025451,-5041.99267578125,304.1324157714844,0.8035961985588074,0.2632664442062378,0.1854041516780853,293.0926818847656,297.1499938964844,293.1499938964844,0.8797786831855774,-13187.8642578125,304.1199035644531,0.9990000128746032,0.5983803272247314,0.4852201640605926,293.02154541015625,297.1499938964844,293.1499938964844,0.0100435391068458,-4188.82080078125,296.25836181640625,0.4394518136978149,0.050000000745058,0.2367449551820755,281.6313781738281,291.1499938964844,254.95278930664065,254.10757446289065,281.5930480957031,293.2486572265625,281.6291198730469,1.0,0.3214266002178192,0.4723144173622131,0.4723144173622131,1.0,1.0,-1.4332140684127808,0.436506062746048,0.9967080354690552,0.097975917160511,0.0,0.0,1.0,76.9510269165039,86.0,-35.6722526550293,-0.0,354.9793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
