time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586500,293.11053466796875,297.1499938964844,293.1499938964844,0.3617417514324188,-6461.53857421875,304.13800048828125,0.8005625605583191,0.2619763910770416,0.2374007254838943,293.4662170410156,297.1499938964844,293.1499938964844,0.0008546769968234,-92.54916381835938,283.1499328613281,0.437989205121994,0.050000000745058,0.0499432794749736,293.0835876464844,297.1499938964844,293.1499938964844,0.36497563123703,-5061.41943359375,304.1322631835937,0.8025806546211243,0.2640928030014038,0.1860068589448928,293.0974426269531,297.1499938964844,293.1499938964844,0.887624979019165,-13282.5927734375,304.1111145019531,0.9990000128746032,0.5981724262237549,0.4885989725589752,293.0204772949219,297.1499938964844,293.1499938964844,0.0101112676784396,-4206.75390625,296.2972106933594,0.437989205121994,0.050000000745058,0.236909419298172,281.61767578125,291.1499938964844,254.93316650390625,254.09034729003903,281.5782775878906,293.2443542480469,281.6153564453125,1.0,0.3230952322483063,0.4722104966640472,0.4722104966640472,1.0,1.0,-1.438826322555542,0.4384327530860901,1.0003935098648071,0.0987646579742431,0.0,0.0,1.0,77.92704010009766,86.0,-37.04399108886719,-0.0,360.0779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586560,293.1105041503906,297.1499938964844,293.1499938964844,0.3630212545394897,-6478.8828125,304.1378479003906,0.7991116046905518,0.2624847292900085,0.2378935366868972,293.4608154296875,297.1499938964844,293.1499938964844,0.0008627244969829,-93.45606994628906,283.1499328613281,0.4364580512046814,0.050000000745058,0.0499806068837642,293.0837097167969,297.1499938964844,293.1499938964844,0.3668283522129059,-5080.8564453125,304.1321105957031,0.8014437556266785,0.2649136781692505,0.1866078376770019,293.103271484375,297.1499938964844,293.1499938964844,0.8961306214332581,-13384.009765625,304.1027526855469,0.9990000128746032,0.5976937413215637,0.4922104179859161,293.0195007324219,297.1499938964844,293.1499938964844,0.0101802311837673,-4224.91650390625,296.3358459472656,0.4364580512046814,0.050000000745058,0.2370864897966385,281.6037902832031,291.1499938964844,254.9144897460937,254.07394409179688,281.5646057128906,293.2403869628906,281.6015014648437,1.0,0.3248650133609772,0.4720690548419952,0.4720690548419952,1.0,1.0,-1.444731831550598,0.4404249191284179,1.0043069124221802,0.0995652973651886,0.0,0.0,1.0,78.97599029541016,89.0,-37.69521713256836,-0.0,365.5338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586620,293.1105041503906,297.1499938964844,293.1499938964844,0.3655597865581512,-6513.1904296875,304.1376647949219,0.7959367036819458,0.2634829878807068,0.2388699650764465,293.4501342773437,297.1499938964844,293.1499938964844,0.0008785654790699,-95.24243927001952,283.1499328613281,0.4332669675350189,0.050000000745058,0.0500620380043983,293.083984375,297.1499938964844,293.1499938964844,0.3705178201198578,-5119.44091796875,304.1319274902344,0.7988876104354858,0.26653653383255,0.187802255153656,293.1175842285156,297.1499938964844,293.1499938964844,0.9147894382476808,-13602.8203125,304.08746337890625,0.9990000128746032,0.595982015132904,0.4999981522560119,293.01788330078125,297.1499938964844,293.1499938964844,0.0103210108354687,-4261.56982421875,296.4127502441406,0.4332669675350189,0.050000000745058,0.2374727576971054,281.57672119140625,291.1499938964844,254.8801422119141,254.0437164306641,281.53839111328125,293.23388671875,281.57452392578125,1.0,0.3286500871181488,0.4717862010002136,0.4717862010002136,1.0,1.0,-1.4572478532791138,0.4446636140346527,1.012584209442139,0.1012961044907569,0.0,0.0,1.0,81.25991821289062,92.0,-37.51255416870117,-0.0,377.3744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586680,293.1105041503906,297.1499938964844,293.1499938964844,0.3655597865581512,-6513.1904296875,304.1376647949219,0.7959367036819458,0.2634829878807068,0.2388699650764465,293.4501342773437,297.1499938964844,293.1499938964844,0.0008785654790699,-95.24243927001952,283.1499328613281,0.4332669675350189,0.050000000745058,0.0500620380043983,293.083984375,297.1499938964844,293.1499938964844,0.3705178201198578,-5119.44091796875,304.1319274902344,0.7988876104354858,0.26653653383255,0.187802255153656,293.1175842285156,297.1499938964844,293.1499938964844,0.9147894382476808,-13602.8203125,304.08746337890625,0.9990000128746032,0.595982015132904,0.4999981522560119,293.01788330078125,297.1499938964844,293.1499938964844,0.0103210108354687,-4261.56982421875,296.4127502441406,0.4332669675350189,0.050000000745058,0.2374727576971054,281.57672119140625,291.1499938964844,254.8801422119141,254.0437164306641,281.53839111328125,293.23388671875,281.57452392578125,1.0,0.3286500871181488,0.4717862010002136,0.4717862010002136,1.0,1.0,-1.4572478532791138,0.4446636140346527,1.012584209442139,0.1012961044907569,0.0,0.0,1.0,81.25991821289062,92.0,-37.51255416870117,-0.0,377.3744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
586740,293.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1376037597656,0.7925084829330444,0.0,0.2398285120725631,293.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499328613281,0.4300050139427185,0.0,0.0501508601009845,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1318664550781,0.7960648536682129,0.0,0.188982293009758,293.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.07427978515625,0.9990000128746032,0.0,0.5083569288253784,293.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.48876953125,0.4300050139427185,0.0,0.2378941029310226,281.550537109375,294.1499938964844,254.8500061035156,254.01715087890625,281.5140075683594,293.2296142578125,281.5484313964844,0.0,0.0,0.4715033173561096,0.4715033173561096,1.0,1.0,-1.4704617261886597,0.4491621553897857,1.0212996006011963,0.1031698212027549,0.0,0.0,0.0,83.74649047851562,60.0,-36.414493560791016,-0.0,390.2540588378906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1376037597656,0.7925084829330444,0.0,0.2398285120725631,293.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499328613281,0.4300050139427185,0.0,0.0501508601009845,293.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1318664550781,0.7960648536682129,0.0,0.188982293009758,293.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.07427978515625,0.9990000128746032,0.0,0.5083569288253784,293.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.48876953125,0.4300050139427185,0.0,0.2378941029310226,281.550537109375,294.1499938964844,254.8500061035156,254.01715087890625,281.5140075683594,293.2296142578125,281.5484313964844,0.0,0.0,0.4715033173561096,0.4715033173561096,1.0,1.0,-1.4704617261886597,0.4491621553897857,1.0212996006011963,0.1031698212027549,0.0,0.0,0.0,83.74649047851562,60.0,-36.414493560791016,-0.0,390.2540588378906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.857421875,0.0,0.0,0.0009685913682915,293.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4512023925781,0.0,0.0,0.0002792666491586,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8266906738281,0.0,0.0,0.0007625084253959,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960754394531,0.0,0.0,0.0021586713846772,292.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,0.0013247207971289,281.832275390625,294.1499938964844,254.8247985839844,253.99490356445312,274.665283203125,279.06658935546875,281.5841979980469,0.0,0.0,0.2829020023345947,0.2829020023345947,1.0,1.0,-0.0065939631313085,0.0039274869486689,0.0026664761826395,-0.0431025177240371,0.0,0.0,0.0,-0.0413112975656986,60.0,-275.3076171875,-0.0,-2.963612814710359e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460685906002887e-20,1.9031769918032927e-20,-6.571083204236472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.857421875,0.0,0.0,0.0009685913682915,293.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4512023925781,0.0,0.0,0.0002792666491586,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8266906738281,0.0,0.0,0.0007625084253959,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960754394531,0.0,0.0,0.0021586713846772,292.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,0.0013247207971289,281.832275390625,294.1499938964844,254.8247985839844,253.99490356445312,274.665283203125,279.06658935546875,281.5841979980469,0.0,0.0,0.2829020023345947,0.2829020023345947,1.0,1.0,-0.0065939631313085,0.0039274869486689,0.0026664761826395,-0.0431025177240371,0.0,0.0,0.0,-0.0413112975656986,60.0,-275.3076171875,-0.0,-2.963612814710359e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460685906002887e-20,1.9031769918032927e-20,-6.571083204236472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8105773925781,0.0,0.0,0.0001286159676965,293.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4447326660156,0.0,0.0,0.0001137591825681,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7801208496094,0.0,0.0,0.0001003028955892,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.65802001953125,0.0,0.0,0.0001687613839749,292.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,0.0005396245978772,281.8313293457031,294.1499938964844,254.81417846679688,253.98550415039065,274.2044982910156,271.2860412597656,281.5799560546875,0.0,0.0,0.0859933719038963,0.0859933719038963,1.0,1.0,-0.0012615226441994,0.0001835723960539,0.0010779503500089,-0.0450795441865921,0.0,0.0,0.0,-0.0143427811563014,60.0,-136.1490936279297,-0.0,-1.0847931974922177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.931991573988491e-21,1.3642234247265328e-20,-4.7102426732768345e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7958068847656,0.0,0.0,0.0001036969115375,293.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4401550292969,0.0,0.0,0.0001086184638552,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655639648437,0.0,0.0,8.066029113251716e-05,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65118408203125,0.0,0.0,0.0001100849112845,292.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,0.0005152391968294,281.8309020996094,294.1499938964844,254.8048095703125,253.9772186279297,274.0074768066406,265.9636535644531,281.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020479723811,1.7305687549651342e-08,0.0011020306264981,-0.0443345867097377,0.0,0.0,0.0,-0.0134102785959839,60.0,-62.85782623291016,-0.0,-8.280536434313036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0506541525301146e-21,7.714092522213469e-21,-2.6634383696833536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7820739746094,0.0,0.0,0.0001027469843393,293.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4356994628906,0.0,0.0,0.000108179381641,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.75201416015625,0.0,0.0,7.991451275302097e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.645263671875,0.0,0.0,0.0001082219241652,292.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0005131564103066,281.8304748535156,294.1499938964844,254.7966461181641,253.97000122070312,273.8200378417969,262.4182434082031,281.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947494301944,1.6930137292092695e-08,0.0010947325499728,-0.0433746688067913,0.0,0.0,0.0,-0.0132063850760459,60.0,-35.581024169921875,-0.0,-8.171230803100117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939049797217596e-21,-7.543633539303591e-21,2.604584145982779e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7684631347656,0.0,0.0,0.0001024180746753,293.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4312744140625,0.0,0.0,0.0001078481873264,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7386169433594,0.0,0.0,7.965850090840831e-05,291.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.639404296875,0.0,0.0,0.0001078522836905,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,0.0005115853855386,281.8300170898437,294.1499938964844,254.78965759277344,253.9638061523437,273.6351013183594,260.0422668457031,281.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913205333054,1.6542214709147632e-08,0.0010913040023297,-0.0423609986901283,0.0,0.0,0.0,-0.0130135109648108,60.0,-25.641019821166992,-0.0,-8.120122885202363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938473840404363e-21,7.542754659902754e-21,-2.604280617549999e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416076660156,0.0,0.0,0.0001017510148813,293.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4224853515625,0.0,0.0,0.000107146166556,291.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.712158203125,0.0,0.0,7.913967419881374e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6278076171875,0.0,0.0,0.000107149258838,292.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0005082552670501,281.8291015625,294.1499938964844,254.7789764404297,253.95431518554688,273.2721252441406,257.34686279296875,281.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,-0.0126016493886709,60.0,-20.644420623779297,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7416076660156,0.0,0.0,0.0001017510148813,293.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4224853515625,0.0,0.0,0.000107146166556,291.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.712158203125,0.0,0.0,7.913967419881374e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6278076171875,0.0,0.0,0.000107149258838,292.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0005082552670501,281.8291015625,294.1499938964844,254.7789764404297,253.95431518554688,273.2721252441406,257.34686279296875,281.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,-0.0126016493886709,60.0,-20.644420623779297,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7152404785156,0.0,0.0,0.0001010370979201,293.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4138488769531,0.0,0.0,0.0001063944291672,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.68621826171875,0.0,0.0,7.858440949348733e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6164245605469,0.0,0.0,0.0001063974559656,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0005046893493272,281.8281555175781,294.1499938964844,254.7723999023437,253.94842529296875,272.9183654785156,256.0800170898437,281.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-19.87123107910156,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7152404785156,0.0,0.0,0.0001010370979201,293.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4138488769531,0.0,0.0,0.0001063944291672,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.68621826171875,0.0,0.0,7.858440949348733e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6164245605469,0.0,0.0,0.0001063974559656,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0005046893493272,281.8281555175781,294.1499938964844,254.7723999023437,253.94842529296875,272.9183654785156,256.0800170898437,281.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-19.87123107910156,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6893920898437,0.0,0.0,0.0001002914505079,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.40533447265625,0.0,0.0,0.0001056092805811,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6607360839844,0.0,0.0,7.800446473993361e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6051940917969,0.0,0.0,0.0001056122418958,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.0005009649903513,281.8271484375,294.1499938964844,254.76954650878903,253.94583129882807,272.5737609863281,255.4636993408203,281.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-19.642183303833008,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6893920898437,0.0,0.0,0.0001002914505079,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.40533447265625,0.0,0.0,0.0001056092805811,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6607360839844,0.0,0.0,7.800446473993361e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6051940917969,0.0,0.0,0.0001056122418958,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.0005009649903513,281.8271484375,294.1499938964844,254.76954650878903,253.94583129882807,272.5737609863281,255.4636993408203,281.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-19.642183303833008,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6640319824219,0.0,0.0,9.953033440979198e-05,293.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.39697265625,0.0,0.0,0.0001048078411258,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6357421875,0.0,0.0,7.741247827652842e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5941772460937,0.0,0.0,0.000104810736957,292.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0004971632733941,281.8261108398437,294.1499938964844,254.77003479003903,253.9461669921875,272.2381896972656,255.1533660888672,281.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-19.477882385253903,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6640319824219,0.0,0.0,9.953033440979198e-05,293.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.39697265625,0.0,0.0,0.0001048078411258,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6357421875,0.0,0.0,7.741247827652842e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5941772460937,0.0,0.0,0.000104810736957,292.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0004971632733941,281.8261108398437,294.1499938964844,254.77003479003903,253.9461669921875,272.2381896972656,255.1533660888672,281.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-19.477882385253903,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6515197753906,0.0,0.0,9.914892871165648e-05,293.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.392822265625,0.0,0.0,0.0001044062300934,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6234436035156,0.0,0.0,7.711583748459816e-05,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5887145996094,0.0,0.0,0.0001044090968207,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.00049525819486,281.8255615234375,294.1499938964844,254.7714233398437,253.9473419189453,272.0737609863281,255.0600433349609,281.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468750476557489e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-19.39822578430176,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6391296386719,0.0,0.0,9.876944386633112e-05,293.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3887023925781,0.0,0.0,0.0001040066345012,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6112365722656,0.0,0.0,7.68206809880212e-05,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58331298828125,0.0,0.0,0.0001040094794007,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.00049336272059,281.82501220703125,294.1499938964844,254.7735137939453,253.9491424560547,271.9114990234375,254.99234008789065,281.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995853199664452e-08,0.0010524282697588,-0.0304709337651729,0.0,0.0,0.0,-0.0107596833258867,60.0,-19.318532943725582,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6146850585937,0.0,0.0,9.802294516703114e-05,293.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.38055419921875,0.0,0.0,0.0001032205836963,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.587158203125,0.0,0.0,7.624006684636697e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726623535156,0.0,0.0,0.0001032233631121,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004896339960396,281.8238830566406,294.1499938964844,254.77960205078125,253.95440673828125,271.5933837890625,254.9068603515625,281.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985221892595,60.0,-19.159242630004883,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6146850585937,0.0,0.0,9.802294516703114e-05,293.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.38055419921875,0.0,0.0,0.0001032205836963,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.587158203125,0.0,0.0,7.624006684636697e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726623535156,0.0,0.0,0.0001032233631121,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004896339960396,281.8238830566406,294.1499938964844,254.77960205078125,253.95440673828125,271.5933837890625,254.9068603515625,281.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985221892595,60.0,-19.159242630004883,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,9.730384044814856e-05,293.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3725280761719,0.0,0.0,0.0001024633747874,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56353759765625,0.0,0.0,7.568076398456469e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5621337890625,0.0,0.0,0.0001024661032715,292.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004860421176999,281.8227233886719,294.1499938964844,254.7879180908203,253.961654663086,271.2836303710937,254.86134338378903,281.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950257337612e-08,0.001036811619997,-0.0256906300783157,0.0,0.0,0.0,-0.0098542850464582,60.0,-19.00199317932129,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906982421875,0.0,0.0,9.730384044814856e-05,293.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3725280761719,0.0,0.0,0.0001024633747874,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56353759765625,0.0,0.0,7.568076398456469e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5621337890625,0.0,0.0,0.0001024661032715,292.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004860421176999,281.8227233886719,294.1499938964844,254.7879180908203,253.961654663086,271.2836303710937,254.86134338378903,281.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950257337612e-08,0.001036811619997,-0.0256906300783157,0.0,0.0,0.0,-0.0098542850464582,60.0,-19.00199317932129,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.567138671875,0.0,0.0,9.662858064984904e-05,293.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3646240234375,0.0,0.0,0.0001017523391055,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5403137207031,0.0,0.0,7.515556353610009e-05,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517883300781,0.0,0.0,0.0001017550166579,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004826693038921,281.8215026855469,294.1499938964844,254.798095703125,253.9705352783203,270.98193359375,254.83792114257807,281.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.32804944397958e-09,0.0010296163382008,-0.023487601429224,0.0,0.0,0.0,-0.0094371400773525,60.0,-18.84991455078125,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.567138671875,0.0,0.0,9.662858064984904e-05,293.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3646240234375,0.0,0.0,0.0001017523391055,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5403137207031,0.0,0.0,7.515556353610009e-05,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517883300781,0.0,0.0,0.0001017550166579,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004826693038921,281.8215026855469,294.1499938964844,254.798095703125,253.9705352783203,270.98193359375,254.83792114257807,281.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.32804944397958e-09,0.0010296163382008,-0.023487601429224,0.0,0.0,0.0,-0.0094371400773525,60.0,-18.84991455078125,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54400634765625,0.0,0.0,9.601160854799672e-05,293.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3568115234375,0.0,0.0,0.0001011026761261,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,7.467569230357185e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5415954589844,0.0,0.0,0.0001011053027468,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004795875865966,281.8202209472656,294.1499938964844,254.8097686767578,253.98074340820312,270.6878662109375,254.8271484375,281.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744191616773,0.0,0.0,0.0,-0.0090559981763362,60.0,-18.70642471313477,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54400634765625,0.0,0.0,9.601160854799672e-05,293.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3568115234375,0.0,0.0,0.0001011026761261,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,7.467569230357185e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5415954589844,0.0,0.0,0.0001011053027468,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004795875865966,281.8202209472656,294.1499938964844,254.8097686767578,253.98074340820312,270.6878662109375,254.8271484375,281.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744191616773,0.0,0.0,0.0,-0.0090559981763362,60.0,-18.70642471313477,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5325622558594,0.0,0.0,9.572810813551769e-05,293.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3529357910156,0.0,0.0,0.0001008041581371,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5062255859375,0.0,0.0,7.445519440807402e-05,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5365295410156,0.0,0.0,0.000100806755654,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0004781715397257,281.819580078125,294.1499938964844,254.8160552978516,253.9862365722656,270.54364013671875,254.8248291015625,281.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205945256634095e-09,0.0010200210381299,-0.0205492749810218,0.0,0.0,0.0,-0.0088808638975024,60.0,-18.63876914978028,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212097167969,0.0,0.0,9.54623392317444e-05,293.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3490905761719,0.0,0.0,0.0001005243175313,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4950561523437,0.0,0.0,7.424848445225507e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5315246582031,0.0,0.0,0.0001005268932203,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,0.0004768440849147,281.8189392089844,294.1499938964844,254.8225555419922,253.991928100586,270.4011535644531,254.823974609375,281.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476661656683e-09,0.0010171891190111,-0.0196819528937339,0.0,0.0,0.0,-0.0087166838347911,60.0,-18.574182510375977,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.498779296875,0.0,0.0,9.498555300524458e-05,292.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3414611816406,0.0,0.0,0.00010002226918,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47296142578125,0.0,0.0,7.387765072053298e-05,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5215759277344,0.0,0.0,0.0001000248012132,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,0.0004744625766761,281.81756591796875,294.1499938964844,254.83609008789065,254.0037841796875,270.121337890625,254.82550048828125,281.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620550886851e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-18.454891204833984,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.498779296875,0.0,0.0,9.498555300524458e-05,292.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3414611816406,0.0,0.0,0.00010002226918,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47296142578125,0.0,0.0,7.387765072053298e-05,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5215759277344,0.0,0.0,0.0001000248012132,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,0.0004744625766761,281.81756591796875,294.1499938964844,254.83609008789065,254.0037841796875,270.121337890625,254.82550048828125,281.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620550886851e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-18.454891204833984,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4766845703125,0.0,0.0,9.458195563638584e-05,292.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3338928222656,0.0,0.0,9.959730232367292e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4512023925781,0.0,0.0,7.356374408118427e-05,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5117492675781,0.0,0.0,9.959979070117696e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,0.0004724467289634,281.816162109375,294.1499938964844,254.8500061035156,254.0159606933593,269.8480224609375,254.8300170898437,281.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679750769039e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-18.349401473999023,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4766845703125,0.0,0.0,9.458195563638584e-05,292.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3338928222656,0.0,0.0,9.959730232367292e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4512023925781,0.0,0.0,7.356374408118427e-05,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5117492675781,0.0,0.0,9.959979070117696e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,0.0004724467289634,281.816162109375,294.1499938964844,254.8500061035156,254.0159606933593,269.8480224609375,254.8300170898437,281.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679750769039e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-18.349401473999023,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.45489501953125,0.0,0.0,9.424909512745216e-05,292.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3263854980469,0.0,0.0,9.924681216944008e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4297180175781,0.0,0.0,7.33048509573564e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5020446777344,0.0,0.0,9.924925689119846e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,0.0004707841435447,281.814697265625,294.1499938964844,254.8639068603516,254.0281524658203,269.5809020996094,254.8365020751953,281.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865789810712e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-18.257837295532227,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.45489501953125,0.0,0.0,9.424909512745216e-05,292.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3263854980469,0.0,0.0,9.924681216944008e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4297180175781,0.0,0.0,7.33048509573564e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5020446777344,0.0,0.0,9.924925689119846e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,0.0004707841435447,281.814697265625,294.1499938964844,254.8639068603516,254.0281524658203,269.5809020996094,254.8365020751953,281.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865789810712e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-18.257837295532227,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
