time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588780,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4333801269531,0.0,0.0,9.398217662237585e-05,292.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3189392089844,0.0,0.0,9.896576375467704e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40850830078125,0.0,0.0,7.30972460587509e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4924011230469,0.0,0.0,9.896817209664732e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.000469450984383,281.81317138671875,294.1499938964844,254.87744140625,254.0400238037109,269.3196105957031,254.84425354003903,281.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222099440152e-09,0.0010014155413955,-0.0148505289107561,0.0,0.0,0.0,-0.0078022591769695,60.0,-18.17976188659668,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4333801269531,0.0,0.0,9.398217662237585e-05,292.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3189392089844,0.0,0.0,9.896576375467704e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40850830078125,0.0,0.0,7.30972460587509e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4924011230469,0.0,0.0,9.896817209664732e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,0.000469450984383,281.81317138671875,294.1499938964844,254.87744140625,254.0400238037109,269.3196105957031,254.84425354003903,281.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222099440152e-09,0.0010014155413955,-0.0148505289107561,0.0,0.0,0.0,-0.0078022591769695,60.0,-18.17976188659668,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4227294921875,0.0,0.0,9.387152385897934e-05,292.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.31524658203125,0.0,0.0,9.884926112135872e-05,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.39801025390625,0.0,0.0,7.301118603209034e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48760986328125,0.0,0.0,9.885164763545616e-05,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.0004688983317464,281.8124084472656,294.1499938964844,254.8839569091797,254.0457458496093,269.1910705566406,254.84844970703125,281.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892320853462252e-09,0.0010002362541854,-0.0144892781972885,0.0,0.0,0.0,-0.0077338949777185,60.0,-18.145545959472656,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4121398925781,0.0,0.0,9.377493552165106e-05,292.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3115539550781,0.0,0.0,9.874756506178528e-05,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3875732421875,0.0,0.0,7.293606176972389e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4828491210937,0.0,0.0,9.87499370239675e-05,292.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0004684159066528,281.8116149902344,294.1499938964844,254.8902282714844,254.0512542724609,269.0638427734375,254.8527984619141,281.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771939370902146e-09,0.0009992067934945,-0.0141739193350076,0.0,0.0,0.0,-0.0076742162927985,60.0,-18.114370346069336,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39111328125,0.0,0.0,9.362035780213772e-05,292.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.30419921875,0.0,0.0,9.858481644187124e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.36688232421875,0.0,0.0,7.281583384610713e-05,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4733581542969,0.0,0.0,9.858715202426538e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0004676439275499,281.8099670410156,294.1499938964844,254.9019012451172,254.0615234375,268.81329345703125,254.8617706298828,281.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579273487654745e-09,0.0009975590510293,-0.0136691890656948,0.0,0.0,0.0,-0.0075787026435136,60.0,-18.060585021972656,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39111328125,0.0,0.0,9.362035780213772e-05,292.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.30419921875,0.0,0.0,9.858481644187124e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.36688232421875,0.0,0.0,7.281583384610713e-05,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4733581542969,0.0,0.0,9.858715202426538e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0004676439275499,281.8099670410156,294.1499938964844,254.9019012451172,254.0615234375,268.81329345703125,254.8617706298828,281.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579273487654745e-09,0.0009975590510293,-0.0136691890656948,0.0,0.0,0.0,-0.0075787026435136,60.0,-18.060585021972656,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3703308105469,0.0,0.0,9.351085464004429e-05,292.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.296875,0.0,0.0,9.846952889347448e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34637451171875,0.0,0.0,7.27306614862755e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4639587402344,0.0,0.0,9.84718353720382e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,0.0004670970374718,281.80828857421875,294.1499938964844,254.91207885742188,254.0704803466797,268.5677185058594,254.8708648681641,281.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.4427631290820955e-09,0.0009963916381821,-0.0133115639910101,0.0,0.0,0.0,-0.0075110276229679,60.0,-18.01728630065918,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3703308105469,0.0,0.0,9.351085464004429e-05,292.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.296875,0.0,0.0,9.846952889347448e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34637451171875,0.0,0.0,7.27306614862755e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4639587402344,0.0,0.0,9.84718353720382e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,0.0004670970374718,281.80828857421875,294.1499938964844,254.91207885742188,254.0704803466797,268.5677185058594,254.8708648681641,281.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.4427631290820955e-09,0.0009963916381821,-0.0133115639910101,0.0,0.0,0.0,-0.0075110276229679,60.0,-18.01728630065918,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497619628906,0.0,0.0,9.343300189357252e-05,292.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.28961181640625,0.0,0.0,9.838756523095073e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3261108398437,0.0,0.0,7.267011096701026e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4546203613281,0.0,0.0,9.838984260568397e-05,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004667082685045,281.8065185546875,294.1499938964844,254.9203948974609,254.0778350830078,268.3268737792969,254.8798065185547,281.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456914450578105e-09,0.0009955614805221,-0.0130572579801082,0.0,0.0,0.0,-0.0074629047885537,60.0,-17.98275375366211,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3497619628906,0.0,0.0,9.343300189357252e-05,292.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.28961181640625,0.0,0.0,9.838756523095073e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3261108398437,0.0,0.0,7.267011096701026e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4546203613281,0.0,0.0,9.838984260568397e-05,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004667082685045,281.8065185546875,294.1499938964844,254.9203948974609,254.0778350830078,268.3268737792969,254.8798065185547,281.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456914450578105e-09,0.0009955614805221,-0.0130572579801082,0.0,0.0,0.0,-0.0074629047885537,60.0,-17.98275375366211,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.32940673828125,0.0,0.0,9.337322262581438e-05,292.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2823486328125,0.0,0.0,9.832464274950324e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3060302734375,0.0,0.0,7.262361759785563e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4453125,0.0,0.0,9.832689102040604e-05,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0004664097796194,281.8047180175781,294.1499938964844,254.92648315429688,254.08322143554688,268.090576171875,254.8882598876953,281.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619503229856,0.0,0.0,0.0,-0.0074259471148252,60.0,-17.954513549804688,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.32940673828125,0.0,0.0,9.337322262581438e-05,292.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2823486328125,0.0,0.0,9.832464274950324e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3060302734375,0.0,0.0,7.262361759785563e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4453125,0.0,0.0,9.832689102040604e-05,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0004664097796194,281.8047180175781,294.1499938964844,254.92648315429688,254.08322143554688,268.090576171875,254.8882598876953,281.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711417453110715e-09,0.0009949239902198,-0.0128619503229856,0.0,0.0,0.0,-0.0074259471148252,60.0,-17.954513549804688,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192749023437,0.0,0.0,9.334776405012236e-05,292.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2787170410156,0.0,0.0,9.829784539761022e-05,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960510253906,0.0,0.0,7.260381971718743e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.440673828125,0.0,0.0,9.830007911659776e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.0004662826540879,281.80377197265625,294.1499938964844,254.92857360839844,254.0850982666016,267.9740905761719,254.89219665527344,281.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-17.942182540893555,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3092041015625,0.0,0.0,9.332466288469732e-05,292.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2751159667969,0.0,0.0,9.827352914726362e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861328125,0.0,0.0,7.25858481018804e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4360656738281,0.0,0.0,9.827574831433594e-05,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,0.0004661673156078,281.8028259277344,294.1499938964844,254.92996215820312,254.0863494873047,267.8586730957031,254.8959045410156,281.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-17.93086814880371,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2892150878906,0.0,0.0,9.328508895123376e-05,292.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2679138183594,0.0,0.0,9.823188156588004e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2664489746094,0.0,0.0,7.255506352521479e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4268798828125,0.0,0.0,9.82340716291219e-05,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0004659697297029,281.8008728027344,294.1499938964844,254.93045043945312,254.0868682861328,267.6309814453125,254.9023895263672,281.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.161191030111922e-09,0.0009939837036654,-0.0125738978385925,0.0,0.0,0.0,-0.0073714391328394,60.0,-17.9111385345459,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2892150878906,0.0,0.0,9.328508895123376e-05,292.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2679138183594,0.0,0.0,9.823188156588004e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2664489746094,0.0,0.0,7.255506352521479e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4268798828125,0.0,0.0,9.82340716291219e-05,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0004659697297029,281.8008728027344,294.1499938964844,254.93045043945312,254.0868682861328,267.6309814453125,254.9023895263672,281.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.161191030111922e-09,0.0009939837036654,-0.0125738978385925,0.0,0.0,0.0,-0.0073714391328394,60.0,-17.9111385345459,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2694091796875,0.0,0.0,9.325502469437195e-05,292.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2607116699219,0.0,0.0,9.820024570217356e-05,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469177246094,0.0,0.0,7.253168587340042e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.417724609375,0.0,0.0,9.820240666158496e-05,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.000465819670353,281.7988586425781,294.1499938964844,254.92759704589844,254.08447265625,267.40740966796875,254.90737915039065,281.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665935968802e-09,0.0009936627466231,-0.0124755874276161,0.0,0.0,0.0,-0.0073528364300727,60.0,-17.895397186279297,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2694091796875,0.0,0.0,9.325502469437195e-05,292.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2607116699219,0.0,0.0,9.820024570217356e-05,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2469177246094,0.0,0.0,7.253168587340042e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.417724609375,0.0,0.0,9.820240666158496e-05,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.000465819670353,281.7988586425781,294.1499938964844,254.92759704589844,254.08447265625,267.40740966796875,254.90737915039065,281.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665935968802e-09,0.0009936627466231,-0.0124755874276161,0.0,0.0,0.0,-0.0073528364300727,60.0,-17.895397186279297,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2497863769531,0.0,0.0,9.32363691390492e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2535400390625,0.0,0.0,9.818062244448812e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2275695800781,0.0,0.0,7.251717761391774e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4085998535156,0.0,0.0,9.818276157602668e-05,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004657265963032,281.7967834472656,294.1499938964844,254.9210205078125,254.07882690429688,267.1877136230469,254.91053771972656,281.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003601342358715e-09,0.0009934634435921,-0.0124145289883017,0.0,0.0,0.0,-0.0073412824422121,60.0,-17.884090423583984,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2497863769531,0.0,0.0,9.32363691390492e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2535400390625,0.0,0.0,9.818062244448812e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2275695800781,0.0,0.0,7.251717761391774e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4085998535156,0.0,0.0,9.818276157602668e-05,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004657265963032,281.7967834472656,294.1499938964844,254.9210205078125,254.07882690429688,267.1877136230469,254.91053771972656,281.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003601342358715e-09,0.0009934634435921,-0.0124145289883017,0.0,0.0,0.0,-0.0073412824422121,60.0,-17.884090423583984,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2303161621094,0.0,0.0,9.323158155893908e-05,292.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.24639892578125,0.0,0.0,9.817560203373432e-05,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2083740234375,0.0,0.0,7.251345232361928e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3995361328125,0.0,0.0,9.817771206144243e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0004657027893699,281.79461669921875,294.1499938964844,254.91033935546875,254.0695953369141,266.97174072265625,254.9114990234375,281.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-17.87788200378418,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2303161621094,0.0,0.0,9.323158155893908e-05,292.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.24639892578125,0.0,0.0,9.817560203373432e-05,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2083740234375,0.0,0.0,7.251345232361928e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3995361328125,0.0,0.0,9.817771206144243e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0004657027893699,281.79461669921875,294.1499938964844,254.91033935546875,254.0695953369141,266.97174072265625,254.9114990234375,281.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.007338291965425,60.0,-17.87788200378418,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2206726074219,0.0,0.0,9.323515405412763e-05,292.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2428283691406,0.0,0.0,9.817937825573608e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1988525390625,0.0,0.0,7.25162317394279e-05,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.39501953125,0.0,0.0,9.818147373152895e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0004657206882257,281.79351806640625,294.1499938964844,254.90335083007807,254.06353759765625,266.8651428222656,254.9110412597656,281.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-17.876911163330078,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110290527344,0.0,0.0,9.32431357796304e-05,292.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2392578125,0.0,0.0,9.818779653869568e-05,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1893615722656,0.0,0.0,7.252243813127279e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3905029296875,0.0,0.0,9.818987746257336e-05,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.000465760618681,281.7923889160156,294.1499938964844,254.89520263671875,254.05645751953125,266.7593688964844,254.90988159179688,281.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-17.877485275268555,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19189453125,0.0,0.0,9.327352745458484e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.23211669921875,0.0,0.0,9.821981802815571e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17047119140625,0.0,0.0,7.254607771756127e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3815002441406,0.0,0.0,9.822186984820291e-05,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0004659125115722,281.79010009765625,294.1499938964844,254.8751983642578,254.03909301757807,266.5503845214844,254.9052734375,281.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146459702842776e-09,0.0009938575094565,-0.0125353028997778,0.0,0.0,0.0,-0.007364135235548,60.0,-17.883636474609375,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19189453125,0.0,0.0,9.327352745458484e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.23211669921875,0.0,0.0,9.821981802815571e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17047119140625,0.0,0.0,7.254607771756127e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3815002441406,0.0,0.0,9.822186984820291e-05,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0004659125115722,281.79010009765625,294.1499938964844,254.8751983642578,254.03909301757807,266.5503845214844,254.9052734375,281.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146459702842776e-09,0.0009938575094565,-0.0125353028997778,0.0,0.0,0.0,-0.007364135235548,60.0,-17.883636474609375,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.17291259765625,0.0,0.0,9.332475019618867e-05,292.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2249755859375,0.0,0.0,9.82737765298225e-05,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517639160156,0.0,0.0,7.258591358549893e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3725280761719,0.0,0.0,9.827580652199686e-05,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0004661684797611,281.7877197265625,294.1499938964844,254.8500061035156,254.01715087890625,266.3445739746094,254.89724731445312,281.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.21021492616569e-09,0.0009944026824086,-0.0127023328095674,0.0,0.0,0.0,-0.0073957410641014,60.0,-17.89698600769043,-0.0,-6.741999669657164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.17291259765625,0.0,0.0,9.332475019618867e-05,292.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2249755859375,0.0,0.0,9.82737765298225e-05,291.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517639160156,0.0,0.0,7.258591358549893e-05,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3725280761719,0.0,0.0,9.827580652199686e-05,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0004661684797611,281.7877197265625,294.1499938964844,254.8500061035156,254.01715087890625,266.3445739746094,254.89724731445312,281.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.21021492616569e-09,0.0009944026824086,-0.0127023328095674,0.0,0.0,0.0,-0.0073957410641014,60.0,-17.89698600769043,-0.0,-6.741999669657164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.154052734375,0.0,0.0,9.339254756923764e-05,292.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2178649902344,0.0,0.0,9.834519005380572e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1331481933594,0.0,0.0,7.263864972628653e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.36358642578125,0.0,0.0,9.834719821810722e-05,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004665072483476,281.7852783203125,294.1499938964844,254.8212280273437,253.9920349121093,266.14178466796875,254.8854217529297,281.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-17.9172420501709,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.154052734375,0.0,0.0,9.339254756923764e-05,292.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2178649902344,0.0,0.0,9.834519005380572e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1331481933594,0.0,0.0,7.263864972628653e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.36358642578125,0.0,0.0,9.834719821810722e-05,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004665072483476,281.7852783203125,294.1499938964844,254.8212280273437,253.9920349121093,266.14178466796875,254.8854217529297,281.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-17.9172420501709,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,9.347061131848022e-05,292.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21075439453125,0.0,0.0,9.84274156508036e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1147155761719,0.0,0.0,7.269936759257689e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3546447753906,0.0,0.0,9.842940198723228e-05,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0004668972687795,281.7827453613281,294.1499938964844,254.79087829589844,253.9654235839844,265.9418640136719,254.86993408203125,281.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781231611967,0.0,0.0,0.0,-0.0074857738800346,60.0,-17.941726684570312,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1353454589844,0.0,0.0,9.347061131848022e-05,292.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21075439453125,0.0,0.0,9.84274156508036e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1147155761719,0.0,0.0,7.269936759257689e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3546447753906,0.0,0.0,9.842940198723228e-05,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0004668972687795,281.7827453613281,294.1499938964844,254.79087829589844,253.9654235839844,265.9418640136719,254.86993408203125,281.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781231611967,0.0,0.0,0.0,-0.0074857738800346,60.0,-17.941726684570312,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.12603759765625,0.0,0.0,9.351353219244628e-05,292.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2071838378906,0.0,0.0,9.847262117546052e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10552978515625,0.0,0.0,7.273274968611076e-05,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3501892089844,0.0,0.0,9.847460023593158e-05,291.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0004671117349062,281.7814636230469,294.1499938964844,254.775146484375,253.9515838623047,265.8429870605469,254.86087036132807,281.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-17.9552001953125,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11676025390625,0.0,0.0,9.355902147945017e-05,292.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.20361328125,0.0,0.0,9.85205260803923e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09637451171875,0.0,0.0,7.276812539203092e-05,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3457336425781,0.0,0.0,9.852249058894812e-05,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0004673389776144,281.7801513671875,294.1499938964844,254.75906372070312,253.9374084472656,265.74481201171875,254.8509979248047,281.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-17.969432830810547,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0982971191406,0.0,0.0,9.365751611767335e-05,292.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.19647216796875,0.0,0.0,9.862427396001294e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07818603515625,0.0,0.0,7.284473394975066e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3368530273437,0.0,0.0,9.862621664069592e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0004678310942836,281.7774658203125,294.1499938964844,254.7258758544922,253.9081115722656,265.5504455566406,254.8289337158203,281.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457547204076e-09,0.0009979457827284,-0.0137878693640232,0.0,0.0,0.0,-0.0076011572964489,60.0,-18.000106811523438,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0982971191406,0.0,0.0,9.365751611767335e-05,292.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.19647216796875,0.0,0.0,9.862427396001294e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07818603515625,0.0,0.0,7.284473394975066e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3368530273437,0.0,0.0,9.862621664069592e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0004678310942836,281.7774658203125,294.1499938964844,254.7258758544922,253.9081115722656,265.5504455566406,254.8289337158203,281.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457547204076e-09,0.0009979457827284,-0.0137878693640232,0.0,0.0,0.0,-0.0076011572964489,60.0,-18.000106811523438,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0799865722656,0.0,0.0,9.37656659516506e-05,292.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1893310546875,0.0,0.0,9.873817907646298e-05,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0600891113281,0.0,0.0,7.292885129572824e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3279724121094,0.0,0.0,9.874009992927311e-05,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.000468371406896,281.77471923828125,294.1499938964844,254.69143676757807,253.87762451171875,265.35870361328125,254.80389404296875,281.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-18.033653259277344,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0799865722656,0.0,0.0,9.37656659516506e-05,292.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1893310546875,0.0,0.0,9.873817907646298e-05,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0600891113281,0.0,0.0,7.292885129572824e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3279724121094,0.0,0.0,9.874009992927311e-05,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.000468371406896,281.77471923828125,294.1499938964844,254.69143676757807,253.87762451171875,265.35870361328125,254.80389404296875,281.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-18.033653259277344,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.061767578125,0.0,0.0,9.388277976540849e-05,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18218994140625,0.0,0.0,9.886152110993862e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0421447753906,0.0,0.0,7.30199390091002e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.319091796875,0.0,0.0,9.886342013487592e-05,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0004689564811997,281.7718811035156,294.1499938964844,254.65586853027344,253.84605407714844,265.1695556640625,254.7760772705078,281.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905114619508822e-09,0.00100034463685,-0.0145227946341037,0.0,0.0,0.0,-0.0077402321621775,60.0,-18.06990432739257,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
