time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591120,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.061767578125,0.0,0.0,9.388277976540849e-05,292.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18218994140625,0.0,0.0,9.886152110993862e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0421447753906,0.0,0.0,7.30199390091002e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.319091796875,0.0,0.0,9.886342013487592e-05,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0004689564811997,281.7718811035156,294.1499938964844,254.65586853027344,253.84605407714844,265.1695556640625,254.7760772705078,281.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905114619508822e-09,0.00100034463685,-0.0145227946341037,0.0,0.0,0.0,-0.0077402321621775,60.0,-18.06990432739257,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0436706542969,0.0,0.0,9.400796261616053e-05,292.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.175048828125,0.0,0.0,9.899336146190764e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242919921875,0.0,0.0,7.31173058738932e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.31024169921875,0.0,0.0,9.899523865897208e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004695818934123,281.7689514160156,294.1499938964844,254.6192779541016,253.81349182128903,264.9828491210937,254.7457275390625,281.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061028567927451e-09,0.0010016778251156,-0.0149312308058142,0.0,0.0,0.0,-0.0078175254166126,60.0,-18.10859489440918,-0.0,-6.84102587911184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0436706542969,0.0,0.0,9.400796261616053e-05,292.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.175048828125,0.0,0.0,9.899336146190764e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242919921875,0.0,0.0,7.31173058738932e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.31024169921875,0.0,0.0,9.899523865897208e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004695818934123,281.7689514160156,294.1499938964844,254.6192779541016,253.81349182128903,264.9828491210937,254.7457275390625,281.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061028567927451e-09,0.0010016778251156,-0.0149312308058142,0.0,0.0,0.0,-0.0078175254166126,60.0,-18.10859489440918,-0.0,-6.84102587911184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.03466796875,0.0,0.0,9.40732570597902e-05,292.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1714782714844,0.0,0.0,9.906212653731929e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0154113769531,0.0,0.0,7.316808478208259e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3058166503906,0.0,0.0,9.90639891824685e-05,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004699080600403,281.7674560546875,294.1499938964844,254.60061645507807,253.796875,264.89044189453125,254.7296600341797,281.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-18.128780364990234,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.02569580078125,0.0,0.0,9.414014493813738e-05,292.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1678771972656,0.0,0.0,9.91325723589398e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00653076171875,0.0,0.0,7.322011515498161e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3013916015625,0.0,0.0,9.91344277281314e-05,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0004702422302216,281.7659606933594,294.1499938964844,254.58175659179688,253.78005981445312,264.798583984375,254.71304321289065,281.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-18.14948081970215,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0078125,0.0,0.0,9.427807526662946e-05,292.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.16070556640625,0.0,0.0,9.927783685270696e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9888916015625,0.0,0.0,7.332739187404513e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.29254150390625,0.0,0.0,9.927967766998336e-05,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0004709313216153,281.76287841796875,294.1499938964844,254.5434417724609,253.745849609375,264.6166381835937,254.6782989501953,281.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397454566098304e-09,0.0010045545641332,-0.0158125162124633,0.0,0.0,0.0,-0.0079843066632747,60.0,-18.19224739074707,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0078125,0.0,0.0,9.427807526662946e-05,292.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.16070556640625,0.0,0.0,9.927783685270696e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9888916015625,0.0,0.0,7.332739187404513e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.29254150390625,0.0,0.0,9.927967766998336e-05,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0004709313216153,281.76287841796875,294.1499938964844,254.5434417724609,253.745849609375,264.6166381835937,254.6782989501953,281.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397454566098304e-09,0.0010045545641332,-0.0158125162124633,0.0,0.0,0.0,-0.0079843066632747,60.0,-18.19224739074707,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9900207519531,0.0,0.0,9.442040754947811e-05,292.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15350341796875,0.0,0.0,9.942773613147438e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.97137451171875,0.0,0.0,7.343809556914493e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2837219238281,0.0,0.0,9.942954784492032e-05,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004716423572972,281.7597045898437,294.1499938964844,254.50442504882807,253.7109832763672,264.4369506835937,254.64166259765625,281.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-18.236618041992188,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9900207519531,0.0,0.0,9.442040754947811e-05,292.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15350341796875,0.0,0.0,9.942773613147438e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.97137451171875,0.0,0.0,7.343809556914493e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2837219238281,0.0,0.0,9.942954784492032e-05,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0004716423572972,281.7597045898437,294.1499938964844,254.50442504882807,253.7109832763672,264.4369506835937,254.64166259765625,281.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-18.236618041992188,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.97235107421875,0.0,0.0,9.456566476728769e-05,292.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.14630126953125,0.0,0.0,9.958071314031258e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.95391845703125,0.0,0.0,7.355107663897797e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2748718261719,0.0,0.0,9.958251030184329e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0004723680322058,281.7564697265625,294.1499938964844,254.4648284912109,253.6755523681641,264.259521484375,254.6033935546875,281.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755657810941784e-09,0.0010076175676658,-0.0167508088052272,0.0,0.0,0.0,-0.0081618828698992,60.0,-18.2822265625,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.97235107421875,0.0,0.0,9.456566476728769e-05,292.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.14630126953125,0.0,0.0,9.958071314031258e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.95391845703125,0.0,0.0,7.355107663897797e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2748718261719,0.0,0.0,9.958251030184329e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0004723680322058,281.7564697265625,294.1499938964844,254.4648284912109,253.6755523681641,264.259521484375,254.6033935546875,281.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755657810941784e-09,0.0010076175676658,-0.0167508088052272,0.0,0.0,0.0,-0.0081618828698992,60.0,-18.2822265625,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95477294921875,0.0,0.0,9.4712340796832e-05,292.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1390991210937,0.0,0.0,9.97351817204617e-05,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.93658447265625,0.0,0.0,7.366514910245314e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2660522460937,0.0,0.0,9.973696433007716e-05,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0004731007793452,281.7531433105469,294.1499938964844,254.4247589111328,253.6396484375,264.084228515625,254.563720703125,281.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383450096438545e-09,0.0010091797448694,-0.0172293279320001,0.0,0.0,0.0,-0.0082524493336677,60.0,-18.32869911193848,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95477294921875,0.0,0.0,9.4712340796832e-05,292.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1390991210937,0.0,0.0,9.97351817204617e-05,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.93658447265625,0.0,0.0,7.366514910245314e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2660522460937,0.0,0.0,9.973696433007716e-05,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0004731007793452,281.7531433105469,294.1499938964844,254.4247589111328,253.6396484375,264.084228515625,254.563720703125,281.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383450096438545e-09,0.0010091797448694,-0.0172293279320001,0.0,0.0,0.0,-0.0082524493336677,60.0,-18.32869911193848,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9460144042969,0.0,0.0,9.478572610532864e-05,292.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1354675292969,0.0,0.0,9.981247421819715e-05,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9279479980469,0.0,0.0,7.372222898993641e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2616271972656,0.0,0.0,9.98142422758974e-05,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0004734674294013,281.7514343261719,294.1499938964844,254.4045867919922,253.6215667724609,263.99737548828125,254.5434417724609,281.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099684586748,7.029757664867021e-09,0.0010099613573402,-0.0174687653779983,0.0,0.0,0.0,-0.0082977656275033,60.0,-18.352149963378903,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9372863769531,0.0,0.0,9.48589076870121e-05,292.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1318359375,0.0,0.0,9.98895411612466e-05,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9193115234375,0.0,0.0,7.377914880635217e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2572021484375,0.0,0.0,9.989130194298924e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004738329735118,281.7497253417969,294.1499938964844,254.38433837890625,253.6033935546875,263.9110717773437,254.5228881835937,281.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.1209034224750675e-09,0.0010107407579198,-0.0177075006067752,0.0,0.0,0.0,-0.008342950604856,60.0,-18.37568092346192,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9198913574219,0.0,0.0,9.500388114247472e-05,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.12457275390625,0.0,0.0,0.0001000422271317,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.90216064453125,0.0,0.0,7.389190432149917e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2483825683594,0.0,0.0,0.0001000439660856,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0004745572514366,281.7462158203125,294.1499938964844,254.3436584472656,253.56689453125,263.7400207519531,254.48110961914065,281.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301479865162719e-09,0.0010122848907485,-0.0181804709136486,0.0,0.0,0.0,-0.0084324702620506,60.0,-18.422794342041016,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9198913574219,0.0,0.0,9.500388114247472e-05,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.12457275390625,0.0,0.0,0.0001000422271317,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.90216064453125,0.0,0.0,7.389190432149917e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2483825683594,0.0,0.0,0.0001000439660856,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0004745572514366,281.7462158203125,294.1499938964844,254.3436584472656,253.56689453125,263.7400207519531,254.48110961914065,281.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301479865162719e-09,0.0010122848907485,-0.0181804709136486,0.0,0.0,0.0,-0.0084324702620506,60.0,-18.422794342041016,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9026184082031,0.0,0.0,9.514584962744266e-05,292.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1173095703125,0.0,0.0,0.0001001917407847,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.88507080078125,0.0,0.0,7.400232425425202e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2395324707031,0.0,0.0,0.0001001934579107,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.000475266482681,281.7426452636719,294.1499938964844,254.30284118652344,253.5302581787109,263.571044921875,254.4386138916016,281.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138044599443,7.478305086294768e-09,0.0010137968929484,-0.0186436045914888,0.0,0.0,0.0,-0.0085201309993863,60.0,-18.46968460083008,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9026184082031,0.0,0.0,9.514584962744266e-05,292.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1173095703125,0.0,0.0,0.0001001917407847,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.88507080078125,0.0,0.0,7.400232425425202e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2395324707031,0.0,0.0,0.0001001934579107,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.000475266482681,281.7426452636719,294.1499938964844,254.30284118652344,253.5302581787109,263.571044921875,254.4386138916016,281.0107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138044599443,7.478305086294768e-09,0.0010137968929484,-0.0186436045914888,0.0,0.0,0.0,-0.0085201309993863,60.0,-18.46968460083008,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8854064941406,0.0,0.0,9.528348164167257e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1100158691406,0.0,0.0,0.0001003366924123,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681030273437,0.0,0.0,7.41093754186295e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2306823730469,0.0,0.0,0.0001003383949864,291.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0004759540897794,281.7389831542969,294.1499938964844,254.2620086669922,253.4935607910156,263.4041442871094,254.39561462402344,280.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.019092608243227,0.0,0.0,0.0,-0.0086051188409328,60.0,-18.5159969329834,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8854064941406,0.0,0.0,9.528348164167257e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1100158691406,0.0,0.0,0.0001003366924123,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681030273437,0.0,0.0,7.41093754186295e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2306823730469,0.0,0.0,0.0001003383949864,291.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0004759540897794,281.7389831542969,294.1499938964844,254.2620086669922,253.4935607910156,263.4041442871094,254.39561462402344,280.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.019092608243227,0.0,0.0,0.0,-0.0086051188409328,60.0,-18.5159969329834,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,9.541560575598852e-05,292.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1026916503906,0.0,0.0,0.0001004758451017,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8511962890625,0.0,0.0,7.421214104397222e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.22186279296875,0.0,0.0,0.0001004775258479,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0004766141355503,281.7352294921875,294.1499938964844,254.2212677001953,253.4569396972656,263.2392578125,254.3523406982422,280.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-18.56140518188477,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,9.541560575598852e-05,292.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1026916503906,0.0,0.0,0.0001004758451017,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8511962890625,0.0,0.0,7.421214104397222e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.22186279296875,0.0,0.0,0.0001004775258479,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0004766141355503,281.7352294921875,294.1499938964844,254.2212677001953,253.4569396972656,263.2392578125,254.3523406982422,280.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236075669527,0.0,0.0,0.0,-0.008686700835824,60.0,-18.56140518188477,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8597717285156,0.0,0.0,9.54792703851126e-05,292.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0990295410156,0.0,0.0,0.0001005428930511,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8428039550781,0.0,0.0,7.426165393553674e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2174377441406,0.0,0.0,0.0001005445592454,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004769321822095,281.7333068847656,294.1499938964844,254.20095825195312,253.43869018554688,263.1575927734375,254.3306579589844,280.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893599551778152e-09,0.0010173481423407,-0.0197312775999307,0.0,0.0,0.0,-0.0087260100990533,60.0,-18.58367729187012,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.85125732421875,0.0,0.0,9.55411815084517e-05,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0953369140625,0.0,0.0,0.0001006080929073,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344116210937,0.0,0.0,7.430980622302741e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2130126953125,0.0,0.0,0.0001006097518256,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004772414686158,281.7313842773437,294.1499938964844,254.1807098388672,253.4205017089844,263.076416015625,254.3089599609375,280.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970707649462838e-09,0.0010180075187236,-0.0199332162737846,0.0,0.0,0.0,-0.0087642353028059,60.0,-18.605613708496094,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8343200683594,0.0,0.0,9.56593212322332e-05,292.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0879821777344,0.0,0.0,0.0001007325117825,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.81768798828125,0.0,0.0,7.440169429173693e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.20416259765625,0.0,0.0,0.0001007341561489,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004778316942974,281.7274780273437,294.1499938964844,254.1404571533203,253.3843231201172,262.91558837890625,254.26568603515625,280.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117851280076138e-09,0.0010192657355219,-0.0203185714781284,0.0,0.0,0.0,-0.0088371811434626,60.0,-18.648345947265625,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8343200683594,0.0,0.0,9.56593212322332e-05,292.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0879821777344,0.0,0.0,0.0001007325117825,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.81768798828125,0.0,0.0,7.440169429173693e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.20416259765625,0.0,0.0,0.0001007341561489,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004778316942974,281.7274780273437,294.1499938964844,254.1404571533203,253.3843231201172,262.91558837890625,254.26568603515625,280.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117851280076138e-09,0.0010192657355219,-0.0203185714781284,0.0,0.0,0.0,-0.0088371811434626,60.0,-18.648345947265625,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8174743652344,0.0,0.0,9.576932643540204e-05,292.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0805969238281,0.0,0.0,0.0001008483668556,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8010559082031,0.0,0.0,7.448725227732211e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1952819824219,0.0,0.0,0.0001008499893941,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004783812328241,281.72344970703125,294.1499938964844,254.10064697265625,253.34852600097656,262.7567138671875,254.2226409912109,280.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.254855465850142e-09,0.0010204372229054,-0.020677363499999,0.0,0.0,0.0,-0.0089051006361842,60.0,-18.689367294311523,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8174743652344,0.0,0.0,9.576932643540204e-05,292.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0805969238281,0.0,0.0,0.0001008483668556,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8010559082031,0.0,0.0,7.448725227732211e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1952819824219,0.0,0.0,0.0001008499893941,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004783812328241,281.72344970703125,294.1499938964844,254.10064697265625,253.34852600097656,262.7567138671875,254.2226409912109,280.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.254855465850142e-09,0.0010204372229054,-0.020677363499999,0.0,0.0,0.0,-0.0089051006361842,60.0,-18.689367294311523,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8007202148437,0.0,0.0,9.587063686922193e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731811523437,0.0,0.0,0.000100955068774,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78448486328125,0.0,0.0,7.456605089828372e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1864318847656,0.0,0.0,0.0001009566767606,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004788873775396,281.7193603515625,294.1499938964844,254.06134033203125,253.313217163086,262.599853515625,254.1800079345703,280.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215245420113,8.381032756688e-09,0.0010215162765234,-0.0210077948868274,0.0,0.0,0.0,-0.0089676519855856,60.0,-18.72846221923828,-0.0,-7.11471344061465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8007202148437,0.0,0.0,9.587063686922193e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731811523437,0.0,0.0,0.000100955068774,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78448486328125,0.0,0.0,7.456605089828372e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1864318847656,0.0,0.0,0.0001009566767606,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004788873775396,281.7193603515625,294.1499938964844,254.06134033203125,253.313217163086,262.599853515625,254.1800079345703,280.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215245420113,8.381032756688e-09,0.0010215162765234,-0.0210077948868274,0.0,0.0,0.0,-0.0089676519855856,60.0,-18.72846221923828,-0.0,-7.11471344061465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,9.59628596319817e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,0.0001010522028082,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7680358886719,0.0,0.0,7.463777728844434e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.17755126953125,0.0,0.0,0.000101053781691,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0004793481202796,281.7151794433594,294.1499938964844,254.022705078125,253.27850341796875,262.4449462890625,254.137924194336,280.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085636496543,0.0,0.0,0.0,-0.0090245893225073,60.0,-18.76545524597168,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,9.59628596319817e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,0.0001010522028082,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7680358886719,0.0,0.0,7.463777728844434e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.17755126953125,0.0,0.0,0.000101053781691,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0004793481202796,281.7151794433594,294.1499938964844,254.022705078125,253.27850341796875,262.4449462890625,254.137924194336,280.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085636496543,0.0,0.0,0.0,-0.0090245893225073,60.0,-18.76545524597168,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757568359375,0.0,0.0,9.600547491572796e-05,292.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0620422363281,0.0,0.0,0.0001010970809147,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.75982666015625,0.0,0.0,7.467091927537695e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1731262207031,0.0,0.0,0.0001010986597975,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.0004795610439032,281.71307373046875,294.1499938964844,254.003646850586,253.2613983154297,262.3682556152344,254.1171264648437,280.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229607578366,8.548956209608605e-09,0.0010229521431028,-0.0214475393295288,0.0,0.0,0.0,-0.0090508991852402,60.0,-18.78311347961425,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7674560546875,0.0,0.0,9.604572551324964e-05,292.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583190917969,0.0,0.0,0.0001011394779197,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.75164794921875,0.0,0.0,7.470222772099078e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.168701171875,0.0,0.0,0.0001011410422506,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0004797621222678,281.7109069824219,294.1499938964844,253.9848022460937,253.2444763183593,262.2920227050781,254.0965118408203,280.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-18.80019187927246,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7509765625,0.0,0.0,9.611907444195822e-05,292.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05084228515625,0.0,0.0,0.0001012167340377,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7353515625,0.0,0.0,7.475927850464359e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1598205566406,0.0,0.0,0.0001012182838167,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0004801285977009,281.7065734863281,294.1499938964844,253.94776916503903,253.2112579345703,262.1410827636719,254.055892944336,280.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-18.83255195617676,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7509765625,0.0,0.0,9.611907444195822e-05,292.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05084228515625,0.0,0.0,0.0001012167340377,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7353515625,0.0,0.0,7.475927850464359e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1598205566406,0.0,0.0,0.0001012182838167,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0004801285977009,281.7065734863281,294.1499938964844,253.94776916503903,253.2112579345703,262.1410827636719,254.055892944336,280.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-18.83255195617676,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73455810546875,0.0,0.0,9.618283365853132e-05,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0433349609375,0.0,0.0,0.0001012838911265,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191467285156,0.0,0.0,7.480887143174186e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.15093994140625,0.0,0.0,0.0001012854190776,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0004804471682291,281.7021484375,294.1499938964844,253.9117126464844,253.178955078125,261.9920654296875,254.0161895751953,280.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-18.862415313720703,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73455810546875,0.0,0.0,9.618283365853132e-05,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0433349609375,0.0,0.0,0.0001012838911265,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191467285156,0.0,0.0,7.480887143174186e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.15093994140625,0.0,0.0,0.0001012854190776,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0004804471682291,281.7021484375,294.1499938964844,253.9117126464844,253.178955078125,261.9920654296875,254.0161895751953,280.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-18.862415313720703,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
