time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593460,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182312011719,0.0,0.0,9.623698861105368e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.03582763671875,0.0,0.0,0.0001013409346342,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7030029296875,0.0,0.0,7.485098467441276e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1420593261719,0.0,0.0,0.0001013424407574,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0004807177465409,281.6976318359375,294.1499938964844,253.8767547607422,253.1476593017578,261.8450622558594,253.97750854492188,280.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-18.889692306518555,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182312011719,0.0,0.0,9.623698861105368e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.03582763671875,0.0,0.0,0.0001013409346342,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7030029296875,0.0,0.0,7.485098467441276e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1420593261719,0.0,0.0,0.0001013424407574,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0004807177465409,281.6976318359375,294.1499938964844,253.8767547607422,253.1476593017578,261.8450622558594,253.97750854492188,280.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-18.889692306518555,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7019958496094,0.0,0.0,9.628152474761008e-05,292.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0282897949219,0.0,0.0,0.0001013878500089,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6869812011719,0.0,0.0,7.48856327845715e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1331481933594,0.0,0.0,0.0001013893415802,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0004809403035324,281.69305419921875,294.1499938964844,253.84298706054688,253.11749267578125,261.70001220703125,253.93995666503903,280.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-18.91429328918457,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7019958496094,0.0,0.0,9.628152474761008e-05,292.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0282897949219,0.0,0.0,0.0001013878500089,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6869812011719,0.0,0.0,7.48856327845715e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1331481933594,0.0,0.0,0.0001013893415802,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0004809403035324,281.69305419921875,294.1499938964844,253.84298706054688,253.11749267578125,261.70001220703125,253.93995666503903,280.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-18.91429328918457,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.69390869140625,0.0,0.0,9.630018757889049e-05,292.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0245056152344,0.0,0.0,0.0001014075096463,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6789855957031,0.0,0.0,7.49001483200118e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12872314453125,0.0,0.0,0.0001014089939417,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,0.000481033581309,281.6907043457031,294.1499938964844,253.8265838623047,253.1028594970703,261.62823486328125,253.921630859375,280.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-18.92556381225586,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68585205078125,0.0,0.0,9.631644206820056e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.020751953125,0.0,0.0,0.0001014246372506,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6710205078125,0.0,0.0,7.491278665838763e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.124267578125,0.0,0.0,0.000101426106994,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0004811148100998,281.6883544921875,294.1499938964844,253.8105316162109,253.0885467529297,261.55694580078125,253.9036407470703,280.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-18.93613243103028,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6697692871094,0.0,0.0,9.634168236516416e-05,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0131530761719,0.0,0.0,0.0001014512308756,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551208496094,0.0,0.0,7.49324171920307e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1153564453125,0.0,0.0,0.0001014526860672,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.000481240946101,281.68359375,294.1499938964844,253.7794952392578,253.0609436035156,261.41583251953125,253.86865234375,280.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-18.955127716064453,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6697692871094,0.0,0.0,9.634168236516416e-05,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0131530761719,0.0,0.0,0.0001014512308756,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551208496094,0.0,0.0,7.49324171920307e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1153564453125,0.0,0.0,0.0001014526860672,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.000481240946101,281.68359375,294.1499938964844,253.7794952392578,253.0609436035156,261.41583251953125,253.86865234375,280.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-18.955127716064453,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65380859375,0.0,0.0,9.635706373956054e-05,292.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.00555419921875,0.0,0.0,0.0001014674417092,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.63934326171875,0.0,0.0,7.494437886634842e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1064453125,0.0,0.0,0.0001014688750728,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.000481317838421,281.67877197265625,294.1499938964844,253.75,253.03477478027344,261.2767639160156,253.83511352539065,280.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-18.971160888671875,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65380859375,0.0,0.0,9.635706373956054e-05,292.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.00555419921875,0.0,0.0,0.0001014674417092,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.63934326171875,0.0,0.0,7.494437886634842e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1064453125,0.0,0.0,0.0001014688750728,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.000481317838421,281.67877197265625,294.1499938964844,253.75,253.03477478027344,261.2767639160156,253.83511352539065,280.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-18.971160888671875,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6379089355469,0.0,0.0,9.63557613431476e-05,292.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9979248046875,0.0,0.0,0.0001014660811051,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6236267089844,0.0,0.0,7.494336750824004e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0975341796875,0.0,0.0,0.0001014674999169,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,0.0004813114064745,281.6738586425781,294.1499938964844,253.72149658203125,253.0095367431641,261.1396484375,253.80303955078125,280.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-18.983793258666992,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6379089355469,0.0,0.0,9.63557613431476e-05,292.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9979248046875,0.0,0.0,0.0001014660811051,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6236267089844,0.0,0.0,7.494336750824004e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0975341796875,0.0,0.0,0.0001014674999169,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,0.0004813114064745,281.6738586425781,294.1499938964844,253.72149658203125,253.0095367431641,261.1396484375,253.80303955078125,280.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-18.983793258666992,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6221008300781,0.0,0.0,9.633141598897056e-05,292.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.99029541015625,0.0,0.0,0.0001014404624584,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6080017089844,0.0,0.0,7.492443546652794e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.088623046875,0.0,0.0,0.0001014418667182,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0004811898979824,281.6688537597656,294.1499938964844,253.69338989257807,252.9846649169922,261.00457763671875,253.772216796875,280.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954608610167725e-09,0.001026421203278,-0.0225097779184579,0.0,0.0,0.0,-0.0092519996687769,60.0,-18.99193954467773,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6221008300781,0.0,0.0,9.633141598897056e-05,292.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.99029541015625,0.0,0.0,0.0001014404624584,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6080017089844,0.0,0.0,7.492443546652794e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.088623046875,0.0,0.0,0.0001014418667182,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0004811898979824,281.6688537597656,294.1499938964844,253.69338989257807,252.9846649169922,261.00457763671875,253.772216796875,280.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954608610167725e-09,0.001026421203278,-0.0225097779184579,0.0,0.0,0.0,-0.0092519996687769,60.0,-18.99193954467773,-0.0,-7.183204786542774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6142272949219,0.0,0.0,9.63108177529648e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9864501953125,0.0,0.0,0.0001014187801047,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6002197265625,0.0,0.0,7.490841380786151e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.08416748046875,0.0,0.0,0.0001014201698126,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,0.0004810870450455,281.66632080078125,294.1499938964844,253.6794891357422,252.9723663330078,260.93780517578125,253.7572326660156,280.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425122141838,0.0,0.0,0.0,-0.0092392647638916,60.0,-18.994199752807617,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6063842773437,0.0,0.0,9.628464613342658e-05,292.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9826354980469,0.0,0.0,0.0001013912260532,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59246826171875,0.0,0.0,7.488805567845702e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0797119140625,0.0,0.0,0.0001013926084851,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812072753906,0.0,0.0,0.0004809563397429,281.6637878417969,294.1499938964844,253.6656951904297,252.96017456054688,260.8715209960937,253.74249267578125,280.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-18.995296478271484,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5907592773437,0.0,0.0,9.621552453609183e-05,292.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9749450683594,0.0,0.0,0.0001013184519251,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5770263671875,0.0,0.0,7.483429362764582e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.07080078125,0.0,0.0,0.0001013198198052,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,0.0004806111392099,281.6586303710937,294.1499938964844,253.6384429931641,252.93609619140625,260.7404479980469,253.7136993408203,280.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-18.99403381347656,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5907592773437,0.0,0.0,9.621552453609183e-05,292.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9749450683594,0.0,0.0,0.0001013184519251,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5770263671875,0.0,0.0,7.483429362764582e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.07080078125,0.0,0.0,0.0001013198198052,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,0.0004806111392099,281.6586303710937,294.1499938964844,253.6384429931641,252.93609619140625,260.7404479980469,253.7136993408203,280.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-18.99403381347656,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5752258300781,0.0,0.0,9.612381109036504e-05,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9672546386719,0.0,0.0,0.0001012218926916,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5616455078125,0.0,0.0,7.476296741515398e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0618896484375,0.0,0.0,0.0001012232387438,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,0.0004801530740223,281.6534118652344,294.1499938964844,253.61163330078125,252.9124298095703,260.6114196777344,253.6857452392578,280.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-18.987945556640625,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5752258300781,0.0,0.0,9.612381109036504e-05,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9672546386719,0.0,0.0,0.0001012218926916,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5616455078125,0.0,0.0,7.476296741515398e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0618896484375,0.0,0.0,0.0001012232387438,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5000305175781,0.0,0.0,0.0004801530740223,281.6534118652344,294.1499938964844,253.61163330078125,252.9124298095703,260.6114196777344,253.6857452392578,280.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-18.987945556640625,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597839355469,0.0,0.0,9.600925113772972e-05,292.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.95953369140625,0.0,0.0,0.0001011012645903,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54638671875,0.0,0.0,7.467385876225308e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.052978515625,0.0,0.0,0.0001011025888146,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46014404296875,0.0,0.0,0.0004795808636117,281.6481018066406,294.1499938964844,253.58531188964844,252.88922119140625,260.484375,253.6586303710937,280.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553023178592412e-09,0.0010229875333607,-0.0214581880718469,0.0,0.0,0.0,-0.009052918292582,60.0,-18.97699928283692,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597839355469,0.0,0.0,9.600925113772972e-05,292.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.95953369140625,0.0,0.0,0.0001011012645903,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54638671875,0.0,0.0,7.467385876225308e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.052978515625,0.0,0.0,0.0001011025888146,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46014404296875,0.0,0.0,0.0004795808636117,281.6481018066406,294.1499938964844,253.58531188964844,252.88922119140625,260.484375,253.6586303710937,280.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553023178592412e-09,0.0010229875333607,-0.0214581880718469,0.0,0.0,0.0,-0.009052918292582,60.0,-18.97699928283692,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54443359375,0.0,0.0,9.587179374648258e-05,292.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9518127441406,0.0,0.0,0.0001009565312415,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5312194824219,0.0,0.0,7.456694584107026e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0440673828125,0.0,0.0,0.0001009578409139,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,0.0004788943333551,281.6427307128906,294.1499938964844,253.5594940185547,252.8664703369141,260.359375,253.63229370117188,280.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-18.96114730834961,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54443359375,0.0,0.0,9.587179374648258e-05,292.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9518127441406,0.0,0.0,0.0001009565312415,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5312194824219,0.0,0.0,7.456694584107026e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0440673828125,0.0,0.0,0.0001009578409139,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,0.0004788943333551,281.6427307128906,294.1499938964844,253.5594940185547,252.8664703369141,260.359375,253.63229370117188,280.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-18.96114730834961,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53680419921875,0.0,0.0,9.5794239314273e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9479675292969,0.0,0.0,0.0001008748804451,290.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.523681640625,0.0,0.0,7.45066354284063e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.03961181640625,0.0,0.0,0.0001008761755656,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,0.0004785069904755,281.6400451660156,294.1499938964844,253.54676818847656,252.8552703857422,260.2976989746094,253.6194305419922,280.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020704745315,8.285074848402019e-09,0.0010206964798271,-0.0207565017044544,0.0,0.0,0.0,-0.0089200856164097,60.0,-18.9512882232666,-0.0,-7.103287202880892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5292053222656,0.0,0.0,9.571172267897056e-05,292.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.944091796875,0.0,0.0,0.0001007879909593,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5161437988281,0.0,0.0,7.444245420629159e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03515625,0.0,0.0,0.0001007892788038,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38165283203125,0.0,0.0,0.0004780948220286,281.6372985839844,294.1499938964844,253.5341796875,252.8441925048828,260.2364501953125,253.60675048828125,280.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198254603892,8.182242439147558e-09,0.0010198171949014,-0.0204872004687786,0.0,0.0,0.0,-0.0088691068813204,60.0,-18.94038772583008,-0.0,-7.091052367513839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5140686035156,0.0,0.0,9.553063136991112e-05,292.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93634033203125,0.0,0.0,0.0001005973026622,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.50115966796875,0.0,0.0,7.430159894283861e-05,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0262756347656,0.0,0.0,0.0001005985759547,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0004771903040818,281.6318054199219,294.1499938964844,253.5094146728516,252.8224334716797,260.1154479980469,253.5819549560547,280.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956566960842792e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-18.91503524780273,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5140686035156,0.0,0.0,9.553063136991112e-05,292.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.93634033203125,0.0,0.0,0.0001005973026622,290.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.50115966796875,0.0,0.0,7.430159894283861e-05,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0262756347656,0.0,0.0,0.0001005985759547,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,0.0004771903040818,281.6318054199219,294.1499938964844,253.5094146728516,252.8224334716797,260.1154479980469,253.5819549560547,280.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956566960842792e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-18.91503524780273,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4989929199219,0.0,0.0,9.533006959827615e-05,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9285888671875,0.0,0.0,0.0001003861179924,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4862670898437,0.0,0.0,7.414560968754813e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0173645019531,0.0,0.0,0.0001003873694571,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3049011230469,0.0,0.0,0.0004761885211337,281.6262512207031,294.1499938964844,253.48521423339844,252.8011779785156,259.996337890625,253.5579071044922,280.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-18.8852653503418,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4989929199219,0.0,0.0,9.533006959827615e-05,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9285888671875,0.0,0.0,0.0001003861179924,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4862670898437,0.0,0.0,7.414560968754813e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0173645019531,0.0,0.0,0.0001003873694571,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3049011230469,0.0,0.0,0.0004761885211337,281.6262512207031,294.1499938964844,253.48521423339844,252.8011779785156,259.996337890625,253.5579071044922,280.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-18.8852653503418,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48406982421875,0.0,0.0,9.511327516520396e-05,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9208374023437,0.0,0.0,0.0001001578420982,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47149658203125,0.0,0.0,7.397699664579704e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0085144042969,0.0,0.0,0.000100159079011,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2672119140625,0.0,0.0,0.0004751056840177,281.62060546875,294.1499938964844,253.46157836914065,252.78048706054688,259.8792419433594,253.53468322753903,280.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-18.851381301879883,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48406982421875,0.0,0.0,9.511327516520396e-05,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9208374023437,0.0,0.0,0.0001001578420982,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47149658203125,0.0,0.0,7.397699664579704e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0085144042969,0.0,0.0,0.000100159079011,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2672119140625,0.0,0.0,0.0004751056840177,281.62060546875,294.1499938964844,253.46157836914065,252.78048706054688,259.8792419433594,253.53468322753903,280.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-18.851381301879883,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4692077636719,0.0,0.0,9.488427167525516e-05,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9130554199219,0.0,0.0,9.991670231102034e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4568176269531,0.0,0.0,7.379887392744422e-05,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9996337890625,0.0,0.0,9.991791739594193e-05,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2299499511719,0.0,0.0,0.0004739618161693,281.61492919921875,294.1499938964844,253.4385528564453,252.7603454589844,259.76416015625,253.5122528076172,280.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-18.81420516967773,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4692077636719,0.0,0.0,9.488427167525516e-05,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9130554199219,0.0,0.0,9.991670231102034e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4568176269531,0.0,0.0,7.379887392744422e-05,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9996337890625,0.0,0.0,9.991791739594193e-05,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2299499511719,0.0,0.0,0.0004739618161693,281.61492919921875,294.1499938964844,253.4385528564453,252.7603454589844,259.76416015625,253.5122528076172,280.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-18.81420516967773,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4618225097656,0.0,0.0,9.476658306084572e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9091796875,0.0,0.0,9.979277820093556e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4494934082031,0.0,0.0,7.370734238065779e-05,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9952087402344,0.0,0.0,9.979398600989951e-05,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2115173339844,0.0,0.0,0.0004733739770017,281.612060546875,294.1499938964844,253.42727661132807,252.75048828125,259.7073669433594,253.50135803222656,280.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-18.79462432861328,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4544677734375,0.0,0.0,9.464799222769216e-05,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9053039550781,0.0,0.0,9.966790821636096e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4422302246094,0.0,0.0,7.361510506598279e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.99078369140625,0.0,0.0,9.966910147340968e-05,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1931457519531,0.0,0.0,0.0004727816558443,281.60919189453125,294.1499938964844,253.4161376953125,252.74078369140625,259.65106201171875,253.4906463623047,280.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707646107907e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119842991232,60.0,-18.77459526062012,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4398193359375,0.0,0.0,9.441028669243678e-05,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.89752197265625,0.0,0.0,9.941760072251782e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.427734375,0.0,0.0,7.343022298300639e-05,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.98193359375,0.0,0.0,9.941877942765132e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567687988281,0.0,0.0,0.0004715943068731,281.6033630371094,294.1499938964844,253.3943786621093,252.7218170166016,259.53985595703125,253.4698181152344,280.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605014754055455e-09,0.0010059499181807,-0.0162396114319562,0.0,0.0,0.0,-0.008065141737461,60.0,-18.73369407653809,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4398193359375,0.0,0.0,9.441028669243678e-05,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.89752197265625,0.0,0.0,9.941760072251782e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.427734375,0.0,0.0,7.343022298300639e-05,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.98193359375,0.0,0.0,9.941877942765132e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567687988281,0.0,0.0,0.0004715943068731,281.6033630371094,294.1499938964844,253.3943786621093,252.7218170166016,259.53985595703125,253.4698181152344,280.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605014754055455e-09,0.0010059499181807,-0.0162396114319562,0.0,0.0,0.0,-0.008065141737461,60.0,-18.73369407653809,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.42529296875,0.0,0.0,9.417731780558825e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8897399902344,0.0,0.0,9.917229181155562e-05,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.413330078125,0.0,0.0,7.324902253458276e-05,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9730834960937,0.0,0.0,9.917344868881628e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1208190917969,0.0,0.0,0.00047043064842,281.5975036621094,294.1499938964844,253.373275756836,252.7034912109375,259.43048095703125,253.44973754882807,280.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2702065761754974e-09,0.0010034675942733,-0.0154791865497827,0.0,0.0,0.0,-0.0079212300479412,60.0,-18.692562103271484,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
