time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595800,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.42529296875,0.0,0.0,9.417731780558825e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8897399902344,0.0,0.0,9.917229181155562e-05,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.413330078125,0.0,0.0,7.324902253458276e-05,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9730834960937,0.0,0.0,9.917344868881628e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1208190917969,0.0,0.0,0.00047043064842,281.5975036621094,294.1499938964844,253.373275756836,252.7034912109375,259.43048095703125,253.44973754882807,280.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.2702065761754974e-09,0.0010034675942733,-0.0154791865497827,0.0,0.0,0.0,-0.0079212300479412,60.0,-18.692562103271484,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.41082763671875,0.0,0.0,9.395541565027088e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8819274902344,0.0,0.0,9.893863170873374e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3990173339844,0.0,0.0,7.307642954401672e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9642639160156,0.0,0.0,9.893977403407916e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.08526611328125,0.0,0.0,0.0004693222581408,281.5915832519531,294.1499938964844,253.35284423828125,252.685791015625,259.3229675292969,253.43038940429688,280.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993699758732873e-09,0.001001103199087,-0.0147548541426658,0.0,0.0,0.0,-0.0077841528691351,60.0,-18.652433395385746,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.41082763671875,0.0,0.0,9.395541565027088e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8819274902344,0.0,0.0,9.893863170873374e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3990173339844,0.0,0.0,7.307642954401672e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9642639160156,0.0,0.0,9.893977403407916e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.08526611328125,0.0,0.0,0.0004693222581408,281.5915832519531,294.1499938964844,253.35284423828125,252.685791015625,259.3229675292969,253.43038940429688,280.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993699758732873e-09,0.001001103199087,-0.0147548541426658,0.0,0.0,0.0,-0.0077841528691351,60.0,-18.652433395385746,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3964538574219,0.0,0.0,9.375063382321969e-05,292.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8741455078125,0.0,0.0,9.87230014288798e-05,290.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3847961425781,0.0,0.0,7.291715883184224e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554443359375,0.0,0.0,9.872412192635238e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05010986328125,0.0,0.0,0.0004682994040194,281.58563232421875,294.1499938964844,253.3331298828125,252.6687469482422,259.2171936035156,253.4117431640625,280.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-18.61453437805176,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3964538574219,0.0,0.0,9.375063382321969e-05,292.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8741455078125,0.0,0.0,9.87230014288798e-05,290.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3847961425781,0.0,0.0,7.291715883184224e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9554443359375,0.0,0.0,9.872412192635238e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05010986328125,0.0,0.0,0.0004682994040194,281.58563232421875,294.1499938964844,253.3331298828125,252.6687469482422,259.2171936035156,253.4117431640625,280.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-18.61453437805176,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3893127441406,0.0,0.0,9.36568103497848e-05,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8702392578125,0.0,0.0,9.86242084763944e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3777160644531,0.0,0.0,7.28441882529296e-05,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9510192871094,0.0,0.0,9.862532169790938e-05,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326843261719,0.0,0.0,0.0004678307741414,281.5826110839844,294.1499938964844,253.32354736328125,252.6604919433593,259.1650390625,253.4026794433593,280.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.621611620654221e-09,0.0009979212190955,-0.0137801030650734,0.0,0.0,0.0,-0.007599692326039,60.0,-18.59686279296875,-0.0,-6.789792195149857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3821716308594,0.0,0.0,9.3568472948391e-05,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8663330078125,0.0,0.0,9.85311926342547e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.37066650390625,0.0,0.0,7.277548138517886e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9466247558594,0.0,0.0,9.853229857981204e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0153503417969,0.0,0.0,0.0004673895600717,281.57958984375,294.1499938964844,253.3141326904297,252.65240478515625,259.1132507324219,253.3937530517578,280.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511536116387106e-09,0.0009969800012186,-0.013491733931005,0.0,0.0,0.0,-0.0075451228767633,60.0,-18.580059051513672,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.36798095703125,0.0,0.0,9.341302938992158e-05,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8585205078125,0.0,0.0,9.836751269176602e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3565979003906,0.0,0.0,7.265457679750398e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.93780517578125,0.0,0.0,9.836861136136577e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,0.0004666131280828,281.573486328125,294.1499938964844,253.2958831787109,252.63674926757807,259.0108947753906,253.3762969970703,280.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-18.54974174499512,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.36798095703125,0.0,0.0,9.341302938992158e-05,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8585205078125,0.0,0.0,9.836751269176602e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3565979003906,0.0,0.0,7.265457679750398e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.93780517578125,0.0,0.0,9.836861136136577e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,0.0004666131280828,281.573486328125,294.1499938964844,253.2958831787109,252.63674926757807,259.0108947753906,253.3762969970703,280.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-18.54974174499512,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3538513183594,0.0,0.0,9.32880284381099e-05,292.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8506774902344,0.0,0.0,9.823589789448306e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3426208496094,0.0,0.0,7.255735545186326e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9289855957031,0.0,0.0,9.823697473620996e-05,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9468994140625,0.0,0.0,0.0004659887927118,281.5673522949219,294.1499938964844,253.27838134765625,252.621810913086,258.9102478027344,253.3593597412109,280.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939965093508,5.1620610008740195e-09,0.0009939913870766,-0.0125761767849326,0.0,0.0,0.0,-0.0073718717321753,60.0,-18.524808883666992,-0.0,-6.736416935382294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3538513183594,0.0,0.0,9.32880284381099e-05,292.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8506774902344,0.0,0.0,9.823589789448306e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3426208496094,0.0,0.0,7.255735545186326e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9289855957031,0.0,0.0,9.823697473620996e-05,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9468994140625,0.0,0.0,0.0004659887927118,281.5673522949219,294.1499938964844,253.27838134765625,252.621810913086,258.9102478027344,253.3593597412109,280.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939965093508,5.1620610008740195e-09,0.0009939913870766,-0.0125761767849326,0.0,0.0,0.0,-0.0073718717321753,60.0,-18.524808883666992,-0.0,-6.736416935382294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3397827148437,0.0,0.0,9.319433593191206e-05,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8428039550781,0.0,0.0,9.813724318519236e-05,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3287048339844,0.0,0.0,7.248448673635721e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.920166015625,0.0,0.0,9.813831275096165e-05,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9131774902344,0.0,0.0,0.0004655208322219,281.5611267089844,294.1499938964844,253.26168823242188,252.6076202392578,258.81109619140625,253.34283447265625,280.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929978987202,5.0452970690173515e-09,0.000992992776446,-0.0122702708467841,0.0,0.0,0.0,-0.0073139863088727,60.0,-18.505023956298828,-0.0,-6.722888912236158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3397827148437,0.0,0.0,9.319433593191206e-05,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8428039550781,0.0,0.0,9.813724318519236e-05,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3287048339844,0.0,0.0,7.248448673635721e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.920166015625,0.0,0.0,9.813831275096165e-05,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9131774902344,0.0,0.0,0.0004655208322219,281.5611267089844,294.1499938964844,253.26168823242188,252.6076202392578,258.81109619140625,253.34283447265625,280.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929978987202,5.0452970690173515e-09,0.000992992776446,-0.0122702708467841,0.0,0.0,0.0,-0.0073139863088727,60.0,-18.505023956298828,-0.0,-6.722888912236158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3257751464844,0.0,0.0,9.31329559534788e-05,292.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8349304199219,0.0,0.0,9.807261812966316e-05,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3148193359375,0.0,0.0,7.243674190249294e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91131591796875,0.0,0.0,9.807367314351724e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797912597656,0.0,0.0,0.0004652142815757,281.55487060546875,294.1499938964844,253.24578857421875,252.5941925048828,258.7135314941406,253.32669067382807,280.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923435281962,4.968788935855173e-09,0.0009923385223373,-0.012069827876985,0.0,0.0,0.0,-0.0072760572656989,60.0,-18.491424560546875,-0.0,-6.714031997034908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3257751464844,0.0,0.0,9.31329559534788e-05,292.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8349304199219,0.0,0.0,9.807261812966316e-05,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3148193359375,0.0,0.0,7.243674190249294e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91131591796875,0.0,0.0,9.807367314351724e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797912597656,0.0,0.0,0.0004652142815757,281.55487060546875,294.1499938964844,253.24578857421875,252.5941925048828,258.7135314941406,253.32669067382807,280.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923435281962,4.968788935855173e-09,0.0009923385223373,-0.012069827876985,0.0,0.0,0.0,-0.0072760572656989,60.0,-18.491424560546875,-0.0,-6.714031997034908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3187866210937,0.0,0.0,9.311484609497712e-05,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8309936523437,0.0,0.0,9.8053555120714e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30792236328125,0.0,0.0,7.24226629245095e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.90692138671875,0.0,0.0,9.805460285861044e-05,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8632202148437,0.0,0.0,0.0004651238559745,281.5516967773437,294.1499938964844,253.23814392089844,252.5877685546875,258.6653747558594,253.31874084472656,280.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921503951773,4.9462145490508655e-09,0.0009921453893184,-0.0120106842368841,0.0,0.0,0.0,-0.007264866027981,60.0,-18.486927032470703,-0.0,-6.711420041938254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.31182861328125,0.0,0.0,9.31029426283203e-05,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8270263671875,0.0,0.0,9.804102592170238e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.301025390625,0.0,0.0,7.241340063046664e-05,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9024963378906,0.0,0.0,9.80420663836412e-05,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467102050781,0.0,0.0,0.0004650644259527,281.54852294921875,294.1499938964844,253.230712890625,252.58154296875,258.6175231933594,253.3108673095703,280.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920232696458,4.931365538141108e-09,0.0009920183802023,-0.0119717819616198,0.0,0.0,0.0,-0.0072575043886899,60.0,-18.48353576660156,-0.0,-6.709701949603186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29791259765625,0.0,0.0,9.310211316915228e-05,292.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.819091796875,0.0,0.0,9.80401600827463e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2872314453125,0.0,0.0,7.241275307023898e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89361572265625,0.0,0.0,9.80411859927699e-05,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139038085937,0.0,0.0,0.0004650603223126,281.5421142578125,294.1499938964844,253.2164764404297,252.56968688964844,258.5228576660156,253.2952880859375,280.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920140728354,4.930300168126678e-09,0.0009920091833919,-0.0119689907878637,0.0,0.0,0.0,-0.0072569758631289,60.0,-18.48073387145996,-0.0,-6.709578315167164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29791259765625,0.0,0.0,9.310211316915228e-05,292.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.819091796875,0.0,0.0,9.80401600827463e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2872314453125,0.0,0.0,7.241275307023898e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.89361572265625,0.0,0.0,9.80411859927699e-05,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139038085937,0.0,0.0,0.0004650603223126,281.5421142578125,294.1499938964844,253.2164764404297,252.56968688964844,258.5228576660156,253.2952880859375,280.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920140728354,4.930300168126678e-09,0.0009920091833919,-0.0119689907878637,0.0,0.0,0.0,-0.0072569758631289,60.0,-18.48073387145996,-0.0,-6.709578315167164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2840576171875,0.0,0.0,9.31273607420735e-05,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8111267089844,0.0,0.0,9.806675370782614e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735290527344,0.0,0.0,7.243239087983966e-05,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8847351074219,0.0,0.0,9.806777234189212e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7813720703125,0.0,0.0,0.0004651864874176,281.53564453125,294.1499938964844,253.2031097412109,252.55865478515625,258.4296875,253.27999877929688,280.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961721700169619e-09,0.0009922777535393,-0.0120513122528791,0.0,0.0,0.0,-0.0072725526988506,60.0,-18.483312606811523,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2840576171875,0.0,0.0,9.31273607420735e-05,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8111267089844,0.0,0.0,9.806675370782614e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2735290527344,0.0,0.0,7.243239087983966e-05,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8847351074219,0.0,0.0,9.806777234189212e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7813720703125,0.0,0.0,0.0004651864874176,281.53564453125,294.1499938964844,253.2031097412109,252.55865478515625,258.4296875,253.27999877929688,280.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961721700169619e-09,0.0009922777535393,-0.0120513122528791,0.0,0.0,0.0,-0.0072725526988506,60.0,-18.483312606811523,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.270263671875,0.0,0.0,9.317482181359082e-05,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8031616210937,0.0,0.0,9.81167468125932e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.25982666015625,0.0,0.0,7.246930181281641e-05,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8758544921875,0.0,0.0,9.811775089474396e-05,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7491149902344,0.0,0.0,0.0004654235963243,281.5290832519531,294.1499938964844,253.1906280517578,252.5484619140625,258.337890625,253.2650146484375,280.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927881183102,5.0208237567517244e-09,0.0009927831124514,-0.0122061539441347,0.0,0.0,0.0,-0.0073018516413867,60.0,-18.48993682861328,-0.0,-6.720055267805948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.270263671875,0.0,0.0,9.317482181359082e-05,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8031616210937,0.0,0.0,9.81167468125932e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.25982666015625,0.0,0.0,7.246930181281641e-05,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8758544921875,0.0,0.0,9.811775089474396e-05,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7491149902344,0.0,0.0,0.0004654235963243,281.5290832519531,294.1499938964844,253.1906280517578,252.5484619140625,258.337890625,253.2650146484375,280.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927881183102,5.0208237567517244e-09,0.0009927831124514,-0.0122061539441347,0.0,0.0,0.0,-0.0073018516413867,60.0,-18.48993682861328,-0.0,-6.720055267805948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2564697265625,0.0,0.0,9.324023267254232e-05,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7951354980469,0.0,0.0,9.818563557928428e-05,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2461853027344,0.0,0.0,7.25201825844124e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.866943359375,0.0,0.0,9.81866251095198e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.71710205078125,0.0,0.0,0.0004657504032365,281.5224609375,294.1499938964844,253.17906188964844,252.53912353515625,258.2474365234375,253.2503356933593,280.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.1022888136742495e-09,0.0009934797417372,-0.0124195823445916,0.0,0.0,0.0,-0.0073422375135123,60.0,-18.499950408935547,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2564697265625,0.0,0.0,9.324023267254232e-05,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7951354980469,0.0,0.0,9.818563557928428e-05,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2461853027344,0.0,0.0,7.25201825844124e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.866943359375,0.0,0.0,9.81866251095198e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.71710205078125,0.0,0.0,0.0004657504032365,281.5224609375,294.1499938964844,253.17906188964844,252.53912353515625,258.2474365234375,253.2503356933593,280.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.1022888136742495e-09,0.0009934797417372,-0.0124195823445916,0.0,0.0,0.0,-0.0073422375135123,60.0,-18.499950408935547,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2496032714844,0.0,0.0,9.3278125859797e-05,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7911071777344,0.0,0.0,9.822555148275568e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2393493652344,0.0,0.0,7.254965748870745e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8624572753906,0.0,0.0,9.82265337370336e-05,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7012023925781,0.0,0.0,0.0004659397236537,281.5191345214844,294.1499938964844,253.1736297607422,252.5347900390625,258.20269775390625,253.24313354492188,280.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149489279432373e-09,0.000993883353658,-0.0125432405620813,0.0,0.0,0.0,-0.0073656365275382,60.0,-18.505971908569336,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2427062988281,0.0,0.0,9.331927867606282e-05,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7870483398437,0.0,0.0,9.826888708630575e-05,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2325439453125,0.0,0.0,7.258166442625225e-05,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.85797119140625,0.0,0.0,9.826986934058368e-05,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6853332519531,0.0,0.0,0.0004661452840082,281.5157775878906,294.1499938964844,253.16842651367188,252.5306701660156,258.1583251953125,253.236068725586,280.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.200745611944057e-09,0.0009943215409293,-0.0126775251701474,0.0,0.0,0.0,-0.0073910462670028,60.0,-18.5125675201416,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22900390625,0.0,0.0,9.340731776319444e-05,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7789611816406,0.0,0.0,9.83616046141833e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2189636230469,0.0,0.0,7.265013846335933e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8489990234375,0.0,0.0,9.8362572316546e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6537780761719,0.0,0.0,0.000466585101094,281.509033203125,294.1499938964844,253.15872192382807,252.5231170654297,258.0704345703125,253.2222595214844,280.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952645050361,5.3104014519078654e-09,0.0009952592663466,-0.0129648046568036,0.0,0.0,0.0,-0.0074454075656831,60.0,-18.526796340942383,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.22900390625,0.0,0.0,9.340731776319444e-05,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7789611816406,0.0,0.0,9.83616046141833e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2189636230469,0.0,0.0,7.265013846335933e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8489990234375,0.0,0.0,9.8362572316546e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6537780761719,0.0,0.0,0.000466585101094,281.509033203125,294.1499938964844,253.15872192382807,252.5231170654297,258.0704345703125,253.2222595214844,280.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952645050361,5.3104014519078654e-09,0.0009952592663466,-0.0129648046568036,0.0,0.0,0.0,-0.0074454075656831,60.0,-18.526796340942383,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2153015136719,0.0,0.0,9.349943138659e-05,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7708435058594,0.0,0.0,9.84586149570532e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20538330078125,0.0,0.0,7.272177754202858e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8399963378906,0.0,0.0,9.845956810750069e-05,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6224975585937,0.0,0.0,0.0004670452617574,281.502197265625,294.1499938964844,253.1499938964844,252.5164794921875,257.98394775390625,253.20909118652344,280.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425135451986307e-09,0.0009962402982637,-0.0132653843611478,0.0,0.0,0.0,-0.0075022862292826,60.0,-18.541736602783203,-0.0,-6.766946114566963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2153015136719,0.0,0.0,9.349943138659e-05,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7708435058594,0.0,0.0,9.84586149570532e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20538330078125,0.0,0.0,7.272177754202858e-05,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8399963378906,0.0,0.0,9.845956810750069e-05,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6224975585937,0.0,0.0,0.0004670452617574,281.502197265625,294.1499938964844,253.1499938964844,252.5164794921875,257.98394775390625,253.20909118652344,280.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425135451986307e-09,0.0009962402982637,-0.0132653843611478,0.0,0.0,0.0,-0.0075022862292826,60.0,-18.541736602783203,-0.0,-6.766946114566963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2016296386719,0.0,0.0,9.35973585001193e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,9.856174438027664e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918334960937,0.0,0.0,7.279794226633385e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8309936523437,0.0,0.0,9.85626902547665e-05,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914001464844,0.0,0.0,0.0004675344680435,281.49530029296875,294.1499938964844,253.14453125,252.51251220703125,257.898681640625,253.1968231201172,280.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547112991166614e-09,0.0009972833795472,-0.0135849369689822,0.0,0.0,0.0,-0.0075627556070685,60.0,-18.556310653686523,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2016296386719,0.0,0.0,9.35973585001193e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7626647949219,0.0,0.0,9.856174438027664e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1918334960937,0.0,0.0,7.279794226633385e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8309936523437,0.0,0.0,9.85626902547665e-05,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5914001464844,0.0,0.0,0.0004675344680435,281.49530029296875,294.1499938964844,253.14453125,252.51251220703125,257.898681640625,253.1968231201172,280.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547112991166614e-09,0.0009972833795472,-0.0135849369689822,0.0,0.0,0.0,-0.0075627556070685,60.0,-18.556310653686523,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18798828125,0.0,0.0,9.370696352561936e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.75445556640625,0.0,0.0,9.867717017186806e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1783142089844,0.0,0.0,7.288319466169924e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8219299316406,0.0,0.0,9.867810877040029e-05,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.560546875,0.0,0.0,0.0004680820275098,281.4883117675781,294.1499938964844,253.14431762695312,252.5127410888672,257.8149108886719,253.1864624023437,280.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984564967453,5.6836428896644975e-09,0.0009984507923945,-0.0139426086097955,0.0,0.0,0.0,-0.0076304390095174,60.0,-18.56964874267578,-0.0,-6.797012730430654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18798828125,0.0,0.0,9.370696352561936e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.75445556640625,0.0,0.0,9.867717017186806e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1783142089844,0.0,0.0,7.288319466169924e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8219299316406,0.0,0.0,9.867810877040029e-05,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.560546875,0.0,0.0,0.0004680820275098,281.4883117675781,294.1499938964844,253.14431762695312,252.5127410888672,257.8149108886719,253.1864624023437,280.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984564967453,5.6836428896644975e-09,0.0009984507923945,-0.0139426086097955,0.0,0.0,0.0,-0.0076304390095174,60.0,-18.56964874267578,-0.0,-6.797012730430654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.18115234375,0.0,0.0,9.376521484227852e-05,292.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7503356933594,0.0,0.0,9.873852104647084e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1715393066406,0.0,0.0,7.292850204976276e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173828125,0.0,0.0,9.873944509308784e-05,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,0.0004683730076067,281.4848022460937,294.1499938964844,253.1460723876953,252.51434326171875,257.77349853515625,253.1820526123047,280.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990769904106,5.756203513840319e-09,0.0009990711696445,-0.01413269713521,0.0,0.0,0.0,-0.0076664104126393,60.0,-18.57590675354004,-0.0,-6.805464636272518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1743469238281,0.0,0.0,9.382642747368664e-05,292.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7461853027344,0.0,0.0,9.88029787549749e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.164794921875,0.0,0.0,7.297610864043236e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8128356933594,0.0,0.0,9.88039028015919e-05,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299072265625,0.0,0.0,0.0004686788015533,281.48126220703125,294.1499938964844,253.1490173339844,252.5168609619141,257.7325134277344,253.17849731445312,280.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997290326282,5.832451854814735e-09,0.0009997232118621,-0.0143324425444006,0.0,0.0,0.0,-0.0077042100019752,60.0,-18.581758499145508,-0.0,-6.814350683725935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1607360839844,0.0,0.0,9.395420784130692e-05,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7379150390625,0.0,0.0,9.893754759104922e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1513061523437,0.0,0.0,7.307549094548449e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8037109375,0.0,0.0,9.89384643617086e-05,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4994506835937,0.0,0.0,0.0004693171358667,281.4741516113281,294.1499938964844,253.15821838378903,252.5245819091797,257.6514587402344,253.1732940673828,280.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991625862122873e-09,0.0010010843398049,-0.0147494226694107,0.0,0.0,0.0,-0.0077831195667386,60.0,-18.59257698059082,-0.0,-6.832920718125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1607360839844,0.0,0.0,9.395420784130692e-05,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7379150390625,0.0,0.0,9.893754759104922e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1513061523437,0.0,0.0,7.307549094548449e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8037109375,0.0,0.0,9.89384643617086e-05,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4994506835937,0.0,0.0,0.0004693171358667,281.4741516113281,294.1499938964844,253.15821838378903,252.5245819091797,257.6514587402344,253.1732940673828,280.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.991625862122873e-09,0.0010010843398049,-0.0147494226694107,0.0,0.0,0.0,-0.0077831195667386,60.0,-18.59257698059082,-0.0,-6.832920718125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
