time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598140,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.14715576171875,0.0,0.0,9.40876780077815e-05,292.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7295837402344,0.0,0.0,9.907811181619763e-05,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1378479003906,0.0,0.0,7.317930430872366e-05,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7945556640625,0.0,0.0,9.90790140349418e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692077636719,0.0,0.0,0.0004699839046224,281.4669494628906,294.1499938964844,253.17156982421875,252.5355682373047,257.5720520019531,253.171875,280.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.1578937504691575e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-18.60163307189941,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.14715576171875,0.0,0.0,9.40876780077815e-05,292.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7295837402344,0.0,0.0,9.907811181619763e-05,291.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1378479003906,0.0,0.0,7.317930430872366e-05,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7945556640625,0.0,0.0,9.90790140349418e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692077636719,0.0,0.0,0.0004699839046224,281.4669494628906,294.1499938964844,253.17156982421875,252.5355682373047,257.5720520019531,253.171875,280.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.1578937504691575e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-18.60163307189941,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1335754394531,0.0,0.0,9.422319999430329e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.72119140625,0.0,0.0,9.922082972479984e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1243591308594,0.0,0.0,7.328471110668033e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.785400390625,0.0,0.0,9.92217246675864e-05,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43914794921875,0.0,0.0,0.0004706608888227,281.4596862792969,294.1499938964844,253.1886749267578,252.54953002929688,257.4940795898437,253.1739501953125,280.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-18.60884094238281,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1335754394531,0.0,0.0,9.422319999430329e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.72119140625,0.0,0.0,9.922082972479984e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1243591308594,0.0,0.0,7.328471110668033e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.785400390625,0.0,0.0,9.92217246675864e-05,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43914794921875,0.0,0.0,0.0004706608888227,281.4596862792969,294.1499938964844,253.1886749267578,252.54953002929688,257.4940795898437,253.1739501953125,280.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-18.60884094238281,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1200256347656,0.0,0.0,9.435661922907455e-05,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127990722656,0.0,0.0,9.936133574228734e-05,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1109313964844,0.0,0.0,7.338848081417382e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7761535644531,0.0,0.0,9.936222340911628e-05,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4093017578125,0.0,0.0,0.000471327395644,281.4523620605469,294.1499938964844,253.2091827392578,252.566162109375,257.41778564453125,253.1801300048828,280.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-18.61343002319336,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1200256347656,0.0,0.0,9.435661922907455e-05,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127990722656,0.0,0.0,9.936133574228734e-05,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1109313964844,0.0,0.0,7.338848081417382e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7761535644531,0.0,0.0,9.936222340911628e-05,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4093017578125,0.0,0.0,0.000471327395644,281.4523620605469,294.1499938964844,253.2091827392578,252.566162109375,257.41778564453125,253.1801300048828,280.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-18.61343002319336,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1132202148437,0.0,0.0,9.442111331736668e-05,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.70855712890625,0.0,0.0,9.942925680661574e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1042175292969,0.0,0.0,7.3438641265966e-05,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.77154541015625,0.0,0.0,9.943012992152944e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3944396972656,0.0,0.0,0.0004716495750471,281.4486694335937,294.1499938964844,253.2205810546875,252.57537841796875,257.3802795410156,253.184814453125,280.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573254385244809e-09,0.001006057835184,-0.0162730179727077,0.0,0.0,0.0,-0.0080714579671621,60.0,-18.61455345153809,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1064758300781,0.0,0.0,9.448364289710298e-05,292.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7043151855469,0.0,0.0,9.94951042230241e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0975036621094,0.0,0.0,7.348728104261681e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.76690673828125,0.0,0.0,9.94959773379378e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.379638671875,0.0,0.0,0.0004719619464594,281.4449462890625,294.1499938964844,253.23269653320312,252.58514404296875,257.3432006835937,253.1903839111328,280.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.6511480767417205e-09,0.0010067239636555,-0.0164770558476448,0.0,0.0,0.0,-0.0081100733950734,60.0,-18.61491584777832,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0929260253906,0.0,0.0,9.459991997573523e-05,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6958312988281,0.0,0.0,9.96175585896708e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0840759277344,0.0,0.0,7.35777139198035e-05,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.75762939453125,0.0,0.0,9.961841715266928e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3501892089844,0.0,0.0,0.0004725428007077,281.4374694824219,294.1499938964844,253.25885009765625,252.60617065429688,257.2702331542969,253.204345703125,280.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959877725343185e-09,0.0010079625062644,-0.0168564468622207,0.0,0.0,0.0,-0.0081818765029311,60.0,-18.61283493041992,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0929260253906,0.0,0.0,9.459991997573523e-05,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6958312988281,0.0,0.0,9.96175585896708e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0840759277344,0.0,0.0,7.35777139198035e-05,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.75762939453125,0.0,0.0,9.961841715266928e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3501892089844,0.0,0.0,0.0004725428007077,281.4374694824219,294.1499938964844,253.25885009765625,252.60617065429688,257.2702331542969,253.204345703125,280.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959877725343185e-09,0.0010079625062644,-0.0168564468622207,0.0,0.0,0.0,-0.0081818765029311,60.0,-18.61283493041992,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.07940673828125,0.0,0.0,9.470147779211402e-05,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6872863769531,0.0,0.0,9.97245151665993e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0706787109375,0.0,0.0,7.365670899162069e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7483215332031,0.0,0.0,9.972536645364016e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3209228515625,0.0,0.0,0.000473050167784,281.4299011230469,294.1499938964844,253.28726196289065,252.62893676757807,257.1990661621094,253.22195434570312,280.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922499018457984e-09,0.0010090443538501,-0.0171878226101398,0.0,0.0,0.0,-0.0082445945590734,60.0,-18.60644149780273,-0.0,-6.94202597628646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.07940673828125,0.0,0.0,9.470147779211402e-05,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6872863769531,0.0,0.0,9.97245151665993e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0706787109375,0.0,0.0,7.365670899162069e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7483215332031,0.0,0.0,9.972536645364016e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3209228515625,0.0,0.0,0.000473050167784,281.4299011230469,294.1499938964844,253.28726196289065,252.62893676757807,257.1990661621094,253.22195434570312,280.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922499018457984e-09,0.0010090443538501,-0.0171878226101398,0.0,0.0,0.0,-0.0082445945590734,60.0,-18.60644149780273,-0.0,-6.94202597628646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06591796875,0.0,0.0,9.4784983957652e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6786804199219,0.0,0.0,9.981245966628194e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0572814941406,0.0,0.0,7.372165418928489e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73895263671875,0.0,0.0,9.981330367736518e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2918701171875,0.0,0.0,0.0004734673420898,281.4222717285156,294.1499938964844,253.3175506591797,252.65313720703125,257.129638671875,253.2428741455078,280.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099408682435,7.0265131490998556e-09,0.0010099338833242,-0.0174602679908275,0.0,0.0,0.0,-0.0082961590960621,60.0,-18.595325469970703,-0.0,-6.954271469794548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06591796875,0.0,0.0,9.4784983957652e-05,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6786804199219,0.0,0.0,9.981245966628194e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0572814941406,0.0,0.0,7.372165418928489e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73895263671875,0.0,0.0,9.981330367736518e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2918701171875,0.0,0.0,0.0004734673420898,281.4222717285156,294.1499938964844,253.3175506591797,252.65313720703125,257.129638671875,253.2428741455078,280.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099408682435,7.0265131490998556e-09,0.0010099338833242,-0.0174602679908275,0.0,0.0,0.0,-0.0082961590960621,60.0,-18.595325469970703,-0.0,-6.954271469794548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.05242919921875,0.0,0.0,9.484979818807916e-05,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6700744628906,0.0,0.0,9.98807154246606e-05,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0439147949219,0.0,0.0,7.377206929959357e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7295837402344,0.0,0.0,9.988155215978622e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0004737911222036,281.4145812988281,294.1499938964844,253.34933471679688,252.678451538086,257.0617980957031,253.26638793945312,280.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107237465220351e-09,0.0010106242261826,-0.0176717061549425,0.0,0.0,0.0,-0.0083361780270934,60.0,-18.57978057861328,-0.0,-6.963781373769963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.05242919921875,0.0,0.0,9.484979818807916e-05,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6700744628906,0.0,0.0,9.98807154246606e-05,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0439147949219,0.0,0.0,7.377206929959357e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7295837402344,0.0,0.0,9.988155215978622e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.26300048828125,0.0,0.0,0.0004737911222036,281.4145812988281,294.1499938964844,253.34933471679688,252.678451538086,257.0617980957031,253.26638793945312,280.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107237465220351e-09,0.0010106242261826,-0.0176717061549425,0.0,0.0,0.0,-0.0083361780270934,60.0,-18.57978057861328,-0.0,-6.963781373769963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.04571533203125,0.0,0.0,9.487431816523896e-05,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6657409667969,0.0,0.0,9.990653779823332e-05,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0372314453125,0.0,0.0,7.379113958450034e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7248840332031,0.0,0.0,9.990736725740136e-05,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2486572265625,0.0,0.0,0.000473913620226,281.41070556640625,294.1499938964844,253.36569213867188,252.69143676757807,257.02862548828125,253.2792053222656,280.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108924470841,7.137773039289641e-09,0.0010108853457495,-0.0177516881376504,0.0,0.0,0.0,-0.0083513157442212,60.0,-18.569900512695312,-0.0,-6.967380983269322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0389709472656,0.0,0.0,9.489461808698252e-05,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6614074707031,0.0,0.0,9.992792183766142e-05,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0305480957031,0.0,0.0,7.380692841252312e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7201843261719,0.0,0.0,9.992874402087182e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2343444824219,0.0,0.0,0.0004740150470752,281.4068298339844,294.1499938964844,253.3822631835937,252.7045745849609,256.995849609375,253.2925262451172,280.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630532616495665e-09,0.0010111015290021,-0.0178179014474153,0.0,0.0,0.0,-0.0083638485521078,60.0,-18.559051513671875,-0.0,-6.970361710045836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0255432128906,0.0,0.0,9.492118988418952e-05,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6527404785156,0.0,0.0,9.995591244660318e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0172424316406,0.0,0.0,7.38275921321474e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.71075439453125,0.0,0.0,9.995672735385595e-05,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059020996094,0.0,0.0,0.0004741478187497,281.39898681640625,294.1499938964844,253.4159393310547,252.7312164306641,256.9316101074219,253.3206024169922,280.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135687337346e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802491426467,60.0,-18.534074783325195,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0255432128906,0.0,0.0,9.492118988418952e-05,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6527404785156,0.0,0.0,9.995591244660318e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0172424316406,0.0,0.0,7.38275921321474e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.71075439453125,0.0,0.0,9.995672735385595e-05,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059020996094,0.0,0.0,0.0004741478187497,281.39898681640625,294.1499938964844,253.4159393310547,252.7312164306641,256.9316101074219,253.3206024169922,280.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135687337346e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802491426467,60.0,-18.534074783325195,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0121459960937,0.0,0.0,9.493134712101892e-05,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440124511719,0.0,0.0,9.996662265621126e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0039367675781,0.0,0.0,7.38354938221164e-05,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7012939453125,0.0,0.0,9.996742301154882e-05,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1776733398437,0.0,0.0,0.0004741986049339,281.39111328125,294.1499938964844,253.4499969482422,252.758056640625,256.8690795898437,253.35025024414065,280.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208765584465482e-09,0.0010114925680682,-0.0179376322776079,0.0,0.0,0.0,-0.0083865104243159,60.0,-18.505247116088867,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0121459960937,0.0,0.0,9.493134712101892e-05,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440124511719,0.0,0.0,9.996662265621126e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0039367675781,0.0,0.0,7.38354938221164e-05,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7012939453125,0.0,0.0,9.996742301154882e-05,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1776733398437,0.0,0.0,0.0004741986049339,281.39111328125,294.1499938964844,253.4499969482422,252.758056640625,256.8690795898437,253.35025024414065,280.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208765584465482e-09,0.0010114925680682,-0.0179376322776079,0.0,0.0,0.0,-0.0083865104243159,60.0,-18.505247116088867,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.998779296875,0.0,0.0,9.493079414824024e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63525390625,0.0,0.0,9.996604057960212e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906616210937,0.0,0.0,7.383506454061717e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918334960937,0.0,0.0,9.996683365898208e-05,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1496887207031,0.0,0.0,0.0004741958691738,281.3831481933594,294.1499938964844,253.4840545654297,252.7848052978516,256.8083801269531,253.3810577392578,280.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114936158061,7.208045715856315e-09,0.0010114863980561,-0.0179357472807168,0.0,0.0,0.0,-0.0083861537277698,60.0,-18.47353172302246,-0.0,-6.975667332653758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.998779296875,0.0,0.0,9.493079414824024e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63525390625,0.0,0.0,9.996604057960212e-05,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906616210937,0.0,0.0,7.383506454061717e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918334960937,0.0,0.0,9.996683365898208e-05,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1496887207031,0.0,0.0,0.0004741958691738,281.3831481933594,294.1499938964844,253.4840545654297,252.7848052978516,256.8083801269531,253.3810577392578,280.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114936158061,7.208045715856315e-09,0.0010114863980561,-0.0179357472807168,0.0,0.0,0.0,-0.0083861537277698,60.0,-18.47353172302246,-0.0,-6.975667332653758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.98541259765625,0.0,0.0,9.497036080574615e-05,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.62646484375,0.0,0.0,0.0001000077099888,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774169921875,0.0,0.0,7.386583456536755e-05,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,0.0001000084957922,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12188720703125,0.0,0.0,0.0004743935423903,281.3751525878906,294.1499938964844,253.51773071289065,252.8111572265625,256.7493591308594,253.4127655029297,280.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.25731430506471e-09,0.0010119074722751,-0.0180647931993007,0.0,0.0,0.0,-0.0084105776622891,60.0,-18.44490432739257,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.98541259765625,0.0,0.0,9.497036080574615e-05,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.62646484375,0.0,0.0,0.0001000077099888,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774169921875,0.0,0.0,7.386583456536755e-05,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,0.0001000084957922,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12188720703125,0.0,0.0,0.0004743935423903,281.3751525878906,294.1499938964844,253.51773071289065,252.8111572265625,256.7493591308594,253.4127655029297,280.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.25731430506471e-09,0.0010119074722751,-0.0180647931993007,0.0,0.0,0.0,-0.0084105776622891,60.0,-18.44490432739257,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9787292480469,0.0,0.0,9.499320003669708e-05,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,0.0001000317715806,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9707946777344,0.0,0.0,7.388360245386139e-05,290.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,0.0001000325501081,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1080322265625,0.0,0.0,0.0004745076585095,281.3711242675781,294.1499938964844,253.5343170166016,252.82408142089844,256.720458984375,253.4288787841797,280.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158114463,7.285765324382963e-09,0.0010121507802978,-0.0181393101811409,0.0,0.0,0.0,-0.0084246816113591,60.0,-18.43259048461914,-0.0,-6.984838307744212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9720764160156,0.0,0.0,9.500163287157191e-05,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6176452636719,0.0,0.0,0.0001000406555249,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96417236328125,0.0,0.0,7.389015809167176e-05,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6727905273437,0.0,0.0,0.0001000414267764,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,0.000474549800856,281.3670959472656,294.1499938964844,253.5506591796875,252.8367919921875,256.69195556640625,253.445053100586,280.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122479870915,7.296257820144092e-09,0.0010122406529262,-0.0181667916476726,0.0,0.0,0.0,-0.0084298839792609,60.0,-18.419620513916016,-0.0,-6.986076783732642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9587707519531,0.0,0.0,9.496789425611496e-05,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087646484375,0.0,0.0,0.0001000051342998,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9509582519531,0.0,0.0,7.386392098851502e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6632385253906,0.0,0.0,0.0001000058982754,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668640136719,0.0,0.0,0.0004743813187815,281.35894775390625,294.1499938964844,253.5824584960937,252.8614501953125,256.6361694335937,253.47726440429688,280.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118884965777,7.254199907436032e-09,0.0010118811624124,-0.0180566348135471,0.0,0.0,0.0,-0.0084090353921055,60.0,-18.38725852966309,-0.0,-6.981112932180622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9587707519531,0.0,0.0,9.496789425611496e-05,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087646484375,0.0,0.0,0.0001000051342998,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9509582519531,0.0,0.0,7.386392098851502e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6632385253906,0.0,0.0,0.0001000058982754,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668640136719,0.0,0.0,0.0004743813187815,281.35894775390625,294.1499938964844,253.5824584960937,252.8614501953125,256.6361694335937,253.47726440429688,280.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118884965777,7.254199907436032e-09,0.0010118811624124,-0.0180566348135471,0.0,0.0,0.0,-0.0084090353921055,60.0,-18.38725852966309,-0.0,-6.981112932180622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.94549560546875,0.0,0.0,9.488133946433663e-05,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5998840332031,0.0,0.0,9.991399565478788e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9377746582031,0.0,0.0,7.379659655271098e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6536865234375,0.0,0.0,9.991475235437974e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0396728515625,0.0,0.0,0.00047394898138,281.35076904296875,294.1499938964844,253.6127471923828,252.88479614257807,256.5819396972656,253.5087738037109,280.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.146331082452661e-09,0.0010109590366482,-0.0177741032093763,0.0,0.0,0.0,-0.0083555607125163,60.0,-18.34531021118164,-0.0,-6.968389953954103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.94549560546875,0.0,0.0,9.488133946433663e-05,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5998840332031,0.0,0.0,9.991399565478788e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9377746582031,0.0,0.0,7.379659655271098e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6536865234375,0.0,0.0,9.991475235437974e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0396728515625,0.0,0.0,0.00047394898138,281.35076904296875,294.1499938964844,253.6127471923828,252.88479614257807,256.5819396972656,253.5087738037109,280.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.146331082452661e-09,0.0010109590366482,-0.0177741032093763,0.0,0.0,0.0,-0.0083555607125163,60.0,-18.34531021118164,-0.0,-6.968389953954103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9322509765625,0.0,0.0,9.477690036874264e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59100341796875,0.0,0.0,9.98040268314071e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9246520996094,0.0,0.0,7.371536776190624e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64410400390625,0.0,0.0,9.980476897908376e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0127258300781,0.0,0.0,0.0004734273243229,281.3425598144531,294.1499938964844,253.6411590576172,252.90655517578125,256.5292663574219,253.53916931152344,280.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098530910909,7.016183634078743e-09,0.0010098461061716,-0.0174332112073898,0.0,0.0,0.0,-0.008291040547192,60.0,-18.29794883728028,-0.0,-6.953054310088191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9322509765625,0.0,0.0,9.477690036874264e-05,292.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59100341796875,0.0,0.0,9.98040268314071e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9246520996094,0.0,0.0,7.371536776190624e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64410400390625,0.0,0.0,9.980476897908376e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0127258300781,0.0,0.0,0.0004734273243229,281.3425598144531,294.1499938964844,253.6411590576172,252.90655517578125,256.5292663574219,253.53916931152344,280.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098530910909,7.016183634078743e-09,0.0010098461061716,-0.0174332112073898,0.0,0.0,0.0,-0.008291040547192,60.0,-18.29794883728028,-0.0,-6.953054310088191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9190673828125,0.0,0.0,9.46788422879763e-05,292.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5820617675781,0.0,0.0,9.970077371690422e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9115295410156,0.0,0.0,7.363909389823675e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.634521484375,0.0,0.0,9.970150131266564e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9859924316406,0.0,0.0,0.0004729375359602,281.3342590332031,294.1499938964844,253.66729736328125,252.9264373779297,256.47802734375,253.56825256347656,280.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.89398715891798e-09,0.0010088011622428,-0.0171131398528814,0.0,0.0,0.0,-0.0082304626703262,60.0,-18.25068092346192,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9190673828125,0.0,0.0,9.46788422879763e-05,292.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5820617675781,0.0,0.0,9.970077371690422e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9115295410156,0.0,0.0,7.363909389823675e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.634521484375,0.0,0.0,9.970150131266564e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9859924316406,0.0,0.0,0.0004729375359602,281.3342590332031,294.1499938964844,253.66729736328125,252.9264373779297,256.47802734375,253.56825256347656,280.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.89398715891798e-09,0.0010088011622428,-0.0171131398528814,0.0,0.0,0.0,-0.0082304626703262,60.0,-18.25068092346192,-0.0,-6.938671504030935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9124755859375,0.0,0.0,9.46332365856506e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5776062011719,0.0,0.0,9.96527523966506e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049987792969,0.0,0.0,7.360363088082522e-05,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6297302246094,0.0,0.0,9.965347999241204e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97271728515625,0.0,0.0,0.0004727097402792,281.3301086425781,294.1499938964844,253.67941284179688,252.93556213378903,256.4530029296875,253.5821228027344,280.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083219967782,6.837157506822677e-09,0.0010083152446895,-0.0169642847031354,0.0,0.0,0.0,-0.0082022901624441,60.0,-18.228195190429688,-0.0,-6.93198742851564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9058837890625,0.0,0.0,9.45892243180424e-05,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5731201171875,0.0,0.0,9.960641182260588e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8984680175781,0.0,0.0,7.356939750025049e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6249084472656,0.0,0.0,9.960713214240968e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.95947265625,0.0,0.0,0.0004724899190478,281.3259582519531,294.1499938964844,253.69081115722656,252.94412231445312,256.4282531738281,253.5956878662109,280.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078529594466,6.782310268960145e-09,0.0010078460909426,-0.0168206207454204,0.0,0.0,0.0,-0.0081750992685556,60.0,-18.206314086914062,-0.0,-6.925539963731353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.89276123046875,0.0,0.0,9.450921788811684e-05,292.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.56414794921875,0.0,0.0,9.952217078534886e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.88543701171875,0.0,0.0,7.350717351073399e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61529541015625,0.0,0.0,9.952288382919504e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9331970214844,0.0,0.0,0.0004720903234556,281.31756591796875,294.1499938964844,253.71131896972656,252.95933532714844,256.3798217773437,253.62127685546875,280.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070003336295,6.682611353170387e-09,0.0010069935815408,-0.0165594704449176,0.0,0.0,0.0,-0.0081256739795207,60.0,-18.1656436920166,-0.0,-6.913826666732349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
