time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600480,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.89276123046875,0.0,0.0,9.450921788811684e-05,292.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.56414794921875,0.0,0.0,9.952217078534886e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.88543701171875,0.0,0.0,7.350717351073399e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61529541015625,0.0,0.0,9.952288382919504e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9331970214844,0.0,0.0,0.0004720903234556,281.31756591796875,294.1499938964844,253.71131896972656,252.95933532714844,256.3798217773437,253.62127685546875,280.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070003336295,6.682611353170387e-09,0.0010069935815408,-0.0165594704449176,0.0,0.0,0.0,-0.0081256739795207,60.0,-18.1656436920166,-0.0,-6.913826666732349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8796691894531,0.0,0.0,9.443853923585266e-05,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5551452636719,0.0,0.0,9.944774501491338e-05,290.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8724365234375,0.0,0.0,7.345219637500122e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.60565185546875,0.0,0.0,9.944845078280196e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9070739746094,0.0,0.0,0.0004717372939921,281.30914306640625,294.1499938964844,253.7284240722656,252.97178649902344,256.33251953125,253.64503479003903,280.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.5945271465750466e-09,0.0010062403744086,-0.0163287390023469,0.0,0.0,0.0,-0.0080820070579648,60.0,-18.128568649291992,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8796691894531,0.0,0.0,9.443853923585266e-05,292.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5551452636719,0.0,0.0,9.944774501491338e-05,290.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8724365234375,0.0,0.0,7.345219637500122e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.60565185546875,0.0,0.0,9.944845078280196e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9070739746094,0.0,0.0,0.0004717372939921,281.30914306640625,294.1499938964844,253.7284240722656,252.97178649902344,256.33251953125,253.64503479003903,280.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.5945271465750466e-09,0.0010062403744086,-0.0163287390023469,0.0,0.0,0.0,-0.0080820070579648,60.0,-18.128568649291992,-0.0,-6.903486848841568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8665771484375,0.0,0.0,9.437908738618717e-05,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.546142578125,0.0,0.0,9.938514995155856e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.85943603515625,0.0,0.0,7.340595766436309e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,9.938584844348952e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.88116455078125,0.0,0.0,0.0004714403767138,281.3006896972656,294.1499938964844,253.7417755126953,252.9811553955078,256.2862548828125,253.6666259765625,280.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.5204339705360326e-09,0.0010056067258119,-0.0161346569657325,0.0,0.0,0.0,-0.0080452756956219,60.0,-18.09607696533203,-0.0,-6.894795490097749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8665771484375,0.0,0.0,9.437908738618717e-05,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.546142578125,0.0,0.0,9.938514995155856e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.85943603515625,0.0,0.0,7.340595766436309e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,9.938584844348952e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.88116455078125,0.0,0.0,0.0004714403767138,281.3006896972656,294.1499938964844,253.7417755126953,252.9811553955078,256.2862548828125,253.6666259765625,280.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.5204339705360326e-09,0.0010056067258119,-0.0161346569657325,0.0,0.0,0.0,-0.0080452756956219,60.0,-18.09607696533203,-0.0,-6.894795490097749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8535461425781,0.0,0.0,9.433131344849244e-05,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5370788574219,0.0,0.0,9.933485125657172e-05,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.84649658203125,0.0,0.0,7.336879934882745e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5863342285156,0.0,0.0,9.933553519658744e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554382324219,0.0,0.0,0.0004712017544079,281.29217529296875,294.1499938964844,253.75099182128903,252.9871826171875,256.24102783203125,253.685546875,280.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460890489279336e-09,0.0010050975251942,-0.0159786865115165,0.0,0.0,0.0,-0.0080157574266195,60.0,-18.068628311157227,-0.0,-6.887814407718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8535461425781,0.0,0.0,9.433131344849244e-05,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5370788574219,0.0,0.0,9.933485125657172e-05,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.84649658203125,0.0,0.0,7.336879934882745e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5863342285156,0.0,0.0,9.933553519658744e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8554382324219,0.0,0.0,0.0004712017544079,281.29217529296875,294.1499938964844,253.75099182128903,252.9871826171875,256.24102783203125,253.685546875,280.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460890489279336e-09,0.0010050975251942,-0.0159786865115165,0.0,0.0,0.0,-0.0080157574266195,60.0,-18.068628311157227,-0.0,-6.887814407718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8470153808594,0.0,0.0,9.431206854060292e-05,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5325622558594,0.0,0.0,9.93145877146162e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.84002685546875,0.0,0.0,7.335383270401508e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5815124511719,0.0,0.0,9.931526437867431e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8426208496094,0.0,0.0,0.0004711056244559,281.28790283203125,294.1499938964844,253.75392150878903,252.9888458251953,256.2187805175781,253.6939239501953,280.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048988042399,6.436898569717186e-09,0.0010048924013972,-0.0159158390015363,0.0,0.0,0.0,-0.0080038635060191,60.0,-18.05687141418457,-0.0,-6.885002790113506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84051513671875,0.0,0.0,9.429606870980932e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.52801513671875,0.0,0.0,9.929773659678176e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.83355712890625,0.0,0.0,7.334138354053721e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.57666015625,0.0,0.0,9.929841326083988e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82989501953125,0.0,0.0,0.0004710257053375,281.2835998535156,294.1499938964844,253.75567626953125,252.98956298828125,256.1967468261719,253.7015075683593,280.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047282557934,6.416952302856771e-09,0.0010047218529507,-0.0158635899424552,0.0,0.0,0.0,-0.0079939747229218,60.0,-18.046491622924805,-0.0,-6.882665104512854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275146484375,0.0,0.0,9.427423356100916e-05,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5189208984375,0.0,0.0,9.927475184667856e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8206481933594,0.0,0.0,7.33244014554657e-05,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.56695556640625,0.0,0.0,9.927542123477906e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8045349121094,0.0,0.0,0.0004709166823886,281.2749938964844,294.1499938964844,253.75547790527344,252.9879913330078,256.1533203125,253.71417236328125,280.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389726525668493e-09,0.001004489022307,-0.0157922711223363,0.0,0.0,0.0,-0.0079804770648479,60.0,-18.03006362915039,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275146484375,0.0,0.0,9.427423356100916e-05,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5189208984375,0.0,0.0,9.927475184667856e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8206481933594,0.0,0.0,7.33244014554657e-05,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.56695556640625,0.0,0.0,9.927542123477906e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8045349121094,0.0,0.0,0.0004709166823886,281.2749938964844,294.1499938964844,253.75547790527344,252.9879913330078,256.1533203125,253.71417236328125,280.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389726525668493e-09,0.001004489022307,-0.0157922711223363,0.0,0.0,0.0,-0.0079804770648479,60.0,-18.03006362915039,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8145446777344,0.0,0.0,9.42667102208361e-05,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5097961425781,0.0,0.0,9.926684288075194e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8077392578125,0.0,0.0,7.33185515855439e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5572204589844,0.0,0.0,9.92674977169372e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.77935791015625,0.0,0.0,0.0004708791384473,281.2663269042969,294.1499938964844,253.75,252.982177734375,256.1106262207031,253.7231903076172,280.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044149821624,6.380335815237004e-09,0.0010044085793197,-0.0157676730304956,0.0,0.0,0.0,-0.00797582231462,60.0,-18.01976776123047,-0.0,-6.878375558017069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8145446777344,0.0,0.0,9.42667102208361e-05,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5097961425781,0.0,0.0,9.926684288075194e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8077392578125,0.0,0.0,7.33185515855439e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5572204589844,0.0,0.0,9.92674977169372e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.77935791015625,0.0,0.0,0.0004708791384473,281.2663269042969,294.1499938964844,253.75,252.982177734375,256.1106262207031,253.7231903076172,280.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044149821624,6.380335815237004e-09,0.0010044085793197,-0.0157676730304956,0.0,0.0,0.0,-0.00797582231462,60.0,-18.01976776123047,-0.0,-6.878375558017069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.80157470703125,0.0,0.0,9.425250755157322e-05,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5006408691406,0.0,0.0,9.92518907878548e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7948608398437,0.0,0.0,7.330750668188557e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5474853515625,0.0,0.0,9.925253834808244e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543334960937,0.0,0.0,0.0004708082124125,281.25762939453125,294.1499938964844,253.74127197265625,252.97373962402344,256.06854248046875,253.7283630371093,279.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042635258287,6.362617543942406e-09,0.0010042572394013,-0.0157212596386671,0.0,0.0,0.0,-0.0079670390114188,60.0,-18.013883590698242,-0.0,-6.876300062685915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.80157470703125,0.0,0.0,9.425250755157322e-05,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5006408691406,0.0,0.0,9.92518907878548e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7948608398437,0.0,0.0,7.330750668188557e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5474853515625,0.0,0.0,9.925253834808244e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543334960937,0.0,0.0,0.0004708082124125,281.25762939453125,294.1499938964844,253.74127197265625,252.97373962402344,256.06854248046875,253.7283630371093,279.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042635258287,6.362617543942406e-09,0.0010042572394013,-0.0157212596386671,0.0,0.0,0.0,-0.0079670390114188,60.0,-18.013883590698242,-0.0,-6.876300062685915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.78863525390625,0.0,0.0,9.418244735570624e-05,292.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.491455078125,0.0,0.0,9.917811985360458e-05,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820129394531,0.0,0.0,7.325301703531295e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5377197265625,0.0,0.0,9.917876741383223e-05,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7295227050781,0.0,0.0,0.0004704582970589,281.2488708496094,294.1499938964844,253.7315826416016,252.9644775390625,256.0270690917969,253.7301788330078,279.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035171872004,6.275313602088772e-09,0.0010035109007731,-0.0154925649985671,0.0,0.0,0.0,-0.0079237595200538,60.0,-18.003429412841797,-0.0,-6.86607961597474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.78863525390625,0.0,0.0,9.418244735570624e-05,292.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.491455078125,0.0,0.0,9.917811985360458e-05,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820129394531,0.0,0.0,7.325301703531295e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5377197265625,0.0,0.0,9.917876741383223e-05,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7295227050781,0.0,0.0,0.0004704582970589,281.2488708496094,294.1499938964844,253.7315826416016,252.9644775390625,256.0270690917969,253.7301788330078,279.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035171872004,6.275313602088772e-09,0.0010035109007731,-0.0154925649985671,0.0,0.0,0.0,-0.0079237595200538,60.0,-18.003429412841797,-0.0,-6.86607961597474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821960449219,0.0,0.0,9.412139479536565e-05,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.48687744140625,0.0,0.0,9.911382949212566e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7756042480469,0.0,0.0,7.320552685996518e-05,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5328369140625,0.0,0.0,9.911446977639572e-05,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7171630859375,0.0,0.0,0.0004701533471234,281.2444763183594,294.1499938964844,253.72637939453125,252.9595489501953,256.0065612792969,253.7300262451172,279.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028666583821,6.199233570924889e-09,0.0010028603719547,-0.0152932694181799,0.0,0.0,0.0,-0.0078860437497496,60.0,-17.994136810302734,-0.0,-6.85717935766661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7757263183594,0.0,0.0,9.404882439412177e-05,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4822692871094,0.0,0.0,9.903741010930388e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7691955566406,0.0,0.0,7.314907998079434e-05,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5279235839844,0.0,0.0,9.903805039357394e-05,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7048645019531,0.0,0.0,0.000469790858915,281.24005126953125,294.1499938964844,253.720932006836,252.9544372558593,255.9862060546875,253.7292633056641,279.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020933113992,6.108806349658381e-09,0.0010020872578024,-0.0150563884526491,0.0,0.0,0.0,-0.0078412154689431,60.0,-17.982065200805664,-0.0,-6.846607902843972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7628479003906,0.0,0.0,9.392128413310274e-05,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4730529785156,0.0,0.0,9.890311775961892e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.75640869140625,0.0,0.0,7.304988685064018e-05,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5181579589844,0.0,0.0,9.890374349197371e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.680419921875,0.0,0.0,0.0004691538051702,281.2312316894531,294.1499938964844,253.70936584472656,252.943603515625,255.9459228515625,253.72613525390625,279.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007340461015,5.949888581824325e-09,0.0010007281089201,-0.0146400863304734,0.0,0.0,0.0,-0.0077624320983886,60.0,-17.9549560546875,-0.0,-6.828049237128654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7628479003906,0.0,0.0,9.392128413310274e-05,292.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4730529785156,0.0,0.0,9.890311775961892e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.75640869140625,0.0,0.0,7.304988685064018e-05,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5181579589844,0.0,0.0,9.890374349197371e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.680419921875,0.0,0.0,0.0004691538051702,281.2312316894531,294.1499938964844,253.70936584472656,252.943603515625,255.9459228515625,253.72613525390625,279.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007340461015,5.949888581824325e-09,0.0010007281089201,-0.0146400863304734,0.0,0.0,0.0,-0.0077624320983886,60.0,-17.9549560546875,-0.0,-6.828049237128654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7500305175781,0.0,0.0,9.383771975990383e-05,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4638061523437,0.0,0.0,9.881512232823296e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7436218261719,0.0,0.0,7.298489072127268e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.50836181640625,0.0,0.0,9.881574078463018e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6561889648437,0.0,0.0,0.0004687363980337,281.22235107421875,294.1499938964844,253.69688415527344,252.9320373535156,255.9061889648437,253.72116088867188,279.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.0143672907724976,0.0,0.0,0.0,-0.0077108079567551,60.0,-17.93492889404297,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7500305175781,0.0,0.0,9.383771975990383e-05,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4638061523437,0.0,0.0,9.881512232823296e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7436218261719,0.0,0.0,7.298489072127268e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.50836181640625,0.0,0.0,9.881574078463018e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6561889648437,0.0,0.0,0.0004687363980337,281.22235107421875,294.1499938964844,253.69688415527344,252.9320373535156,255.9061889648437,253.72116088867188,279.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.0143672907724976,0.0,0.0,0.0,-0.0077108079567551,60.0,-17.93492889404297,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7372131347656,0.0,0.0,9.375332592753692e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4545288085937,0.0,0.0,9.872626105789097e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308959960937,0.0,0.0,7.291925430763513e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.49853515625,0.0,0.0,9.872687223833054e-05,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6321105957031,0.0,0.0,0.0004683148872572,281.21343994140625,294.1499938964844,253.6835174560547,252.91970825195312,255.8669586181641,253.7146148681641,279.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989441605284,5.7405897813112006e-09,0.0009989383397623,-0.0140917934477329,0.0,0.0,0.0,-0.0076586734503507,60.0,-17.91826629638672,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7372131347656,0.0,0.0,9.375332592753692e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4545288085937,0.0,0.0,9.872626105789097e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308959960937,0.0,0.0,7.291925430763513e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.49853515625,0.0,0.0,9.872687223833054e-05,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6321105957031,0.0,0.0,0.0004683148872572,281.21343994140625,294.1499938964844,253.6835174560547,252.91970825195312,255.8669586181641,253.7146148681641,279.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989441605284,5.7405897813112006e-09,0.0009989383397623,-0.0140917934477329,0.0,0.0,0.0,-0.0076586734503507,60.0,-17.91826629638672,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7243957519531,0.0,0.0,9.366787708131596e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4452514648437,0.0,0.0,9.863628656603396e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7181701660156,0.0,0.0,7.285278843482956e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4887084960937,0.0,0.0,9.863688319455832e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.60821533203125,0.0,0.0,0.0004678880795836,281.2044677734375,294.1499938964844,253.66929626464844,252.9066772460937,255.8282165527344,253.7066802978516,279.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634107846930192e-09,0.0009980278555303,-0.0138128409162163,0.0,0.0,0.0,-0.0076058856211602,60.0,-17.902437210083008,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7243957519531,0.0,0.0,9.366787708131596e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4452514648437,0.0,0.0,9.863628656603396e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7181701660156,0.0,0.0,7.285278843482956e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4887084960937,0.0,0.0,9.863688319455832e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.60821533203125,0.0,0.0,0.0004678880795836,281.2044677734375,294.1499938964844,253.66929626464844,252.9066772460937,255.8282165527344,253.7066802978516,279.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634107846930192e-09,0.0009980278555303,-0.0138128409162163,0.0,0.0,0.0,-0.0076058856211602,60.0,-17.902437210083008,-0.0,-6.791246676129958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.718017578125,0.0,0.0,9.362443961435928e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.44061279296875,0.0,0.0,9.85905498964712e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7118225097656,0.0,0.0,7.281900616362691e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4837951660156,0.0,0.0,9.859114652499557e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5963134765625,0.0,0.0,0.0004676711105275,281.1999816894531,294.1499938964844,253.661865234375,252.89990234375,255.8090209960937,253.70225524902344,279.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975705761462,5.579983586301296e-09,0.0009975649882107,-0.0136710489168763,0.0,0.0,0.0,-0.0075790537521243,60.0,-17.894668579101562,-0.0,-6.784948425320182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7116394042969,0.0,0.0,9.358029637951404e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4359436035156,0.0,0.0,9.85440710792318e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7055053710937,0.0,0.0,7.278467819560319e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4788513183594,0.0,0.0,9.854466770775616e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58447265625,0.0,0.0,0.0004674506490118,281.1954650878906,294.1499938964844,253.6542205810547,252.8929443359375,255.78993225097656,253.69754028320312,279.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997100258246,5.524981805393736e-09,0.0009970946703106,-0.0135269584134221,0.0,0.0,0.0,-0.007551786955446,60.0,-17.886951446533203,-0.0,-6.778551409070134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.69891357421875,0.0,0.0,9.348907769890502e-05,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4266357421875,0.0,0.0,9.844801388680936e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6928405761719,0.0,0.0,7.271372305694968e-05,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.468994140625,0.0,0.0,9.84486032393761e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609130859375,0.0,0.0,0.0004669949994422,281.1864318847656,294.1499938964844,253.6383209228516,252.87852478027344,255.7520904541016,253.68731689453125,279.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113082903484155e-09,0.0009961227187886,-0.0132291596382856,0.0,0.0,0.0,-0.0074954340234398,60.0,-17.871509552001953,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.69891357421875,0.0,0.0,9.348907769890502e-05,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4266357421875,0.0,0.0,9.844801388680936e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6928405761719,0.0,0.0,7.271372305694968e-05,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.468994140625,0.0,0.0,9.84486032393761e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5609130859375,0.0,0.0,0.0004669949994422,281.1864318847656,294.1499938964844,253.6383209228516,252.87852478027344,255.7520904541016,253.68731689453125,279.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113082903484155e-09,0.0009961227187886,-0.0132291596382856,0.0,0.0,0.0,-0.0074954340234398,60.0,-17.871509552001953,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6861877441406,0.0,0.0,9.339247480966152e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.41729736328125,0.0,0.0,9.834629599936306e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.68017578125,0.0,0.0,7.263859151862562e-05,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4591369628906,0.0,0.0,9.83468708000146e-05,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5375366210937,0.0,0.0,0.0004665124870371,281.1773376464844,294.1499938964844,253.62161254882807,252.86343383789065,255.71466064453125,253.67613220214844,279.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290937021840136e-09,0.000995093374513,-0.0129138100892305,0.0,0.0,0.0,-0.0074357609264552,60.0,-17.855785369873047,-0.0,-6.751363912371744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6861877441406,0.0,0.0,9.339247480966152e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.41729736328125,0.0,0.0,9.834629599936306e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.68017578125,0.0,0.0,7.263859151862562e-05,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4591369628906,0.0,0.0,9.83468708000146e-05,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5375366210937,0.0,0.0,0.0004665124870371,281.1773376464844,294.1499938964844,253.62161254882807,252.86343383789065,255.71466064453125,253.67613220214844,279.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290937021840136e-09,0.000995093374513,-0.0129138100892305,0.0,0.0,0.0,-0.0074357609264552,60.0,-17.855785369873047,-0.0,-6.751363912371744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6734924316406,0.0,0.0,9.328896703664212e-05,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4079284667969,0.0,0.0,9.82373021543026e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6675720214844,0.0,0.0,7.255808304762468e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4492492675781,0.0,0.0,9.823787695495412e-05,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5143127441406,0.0,0.0,0.0004659954865928,281.1682434082031,294.1499938964844,253.6041259765625,252.8477020263672,255.6776428222656,253.6641082763672,279.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961080801802e-09,0.0009939905721694,-0.0125759150832891,0.0,0.0,0.0,-0.0073718223720788,60.0,-17.839448928833008,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6734924316406,0.0,0.0,9.328896703664212e-05,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4079284667969,0.0,0.0,9.82373021543026e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6675720214844,0.0,0.0,7.255808304762468e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4492492675781,0.0,0.0,9.823787695495412e-05,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5143127441406,0.0,0.0,0.0004659954865928,281.1682434082031,294.1499938964844,253.6041259765625,252.8477020263672,255.6776428222656,253.6641082763672,279.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161961080801802e-09,0.0009939905721694,-0.0125759150832891,0.0,0.0,0.0,-0.0073718223720788,60.0,-17.839448928833008,-0.0,-6.736405566698522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66082763671875,0.0,0.0,9.317763760918751e-05,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3985290527344,0.0,0.0,9.812007192522287e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6549987792969,0.0,0.0,7.247149187605828e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4393615722656,0.0,0.0,9.812063217395917e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.49127197265625,0.0,0.0,0.0004654393706005,281.1590881347656,294.1499938964844,253.5858612060547,252.83132934570312,255.6409912109375,253.6513214111328,279.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928093058988,5.0232342729827906e-09,0.00099280430004,-0.0122124683111906,0.0,0.0,0.0,-0.0073030493222177,60.0,-17.822237014770508,-0.0,-6.720333800558366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66082763671875,0.0,0.0,9.317763760918751e-05,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3985290527344,0.0,0.0,9.812007192522287e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6549987792969,0.0,0.0,7.247149187605828e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4393615722656,0.0,0.0,9.812063217395917e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.49127197265625,0.0,0.0,0.0004654393706005,281.1590881347656,294.1499938964844,253.5858612060547,252.83132934570312,255.6409912109375,253.6513214111328,279.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928093058988,5.0232342729827906e-09,0.00099280430004,-0.0122124683111906,0.0,0.0,0.0,-0.0073030493222177,60.0,-17.822237014770508,-0.0,-6.720333800558366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6545104980469,0.0,0.0,9.31189933908172e-05,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.39385986328125,0.0,0.0,9.805832814890893e-05,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6487121582031,0.0,0.0,7.242588617373258e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4344177246094,0.0,0.0,9.80588811216876e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4798278808594,0.0,0.0,0.0004651464696507,281.1545104980469,294.1499938964844,253.5764617919922,252.8229217529297,255.6228179931641,253.6446685791016,279.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921843884512,4.9501682752861614e-09,0.0009921794990077,-0.0120210433378815,0.0,0.0,0.0,-0.0072668273933231,60.0,-17.813257217407227,-0.0,-6.711876920917349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6482238769531,0.0,0.0,9.305853018304332e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.38916015625,0.0,0.0,9.79946562438272e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6424255371094,0.0,0.0,7.23788543837145e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4294738769531,0.0,0.0,9.799520921660589e-05,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4684143066406,0.0,0.0,0.0004648444592021,281.14990234375,294.1499938964844,253.56686401367188,252.81434631347656,255.604721069336,253.63784790039065,279.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915401460602,4.874826320389047e-09,0.0009915352566167,-0.0118236532434821,0.0,0.0,0.0,-0.0072294771671295,60.0,-17.80403709411621,-0.0,-6.70316211426325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
