time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602820,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6356201171875,0.0,0.0,9.293302719015628e-05,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3797302246094,0.0,0.0,9.786249574972317e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298828125,0.0,0.0,7.228124013636261e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4195556640625,0.0,0.0,9.786304144654424e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4457092285156,0.0,0.0,0.0004642175626941,281.14068603515625,294.1499938964844,253.54714965820312,252.7967834472656,255.5687866210937,253.62380981445312,279.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718443413764817e-09,0.0009901979938149,-0.0114139392971992,0.0,0.0,0.0,-0.007151951547712,60.0,-17.784990310668945,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6356201171875,0.0,0.0,9.293302719015628e-05,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3797302246094,0.0,0.0,9.786249574972317e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298828125,0.0,0.0,7.228124013636261e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4195556640625,0.0,0.0,9.786304144654424e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4457092285156,0.0,0.0,0.0004642175626941,281.14068603515625,294.1499938964844,253.54714965820312,252.7967834472656,255.5687866210937,253.62380981445312,279.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718443413764817e-09,0.0009901979938149,-0.0114139392971992,0.0,0.0,0.0,-0.007151951547712,60.0,-17.784990310668945,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6230163574219,0.0,0.0,9.280379163101315e-05,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.37030029296875,0.0,0.0,9.77264135144651e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6174011230469,0.0,0.0,7.218073005788028e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4096374511719,0.0,0.0,9.772695921128616e-05,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.42315673828125,0.0,0.0,0.0004635720397345,281.1314392089844,294.1499938964844,253.5267333984375,252.7786407470703,255.53317260742188,253.60926818847656,279.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557419330808443e-09,0.0009888210333883,-0.0109920594841241,0.0,0.0,0.0,-0.0070721246302127,60.0,-17.765422821044922,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6230163574219,0.0,0.0,9.280379163101315e-05,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.37030029296875,0.0,0.0,9.77264135144651e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6174011230469,0.0,0.0,7.218073005788028e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4096374511719,0.0,0.0,9.772695921128616e-05,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.42315673828125,0.0,0.0,0.0004635720397345,281.1314392089844,294.1499938964844,253.5267333984375,252.7786407470703,255.53317260742188,253.60926818847656,279.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557419330808443e-09,0.0009888210333883,-0.0109920594841241,0.0,0.0,0.0,-0.0070721246302127,60.0,-17.765422821044922,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6104736328125,0.0,0.0,9.267468703910708e-05,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3608703613281,0.0,0.0,9.759046952240168e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6049194335937,0.0,0.0,7.208031456684694e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.39971923828125,0.0,0.0,9.759100066730753e-05,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4007873535156,0.0,0.0,0.0004629271861631,281.1221618652344,294.1499938964844,253.505615234375,252.7599334716797,255.4978790283203,253.5942840576172,279.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874498937278,4.396556008146035e-09,0.0009874454699456,-0.0105705941095948,0.0,0.0,0.0,-0.0069923773407936,60.0,-17.74594497680664,-0.0,-6.64797354943403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6104736328125,0.0,0.0,9.267468703910708e-05,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3608703613281,0.0,0.0,9.759046952240168e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6049194335937,0.0,0.0,7.208031456684694e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.39971923828125,0.0,0.0,9.759100066730753e-05,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4007873535156,0.0,0.0,0.0004629271861631,281.1221618652344,294.1499938964844,253.505615234375,252.7599334716797,255.4978790283203,253.5942840576172,279.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874498937278,4.396556008146035e-09,0.0009874454699456,-0.0105705941095948,0.0,0.0,0.0,-0.0069923773407936,60.0,-17.74594497680664,-0.0,-6.64797354943403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59796142578125,0.0,0.0,9.255047189071774e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3514099121094,0.0,0.0,9.745966963237152e-05,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,7.19836971256882e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3897705078125,0.0,0.0,9.746019350131974e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3785705566406,0.0,0.0,0.0004623066924978,281.11285400390625,294.1499938964844,253.48385620117188,252.74069213867188,255.462890625,253.578857421875,279.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241777151747783e-09,0.0009861219441518,-0.0101650655269622,0.0,0.0,0.0,-0.0069156466051936,60.0,-17.727375030517578,-0.0,-6.630161664133993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59796142578125,0.0,0.0,9.255047189071774e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3514099121094,0.0,0.0,9.745966963237152e-05,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,7.19836971256882e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3897705078125,0.0,0.0,9.746019350131974e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3785705566406,0.0,0.0,0.0004623066924978,281.11285400390625,294.1499938964844,253.48385620117188,252.74069213867188,255.462890625,253.578857421875,279.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241777151747783e-09,0.0009861219441518,-0.0101650655269622,0.0,0.0,0.0,-0.0069156466051936,60.0,-17.727375030517578,-0.0,-6.630161664133993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5917053222656,0.0,0.0,9.249184222426264e-05,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3466491699219,0.0,0.0,9.739794040797278e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.58624267578125,0.0,0.0,7.193809869932011e-05,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3847961425781,0.0,0.0,9.73984570009634e-05,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3675537109375,0.0,0.0,0.0004620138788595,281.1081848144531,294.1499938964844,253.4727325439453,252.7308654785156,255.44549560546875,253.5709991455078,279.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855014504864,4.168732026244015e-09,0.0009854972595348,-0.009973682463169,0.0,0.0,0.0,-0.0068794349208474,60.0,-17.71874237060547,-0.0,-6.62176447008278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5854797363281,0.0,0.0,9.24361011129804e-05,291.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3419189453125,0.0,0.0,9.733923798194156e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5800476074219,0.0,0.0,7.189474126789719e-05,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3798217773437,0.0,0.0,9.733975457493216e-05,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3565368652344,0.0,0.0,0.0004617354425136,281.103515625,294.1499938964844,253.46144104003903,252.72091674804688,255.4281616210937,253.5630340576172,279.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849073830991,4.099272032931367e-09,0.0009849033085629,-0.0097916908562183,0.0,0.0,0.0,-0.0068450001999735,60.0,-17.710636138916016,-0.0,-6.613783654074723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.572998046875,0.0,0.0,9.233642049366608e-05,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3324279785156,0.0,0.0,9.723427501739934e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.567626953125,0.0,0.0,7.181721593951806e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.369873046875,0.0,0.0,9.723479161038996e-05,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.33465576171875,0.0,0.0,0.0004612375632859,281.0941467285156,294.1499938964844,253.4384155273437,252.70065307617188,255.3936920166016,253.5467834472656,279.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975070939077341e-09,0.0009838411351665,-0.0094662709161639,0.0,0.0,0.0,-0.0067834281362593,60.0,-17.69656753540039,-0.0,-6.599525903538962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.572998046875,0.0,0.0,9.233642049366608e-05,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3324279785156,0.0,0.0,9.723427501739934e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.567626953125,0.0,0.0,7.181721593951806e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.369873046875,0.0,0.0,9.723479161038996e-05,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.33465576171875,0.0,0.0,0.0004612375632859,281.0941467285156,294.1499938964844,253.4384155273437,252.70065307617188,255.3936920166016,253.5467834472656,279.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975070939077341e-09,0.0009838411351665,-0.0094662709161639,0.0,0.0,0.0,-0.0067834281362593,60.0,-17.69656753540039,-0.0,-6.599525903538962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.560546875,0.0,0.0,9.225570829585196e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3229064941406,0.0,0.0,9.714928455650806e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.55523681640625,0.0,0.0,7.175443897722289e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598937988281,0.0,0.0,9.714979387354106e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3128967285156,0.0,0.0,0.0004608343879226,281.0847473144531,294.1499938964844,253.414794921875,252.67990112304688,255.35943603515625,253.5300445556641,279.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829849004745,3.874496279365758e-09,0.0009829810587689,-0.0092027531936764,0.0,0.0,0.0,-0.0067335688509047,60.0,-17.686140060424805,-0.0,-6.587991663309367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.560546875,0.0,0.0,9.225570829585196e-05,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3229064941406,0.0,0.0,9.714928455650806e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.55523681640625,0.0,0.0,7.175443897722289e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598937988281,0.0,0.0,9.714979387354106e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3128967285156,0.0,0.0,0.0004608343879226,281.0847473144531,294.1499938964844,253.414794921875,252.67990112304688,255.35943603515625,253.5300445556641,279.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829849004745,3.874496279365758e-09,0.0009829810587689,-0.0092027531936764,0.0,0.0,0.0,-0.0067335688509047,60.0,-17.686140060424805,-0.0,-6.587991663309367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5481262207031,0.0,0.0,9.219741332344712e-05,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3133850097656,0.0,0.0,9.70879045780748e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5428771972656,0.0,0.0,7.170910248532891e-05,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34991455078125,0.0,0.0,9.70884066191502e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2912902832031,0.0,0.0,0.0004605432332027,281.0753173828125,294.1499938964844,253.3905792236328,252.6586761474609,255.3253936767578,253.5127410888672,279.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823635919019,3.801853498686114e-09,0.0009823598666116,-0.0090124187991023,0.0,0.0,0.0,-0.0066975560039281,60.0,-17.680072784423828,-0.0,-6.579666944617203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5481262207031,0.0,0.0,9.219741332344712e-05,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3133850097656,0.0,0.0,9.70879045780748e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5428771972656,0.0,0.0,7.170910248532891e-05,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34991455078125,0.0,0.0,9.70884066191502e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2912902832031,0.0,0.0,0.0004605432332027,281.0753173828125,294.1499938964844,253.3905792236328,252.6586761474609,255.3253936767578,253.5127410888672,279.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823635919019,3.801853498686114e-09,0.0009823598666116,-0.0090124187991023,0.0,0.0,0.0,-0.0066975560039281,60.0,-17.680072784423828,-0.0,-6.579666944617203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53570556640625,0.0,0.0,9.216296894010156e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038330078125,0.0,0.0,9.705163392936812e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.530517578125,0.0,0.0,7.168230513343588e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3399353027344,0.0,0.0,9.705212869448589e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2698059082031,0.0,0.0,0.0004603711713571,281.0658569335937,294.1499938964844,253.3658142089844,252.63699340820312,255.29153442382807,253.4947967529297,279.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819964179769,3.7589207302346495e-09,0.0009819925762712,-0.0088999280706048,0.0,0.0,0.0,-0.0066762720234692,60.0,-17.678529739379883,-0.0,-6.574749278343006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53570556640625,0.0,0.0,9.216296894010156e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038330078125,0.0,0.0,9.705163392936812e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.530517578125,0.0,0.0,7.168230513343588e-05,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3399353027344,0.0,0.0,9.705212869448589e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2698059082031,0.0,0.0,0.0004603711713571,281.0658569335937,294.1499938964844,253.3658142089844,252.63699340820312,255.29153442382807,253.4947967529297,279.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819964179769,3.7589207302346495e-09,0.0009819925762712,-0.0088999280706048,0.0,0.0,0.0,-0.0066762720234692,60.0,-17.678529739379883,-0.0,-6.574749278343006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5295104980469,0.0,0.0,9.215535828843711e-05,291.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2990417480469,0.0,0.0,9.70436303759925e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5243530273437,0.0,0.0,7.167638977989554e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3348999023437,0.0,0.0,9.704411786515266e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2591247558594,0.0,0.0,0.0004603331908583,281.06109619140625,294.1499938964844,253.3532257080078,252.62599182128903,255.2746734619141,253.4854888916016,279.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819152764976,3.7494394256043514e-09,0.0009819115512073,-0.0088750859722495,0.0,0.0,0.0,-0.0066715716384351,60.0,-17.679914474487305,-0.0,-6.573663569042766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5232849121094,0.0,0.0,9.2153852165211e-05,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.29425048828125,0.0,0.0,9.70420442172326e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5181884765625,0.0,0.0,7.167521835071966e-05,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.32989501953125,0.0,0.0,9.704252443043516e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2484436035156,0.0,0.0,0.0004603256529662,281.05633544921875,294.1499938964844,253.34051513671875,252.6148834228516,255.25784301757807,253.47596740722656,279.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818990947678,3.747550714194858e-09,0.0009818953694775,-0.0088701359927654,0.0,0.0,0.0,-0.0066706351935863,60.0,-17.68248748779297,-0.0,-6.573447564051095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5108947753906,0.0,0.0,9.21688333619386e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2846374511719,0.0,0.0,9.705781849334016e-05,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.505859375,0.0,0.0,7.168686715885997e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3198547363281,0.0,0.0,9.70582987065427e-05,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.22723388671875,0.0,0.0,0.0004604005080182,281.0467834472656,294.1499938964844,253.314682006836,252.5923614501953,255.22427368164065,253.45623779296875,279.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820584673434,3.766199352384092e-09,0.0009820547420531,-0.0089189987629652,0.0,0.0,0.0,-0.0066798795014619,60.0,-17.6912784576416,-0.0,-6.575582744972054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5108947753906,0.0,0.0,9.21688333619386e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2846374511719,0.0,0.0,9.705781849334016e-05,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.505859375,0.0,0.0,7.168686715885997e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3198547363281,0.0,0.0,9.70582987065427e-05,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.22723388671875,0.0,0.0,0.0004604005080182,281.0467834472656,294.1499938964844,253.314682006836,252.5923614501953,255.22427368164065,253.45623779296875,279.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820584673434,3.766199352384092e-09,0.0009820547420531,-0.0089189987629652,0.0,0.0,0.0,-0.0066798795014619,60.0,-17.6912784576416,-0.0,-6.575582744972054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4985046386719,0.0,0.0,9.22065373742953e-05,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2749938964844,0.0,0.0,9.7097537945956e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4934997558594,0.0,0.0,7.171619654400274e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3097839355469,0.0,0.0,9.709801088320091e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2060852050781,0.0,0.0,0.0004605888971127,281.0372009277344,294.1499938964844,253.28836059570312,252.56944274902344,255.1908416748047,253.43540954589844,279.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824601002037,3.813165783128625e-09,0.0009824562584981,-0.0090420581400394,0.0,0.0,0.0,-0.0067031625658273,60.0,-17.704952239990234,-0.0,-6.580962974567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4985046386719,0.0,0.0,9.22065373742953e-05,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2749938964844,0.0,0.0,9.7097537945956e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4934997558594,0.0,0.0,7.171619654400274e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3097839355469,0.0,0.0,9.709801088320091e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2060852050781,0.0,0.0,0.0004605888971127,281.0372009277344,294.1499938964844,253.28836059570312,252.56944274902344,255.1908416748047,253.43540954589844,279.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824601002037,3.813165783128625e-09,0.0009824562584981,-0.0090420581400394,0.0,0.0,0.0,-0.0067031625658273,60.0,-17.704952239990234,-0.0,-6.580962974567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4861145019531,0.0,0.0,9.226454130839556e-05,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2653503417969,0.0,0.0,9.715861961012706e-05,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4811706542969,0.0,0.0,7.176130748121068e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2996826171875,0.0,0.0,9.715908527141436e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18505859375,0.0,0.0,0.0004608786548487,281.0275573730469,294.1499938964844,253.2615661621093,252.546142578125,255.1574859619141,253.41346740722656,279.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830779163166,3.885415100768341e-09,0.0009830739581957,-0.009231362491846,0.0,0.0,0.0,-0.0067389793694019,60.0,-17.72296714782715,-0.0,-6.589243639609776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4861145019531,0.0,0.0,9.226454130839556e-05,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2653503417969,0.0,0.0,9.715861961012706e-05,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4811706542969,0.0,0.0,7.176130748121068e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2996826171875,0.0,0.0,9.715908527141436e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18505859375,0.0,0.0,0.0004608786548487,281.0275573730469,294.1499938964844,253.2615661621093,252.546142578125,255.1574859619141,253.41346740722656,279.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830779163166,3.885415100768341e-09,0.0009830739581957,-0.009231362491846,0.0,0.0,0.0,-0.0067389793694019,60.0,-17.72296714782715,-0.0,-6.589243639609776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.47369384765625,0.0,0.0,9.233971650246532e-05,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2556457519531,0.0,0.0,9.7237789304927e-05,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4688415527344,0.0,0.0,7.181977707659826e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2895812988281,0.0,0.0,9.723824769025669e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.16412353515625,0.0,0.0,0.0004612542106769,281.01788330078125,294.1499938964844,253.2343139648437,252.52247619628903,255.12423706054688,253.3902282714844,279.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979061968806263e-09,0.0009838747791945,-0.0094767287373542,0.0,0.0,0.0,-0.0067854039371013,60.0,-17.745073318481445,-0.0,-6.599984203603526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.47369384765625,0.0,0.0,9.233971650246532e-05,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2556457519531,0.0,0.0,9.7237789304927e-05,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4688415527344,0.0,0.0,7.181977707659826e-05,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2895812988281,0.0,0.0,9.723824769025669e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.16412353515625,0.0,0.0,0.0004612542106769,281.01788330078125,294.1499938964844,253.2343139648437,252.52247619628903,255.12423706054688,253.3902282714844,279.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979061968806263e-09,0.0009838747791945,-0.0094767287373542,0.0,0.0,0.0,-0.0067854039371013,60.0,-17.745073318481445,-0.0,-6.599984203603526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4674987792969,0.0,0.0,9.238243364961818e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2507629394531,0.0,0.0,9.728276927489787e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4626770019531,0.0,0.0,7.185300637502223e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2845153808594,0.0,0.0,9.728322766022755e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1537170410156,0.0,0.0,0.000461467570858,281.0130310058594,294.1499938964844,253.22052001953125,252.5105133056641,255.10763549804688,253.3780975341797,279.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032272737930498e-09,0.0009843297302722,-0.0096161467954516,0.0,0.0,0.0,-0.0068117827177047,60.0,-17.75745391845703,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4613037109375,0.0,0.0,9.242803935194388e-05,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2458801269531,0.0,0.0,9.73307978711091e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4565124511719,0.0,0.0,7.188846939243376e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2794189453125,0.0,0.0,9.733124898048118e-05,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.143310546875,0.0,0.0,0.0004616953956428,281.0081481933594,294.1499938964844,253.2066192626953,252.4984741210937,255.091049194336,253.3656463623047,279.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890815178329384e-09,0.0009848155314102,-0.0097649917006492,0.0,0.0,0.0,-0.0068399454466998,60.0,-17.770526885986328,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4488830566406,0.0,0.0,9.25259810173884e-05,291.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2361145019531,0.0,0.0,9.743394184624776e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.44415283203125,0.0,0.0,7.196464866865426e-05,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.26922607421875,0.0,0.0,9.743439295561984e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12255859375,0.0,0.0,0.0004621846601366,280.9983825683594,294.1499938964844,253.17849731445312,252.47413635253903,255.05792236328125,253.3397674560547,279.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110941400608234e-09,0.0009858588455244,-0.0100846756249666,0.0,0.0,0.0,-0.0069004325196146,60.0,-17.798425674438477,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4488830566406,0.0,0.0,9.25259810173884e-05,291.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2361145019531,0.0,0.0,9.743394184624776e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.44415283203125,0.0,0.0,7.196464866865426e-05,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.26922607421875,0.0,0.0,9.743439295561984e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12255859375,0.0,0.0,0.0004621846601366,280.9983825683594,294.1499938964844,253.17849731445312,252.47413635253903,255.05792236328125,253.3397674560547,279.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110941400608234e-09,0.0009858588455244,-0.0100846756249666,0.0,0.0,0.0,-0.0069004325196146,60.0,-17.798425674438477,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4364929199219,0.0,0.0,9.26298089325428e-05,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2262878417969,0.0,0.0,9.754328493727372e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4317932128906,0.0,0.0,7.20454117981717e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2590026855469,0.0,0.0,9.754372877068818e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1018981933594,0.0,0.0,0.0004627033194992,280.9885559082031,294.1499938964844,253.1499938964844,252.4495086669922,255.0248260498047,253.31265258789065,279.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.340442227857011e-09,0.0009869649074971,-0.010423575527966,0.0,0.0,0.0,-0.0069645559415221,60.0,-17.828136444091797,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4364929199219,0.0,0.0,9.26298089325428e-05,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2262878417969,0.0,0.0,9.754328493727372e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4317932128906,0.0,0.0,7.20454117981717e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2590026855469,0.0,0.0,9.754372877068818e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1018981933594,0.0,0.0,0.0004627033194992,280.9885559082031,294.1499938964844,253.1499938964844,252.4495086669922,255.0248260498047,253.31265258789065,279.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.340442227857011e-09,0.0009869649074971,-0.010423575527966,0.0,0.0,0.0,-0.0069645559415221,60.0,-17.828136444091797,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4240417480469,0.0,0.0,9.273993055103348e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2164611816406,0.0,0.0,9.765924914972857e-05,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.41943359375,0.0,0.0,7.213105709524825e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2487487792969,0.0,0.0,9.765969298314305e-05,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0813293457031,0.0,0.0,0.0004632534401025,280.9786682128906,294.1499938964844,253.11959838867188,252.4232635498047,254.9917755126953,253.28424072265625,279.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776262697610045e-09,0.0009881380246952,-0.0107830017805099,0.0,0.0,0.0,-0.0070325639098882,60.0,-17.859846115112305,-0.0,-6.657312212610125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4240417480469,0.0,0.0,9.273993055103348e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2164611816406,0.0,0.0,9.765924914972857e-05,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.41943359375,0.0,0.0,7.213105709524825e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2487487792969,0.0,0.0,9.765969298314305e-05,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0813293457031,0.0,0.0,0.0004632534401025,280.9786682128906,294.1499938964844,253.11959838867188,252.4232635498047,254.9917755126953,253.28424072265625,279.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776262697610045e-09,0.0009881380246952,-0.0107830017805099,0.0,0.0,0.0,-0.0070325639098882,60.0,-17.859846115112305,-0.0,-6.657312212610125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.41162109375,0.0,0.0,9.285795385949314e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2065734863281,0.0,0.0,9.778353705769403e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40704345703125,0.0,0.0,7.222285057650879e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.23846435546875,0.0,0.0,9.77839736151509e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0608215332031,0.0,0.0,0.0004638429963961,280.96875,294.1499938964844,253.08599853515625,252.394287109375,254.9586639404297,253.2541656494141,279.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624652216733693e-09,0.0009893951937556,-0.0111682098358869,0.0,0.0,0.0,-0.0071054510772228,60.0,-17.89476776123047,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.41162109375,0.0,0.0,9.285795385949314e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2065734863281,0.0,0.0,9.778353705769403e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40704345703125,0.0,0.0,7.222285057650879e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.23846435546875,0.0,0.0,9.77839736151509e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0608215332031,0.0,0.0,0.0004638429963961,280.96875,294.1499938964844,253.08599853515625,252.394287109375,254.9586639404297,253.2541656494141,279.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624652216733693e-09,0.0009893951937556,-0.0111682098358869,0.0,0.0,0.0,-0.0071054510772228,60.0,-17.89476776123047,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4053955078125,0.0,0.0,9.29192319745198e-05,291.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2015991210937,0.0,0.0,9.784806752577424e-05,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4008483886719,0.0,0.0,7.22705153748393e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2333374023437,0.0,0.0,9.784850408323108e-05,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05059814453125,0.0,0.0,0.000464149081381,280.9637756347656,294.1499938964844,253.0680694580078,252.3788604736328,254.9420928955078,253.2384033203125,279.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700992040085339e-09,0.0009900479344651,-0.0113682178780436,0.0,0.0,0.0,-0.0071432958357036,60.0,-17.913450241088867,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
