time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605160,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.399169921875,0.0,0.0,9.298185614170508e-05,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1966247558594,0.0,0.0,9.791400952963158e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3946533203125,0.0,0.0,7.231922063510865e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2281494140625,0.0,0.0,9.791444608708844e-05,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0404052734375,0.0,0.0,0.0004644619184546,280.9587707519531,294.1499938964844,253.04946899414065,252.3628387451172,254.92547607421875,253.2220916748047,279.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.779005635668909e-09,0.0009907151106745,-0.011572609655559,0.0,0.0,0.0,-0.0071819708682596,60.0,-17.932964324951172,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.38671875,0.0,0.0,9.310951281804591e-05,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1866760253906,0.0,0.0,9.804844739846884e-05,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3822631835937,0.0,0.0,7.241851562866941e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2178039550781,0.0,0.0,9.804887667996808e-05,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02008056640625,0.0,0.0,0.0004650996415875,280.9487609863281,294.1499938964844,253.0103302001953,252.32913208007807,254.89215087890625,253.1877899169922,279.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892815127968,0.0,0.0,0.0,-0.0072608133777976,60.0,-17.974008560180664,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.38671875,0.0,0.0,9.310951281804591e-05,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1866760253906,0.0,0.0,9.804844739846884e-05,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3822631835937,0.0,0.0,7.241851562866941e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2178039550781,0.0,0.0,9.804887667996808e-05,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02008056640625,0.0,0.0,0.0004650996415875,280.9487609863281,294.1499938964844,253.0103302001953,252.32913208007807,254.89215087890625,253.1877899169922,279.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892815127968,0.0,0.0,0.0,-0.0072608133777976,60.0,-17.974008560180664,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3742370605469,0.0,0.0,9.3238522822503e-05,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1766662597656,0.0,0.0,9.818430407904088e-05,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3698425292969,0.0,0.0,7.2518851084169e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2074279785156,0.0,0.0,9.818472608458252e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,0.0004657440586015,280.9386901855469,294.1499938964844,252.9688873291016,252.2934417724609,254.858642578125,253.1511383056641,279.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756084009892e-09,0.0009934493573382,-0.0124103277921676,0.0,0.0,0.0,-0.0073404852300882,60.0,-18.01728630065918,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3742370605469,0.0,0.0,9.3238522822503e-05,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1766662597656,0.0,0.0,9.818430407904088e-05,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3698425292969,0.0,0.0,7.2518851084169e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2074279785156,0.0,0.0,9.818472608458252e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,0.0004657440586015,280.9386901855469,294.1499938964844,252.9688873291016,252.2934417724609,254.858642578125,253.1511383056641,279.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756084009892e-09,0.0009934493573382,-0.0124103277921676,0.0,0.0,0.0,-0.0073404852300882,60.0,-18.01728630065918,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3617553710937,0.0,0.0,9.336684888694435e-05,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1666259765625,0.0,0.0,9.831944771576671e-05,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.357421875,0.0,0.0,7.261866267072037e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1969909667969,0.0,0.0,9.831986244535074e-05,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9796142578125,0.0,0.0,0.000466385128675,280.9285583496094,294.1499938964844,252.9254150390625,252.25601196289065,254.824951171875,253.1124267578125,279.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258630420001964e-09,0.0009948164224624,-0.0128291733562946,0.0,0.0,0.0,-0.0074197417125105,60.0,-18.062070846557617,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3617553710937,0.0,0.0,9.336684888694435e-05,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1666259765625,0.0,0.0,9.831944771576671e-05,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.357421875,0.0,0.0,7.261866267072037e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1969909667969,0.0,0.0,9.831986244535074e-05,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9796142578125,0.0,0.0,0.000466385128675,280.9285583496094,294.1499938964844,252.9254150390625,252.25601196289065,254.824951171875,253.1124267578125,279.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258630420001964e-09,0.0009948164224624,-0.0128291733562946,0.0,0.0,0.0,-0.0074197417125105,60.0,-18.062070846557617,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3492736816406,0.0,0.0,9.349207539344206e-05,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1565246582031,0.0,0.0,9.84513171715662e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.344970703125,0.0,0.0,7.271605863934383e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1865234375,0.0,0.0,9.84517319011502e-05,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.95947265625,0.0,0.0,0.000467010657303,280.9183959960937,294.1499938964844,252.8802185058593,252.2170867919922,254.791015625,253.0714111328125,279.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414632742173353e-09,0.0009961504256352,-0.013237870298326,0.0,0.0,0.0,-0.0074970792047679,60.0,-18.10793113708496,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3492736816406,0.0,0.0,9.349207539344206e-05,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1565246582031,0.0,0.0,9.84513171715662e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.344970703125,0.0,0.0,7.271605863934383e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1865234375,0.0,0.0,9.84517319011502e-05,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.95947265625,0.0,0.0,0.000467010657303,280.9183959960937,294.1499938964844,252.8802185058593,252.2170867919922,254.791015625,253.0714111328125,279.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414632742173353e-09,0.0009961504256352,-0.013237870298326,0.0,0.0,0.0,-0.0074970792047679,60.0,-18.10793113708496,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.343017578125,0.0,0.0,9.355289512313902e-05,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1514892578125,0.0,0.0,9.851536742644385e-05,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3387451171875,0.0,0.0,7.276336691575125e-05,290.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1813049316406,0.0,0.0,9.851577488007024e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9494323730469,0.0,0.0,0.0004673144721891,280.9132995605469,294.1499938964844,252.8570709228516,252.1971435546875,254.77395629882807,253.05010986328125,279.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401910890341e-09,0.0009967983933165,-0.0134363686665892,0.0,0.0,0.0,-0.0075346413068473,60.0,-18.131053924560547,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3367614746094,0.0,0.0,9.361229604110122e-05,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1464233398437,0.0,0.0,9.857791883405298e-05,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.33251953125,0.0,0.0,7.28095619706437e-05,290.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1760559082031,0.0,0.0,9.857832628767936e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9394226074219,0.0,0.0,0.0004676111857406,280.9081726074219,294.1499938964844,252.83360290527344,252.1769256591797,254.7568359375,253.0282745361328,279.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400495927657e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-18.154205322265625,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3242492675781,0.0,0.0,9.37260701903142e-05,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1362609863281,0.0,0.0,9.869773202808574e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.320068359375,0.0,0.0,7.28980521671474e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.16552734375,0.0,0.0,9.869813948171212e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91943359375,0.0,0.0,0.0004681795544456,280.8979187011719,294.1499938964844,252.78585815429688,252.13577270507807,254.72238159179688,252.98318481445312,279.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-18.200328826904297,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3242492675781,0.0,0.0,9.37260701903142e-05,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1362609863281,0.0,0.0,9.869773202808574e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.320068359375,0.0,0.0,7.28980521671474e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.16552734375,0.0,0.0,9.869813948171212e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91943359375,0.0,0.0,0.0004681795544456,280.8979187011719,294.1499938964844,252.78585815429688,252.13577270507807,254.72238159179688,252.98318481445312,279.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-18.200328826904297,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3117370605469,0.0,0.0,9.383201540913431e-05,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1260681152344,0.0,0.0,9.8809294286184e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3075866699219,0.0,0.0,7.298045238712803e-05,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.15496826171875,0.0,0.0,9.88096944638528e-05,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8995056152344,0.0,0.0,0.0004687087493948,280.8876342773437,294.1499938964844,252.73727416992188,252.0938873291016,254.68765258789065,252.93630981445312,279.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-18.245800018310547,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3117370605469,0.0,0.0,9.383201540913431e-05,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1260681152344,0.0,0.0,9.8809294286184e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3075866699219,0.0,0.0,7.298045238712803e-05,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.15496826171875,0.0,0.0,9.88096944638528e-05,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8995056152344,0.0,0.0,0.0004687087493948,280.8876342773437,294.1499938964844,252.73727416992188,252.0938873291016,254.68765258789065,252.93630981445312,279.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-18.245800018310547,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2991943359375,0.0,0.0,9.392927313456312e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1158447265625,0.0,0.0,9.891172521747647e-05,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29510498046875,0.0,0.0,7.305610051844269e-05,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1443786621094,0.0,0.0,9.891211811918764e-05,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8796691894531,0.0,0.0,0.0004691946378443,280.8772888183594,294.1499938964844,252.68817138671875,252.051513671875,254.65261840820312,252.88800048828125,279.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-18.290212631225582,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2991943359375,0.0,0.0,9.392927313456312e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1158447265625,0.0,0.0,9.891172521747647e-05,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29510498046875,0.0,0.0,7.305610051844269e-05,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1443786621094,0.0,0.0,9.891211811918764e-05,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8796691894531,0.0,0.0,0.0004691946378443,280.8772888183594,294.1499938964844,252.68817138671875,252.051513671875,254.65261840820312,252.88800048828125,279.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-18.290212631225582,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2866516113281,0.0,0.0,9.401735587744042e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1055603027344,0.0,0.0,9.90044791251421e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2825927734375,0.0,0.0,7.312461093533784e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1337585449219,0.0,0.0,9.900487202685326e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.85992431640625,0.0,0.0,0.0004696346004493,280.86688232421875,294.1499938964844,252.6388397216797,252.0089111328125,254.6173095703125,252.8385772705078,279.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-18.33321189880371,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2866516113281,0.0,0.0,9.401735587744042e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1055603027344,0.0,0.0,9.90044791251421e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2825927734375,0.0,0.0,7.312461093533784e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1337585449219,0.0,0.0,9.900487202685326e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.85992431640625,0.0,0.0,0.0004696346004493,280.86688232421875,294.1499938964844,252.6388397216797,252.0089111328125,254.6173095703125,252.8385772705078,279.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-18.33321189880371,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2803649902344,0.0,0.0,9.40578174777329e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1004333496094,0.0,0.0,9.904708713293076e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2763671875,0.0,0.0,7.315607945201918e-05,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1284484863281,0.0,0.0,9.904748003464192e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8500671386719,0.0,0.0,0.0004698367556557,280.8616638183594,294.1499938964844,252.6141662597656,251.98760986328125,254.5995330810547,252.8135223388672,279.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.0150841856375336,0.0,0.0,0.0,-0.0078464718535542,60.0,-18.35405540466309,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.27410888671875,0.0,0.0,9.409803169546648e-05,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.09527587890625,0.0,0.0,9.908944048220292e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2701110839844,0.0,0.0,7.318735879380256e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.12310791015625,0.0,0.0,9.908982610795648e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8402404785156,0.0,0.0,0.0004700376302935,280.8564453125,294.1499938964844,252.5895538330078,251.96633911132807,254.58169555664065,252.78829956054688,279.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169510680109624e-09,0.0010026056552305,-0.0152154099196195,0.0,0.0,0.0,-0.0078713055700063,60.0,-18.374629974365234,-0.0,-6.853703382603271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26153564453125,0.0,0.0,9.419238631380722e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0849304199219,0.0,0.0,9.91888009593822e-05,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2575988769531,0.0,0.0,7.326074410229921e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1124267578125,0.0,0.0,9.918917930917814e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8206481933594,0.0,0.0,0.0004705089668277,280.8459777832031,294.1499938964844,252.5406494140625,251.924057006836,254.5458221435547,252.7374420166016,279.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036169551312,6.287053988529577e-09,0.0010036106687039,-0.0155233200639486,0.0,0.0,0.0,-0.0079295765608549,60.0,-18.41659927368164,-0.0,-6.8674538056257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26153564453125,0.0,0.0,9.419238631380722e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0849304199219,0.0,0.0,9.91888009593822e-05,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2575988769531,0.0,0.0,7.326074410229921e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1124267578125,0.0,0.0,9.918917930917814e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8206481933594,0.0,0.0,0.0004705089668277,280.8459777832031,294.1499938964844,252.5406494140625,251.924057006836,254.5458221435547,252.7374420166016,279.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036169551312,6.287053988529577e-09,0.0010036106687039,-0.0155233200639486,0.0,0.0,0.0,-0.0079295765608549,60.0,-18.41659927368164,-0.0,-6.8674538056257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2489624023437,0.0,0.0,9.426564793102445e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0745849609375,0.0,0.0,9.9265955213923e-05,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450866699219,0.0,0.0,7.33177294023335e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1017150878906,0.0,0.0,9.926633356371894e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.80108642578125,0.0,0.0,0.0004708749765995,280.83544921875,294.1499938964844,252.4923858642578,251.8823089599609,254.5096893310547,252.686264038086,279.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.3783254233840125e-09,0.0010043912334367,-0.0157624073326587,0.0,0.0,0.0,-0.0079748248681426,60.0,-18.457841873168945,-0.0,-6.878140368371535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2489624023437,0.0,0.0,9.426564793102445e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0745849609375,0.0,0.0,9.9265955213923e-05,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2450866699219,0.0,0.0,7.33177294023335e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1017150878906,0.0,0.0,9.926633356371894e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.80108642578125,0.0,0.0,0.0004708749765995,280.83544921875,294.1499938964844,252.4923858642578,251.8823089599609,254.5096893310547,252.686264038086,279.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.3783254233840125e-09,0.0010043912334367,-0.0157624073326587,0.0,0.0,0.0,-0.0079748248681426,60.0,-18.457841873168945,-0.0,-6.878140368371535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.23638916015625,0.0,0.0,9.427030454389752e-05,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0641784667969,0.0,0.0,9.927085920935495e-05,290.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2325439453125,0.0,0.0,7.332134555326775e-05,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0909729003906,0.0,0.0,9.92712375591509e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7816467285156,0.0,0.0,0.0004708982305601,280.82489013671875,294.1499938964844,252.44509887695312,251.8413543701172,254.4733428955078,252.63560485839844,279.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044473456218,6.384112793966778e-09,0.0010044409427791,-0.0157775674015283,0.0,0.0,0.0,-0.0079776942729949,60.0,-18.489154815673828,-0.0,-6.878818226141449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.23638916015625,0.0,0.0,9.427030454389752e-05,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0641784667969,0.0,0.0,9.927085920935495e-05,290.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2325439453125,0.0,0.0,7.332134555326775e-05,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0909729003906,0.0,0.0,9.92712375591509e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7816467285156,0.0,0.0,0.0004708982305601,280.82489013671875,294.1499938964844,252.44509887695312,251.8413543701172,254.4733428955078,252.63560485839844,279.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044473456218,6.384112793966778e-09,0.0010044409427791,-0.0157775674015283,0.0,0.0,0.0,-0.0079776942729949,60.0,-18.489154815673828,-0.0,-6.878818226141449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2238464355469,0.0,0.0,9.42153055802919e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.05377197265625,0.0,0.0,9.921294986270368e-05,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.22003173828125,0.0,0.0,7.327857019845396e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0802307128906,0.0,0.0,9.92133136605844e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7622985839844,0.0,0.0,0.0004706235195044,280.8143310546875,294.1499938964844,252.3990478515625,251.80145263671875,254.43682861328125,252.58624267578125,279.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315575173942989e-09,0.0010038551408797,-0.0155980316922068,0.0,0.0,0.0,-0.0079437186941504,60.0,-18.507932662963867,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2238464355469,0.0,0.0,9.42153055802919e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.05377197265625,0.0,0.0,9.921294986270368e-05,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.22003173828125,0.0,0.0,7.327857019845396e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0802307128906,0.0,0.0,9.92133136605844e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7622985839844,0.0,0.0,0.0004706235195044,280.8143310546875,294.1499938964844,252.3990478515625,251.80145263671875,254.43682861328125,252.58624267578125,279.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315575173942989e-09,0.0010038551408797,-0.0155980316922068,0.0,0.0,0.0,-0.0079437186941504,60.0,-18.507932662963867,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2175598144531,0.0,0.0,9.416981629328802e-05,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0485534667969,0.0,0.0,9.916505223372953e-05,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2138061523437,0.0,0.0,7.32431944925338e-05,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0748596191406,0.0,0.0,9.916541603161022e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7526550292969,0.0,0.0,0.0004703963059,280.8090209960937,294.1499938964844,252.3765869140625,251.7819976806641,254.4185333251953,252.56222534179688,279.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258896956268245e-09,0.0010033705038949,-0.0154495611786842,0.0,0.0,0.0,-0.0079156206920742,60.0,-18.51285171508789,-0.0,-6.864158308417245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2113037109375,0.0,0.0,9.412290091859175e-05,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0433349609375,0.0,0.0,9.91156484815292e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2075500488281,0.0,0.0,7.320669828914106e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0694885253906,0.0,0.0,9.911601227940992e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7430419921875,0.0,0.0,0.0004701619618572,280.8037109375,294.1499938964844,252.35455322265625,251.76287841796875,254.4001922607422,252.53860473632807,279.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200438384951212e-09,0.001002870616503,-0.0152964256703853,0.0,0.0,0.0,-0.0078866407275199,60.0,-18.515989303588867,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1987609863281,0.0,0.0,9.40503741730936e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.03289794921875,0.0,0.0,9.903927275445312e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.195068359375,0.0,0.0,7.31502877897583e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0587158203125,0.0,0.0,9.903962927637622e-05,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7239074707031,0.0,0.0,0.0004697996773757,280.7930908203125,294.1499938964844,252.3119201660156,251.72589111328125,254.3634796142578,252.49267578125,279.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110062678033046e-09,0.0010020977351814,-0.0150596806779503,0.0,0.0,0.0,-0.0078418366611003,60.0,-18.52161026000977,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1987609863281,0.0,0.0,9.40503741730936e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.03289794921875,0.0,0.0,9.903927275445312e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.195068359375,0.0,0.0,7.31502877897583e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0587158203125,0.0,0.0,9.903962927637622e-05,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7239074707031,0.0,0.0,0.0004697996773757,280.7930908203125,294.1499938964844,252.3119201660156,251.72589111328125,254.3634796142578,252.49267578125,279.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110062678033046e-09,0.0010020977351814,-0.0150596806779503,0.0,0.0,0.0,-0.0078418366611003,60.0,-18.52161026000977,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1862487792969,0.0,0.0,9.397930989507586e-05,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0224304199219,0.0,0.0,9.896443953039125e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1825866699219,0.0,0.0,7.309501233976334e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0479431152344,0.0,0.0,9.896479605231434e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7048645019531,0.0,0.0,0.0004694446979556,280.7824401855469,294.1499938964844,252.2714233398437,251.69073486328125,254.3267059326172,252.44825744628903,279.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-18.527193069458008,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1862487792969,0.0,0.0,9.397930989507586e-05,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0224304199219,0.0,0.0,9.896443953039125e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1825866699219,0.0,0.0,7.309501233976334e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0479431152344,0.0,0.0,9.896479605231434e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7048645019531,0.0,0.0,0.0004694446979556,280.7824401855469,294.1499938964844,252.2714233398437,251.69073486328125,254.3267059326172,252.44825744628903,279.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-18.527193069458008,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1737365722656,0.0,0.0,9.39051024033688e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.011962890625,0.0,0.0,9.888631029753014e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1701354980469,0.0,0.0,7.303730671992525e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0371398925781,0.0,0.0,9.888665954349564e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858825683594,0.0,0.0,0.0004690740606747,280.77178955078125,294.1499938964844,252.23336791992188,251.65768432617188,254.28993225097656,252.4056701660156,279.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054136544209e-09,0.0010005498770624,-0.0145855071023106,0.0,0.0,0.0,-0.0077521032653748,60.0,-18.530881881713867,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1737365722656,0.0,0.0,9.39051024033688e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.011962890625,0.0,0.0,9.888631029753014e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1701354980469,0.0,0.0,7.303730671992525e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0371398925781,0.0,0.0,9.888665954349564e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858825683594,0.0,0.0,0.0004690740606747,280.77178955078125,294.1499938964844,252.23336791992188,251.65768432617188,254.28993225097656,252.4056701660156,279.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054136544209e-09,0.0010005498770624,-0.0145855071023106,0.0,0.0,0.0,-0.0077521032653748,60.0,-18.530881881713867,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1612243652344,0.0,0.0,9.382868302054705e-05,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.00146484375,0.0,0.0,9.880583820631728e-05,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1576843261719,0.0,0.0,7.297786214621738e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0263366699219,0.0,0.0,9.880618017632514e-05,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66705322265625,0.0,0.0,0.0004686923348344,280.7611083984375,294.1499938964844,252.19805908203125,251.6269989013672,254.2531890869141,252.3651428222656,279.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-18.53223419189453,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1612243652344,0.0,0.0,9.382868302054705e-05,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.00146484375,0.0,0.0,9.880583820631728e-05,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1576843261719,0.0,0.0,7.297786214621738e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0263366699219,0.0,0.0,9.880618017632514e-05,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66705322265625,0.0,0.0,0.0004686923348344,280.7611083984375,294.1499938964844,252.19805908203125,251.6269989013672,254.2531890869141,252.3651428222656,279.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-18.53223419189453,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
