time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607500,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1549987792969,0.0,0.0,9.378996765008196e-05,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9962158203125,0.0,0.0,9.8765071015805e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1514587402344,0.0,0.0,7.294775423360988e-05,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0209350585937,0.0,0.0,9.876541298581289e-05,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6576538085937,0.0,0.0,0.0004684989689849,280.7557373046875,294.1499938964844,252.1815185546875,251.6126251220703,254.2348480224609,252.34573364257807,279.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-18.53199577331543,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14874267578125,0.0,0.0,9.375113586429508e-05,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.990966796875,0.0,0.0,9.87241801340133e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1452331542969,0.0,0.0,7.291755173355341e-05,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0155334472656,0.0,0.0,9.872452210402116e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6482849121094,0.0,0.0,0.0004683050210587,280.7503967285156,294.1499938964844,252.1657867431641,251.59893798828125,254.216537475586,252.3268585205078,279.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-18.53124046325684,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.13629150390625,0.0,0.0,9.367367601953448e-05,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,280.98046875,0.0,0.0,9.864260937320068e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1328125,0.0,0.0,7.285729952855036e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.00469970703125,0.0,0.0,9.864294406725094e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.629638671875,0.0,0.0,0.0004679180856328,280.7396545410156,294.1499938964844,252.1368560791016,251.57376098632807,254.1800231933593,252.29071044921875,279.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-18.52810287475586,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.13629150390625,0.0,0.0,9.367367601953448e-05,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,280.98046875,0.0,0.0,9.864260937320068e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1328125,0.0,0.0,7.285729952855036e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.00469970703125,0.0,0.0,9.864294406725094e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.629638671875,0.0,0.0,0.0004679180856328,280.7396545410156,294.1499938964844,252.1368560791016,251.57376098632807,254.1800231933593,252.29071044921875,279.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300694525241,0.0,0.0,0.0,-0.0076091457158327,60.0,-18.52810287475586,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.12384033203125,0.0,0.0,9.359759133076297e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9699401855469,0.0,0.0,9.856250107986853e-05,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1203918457031,0.0,0.0,7.279813144123182e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.993896484375,0.0,0.0,9.856282849796116e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.611083984375,0.0,0.0,0.0004675380478147,280.7289123535156,294.1499938964844,252.111557006836,251.5517425537109,254.14373779296875,252.2572631835937,279.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-18.522504806518555,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.12384033203125,0.0,0.0,9.359759133076297e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9699401855469,0.0,0.0,9.856250107986853e-05,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1203918457031,0.0,0.0,7.279813144123182e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.993896484375,0.0,0.0,9.856282849796116e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.611083984375,0.0,0.0,0.0004675380478147,280.7289123535156,294.1499938964844,252.111557006836,251.5517425537109,254.14373779296875,252.2572631835937,279.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-18.522504806518555,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.11138916015625,0.0,0.0,9.352373308502138e-05,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9593811035156,0.0,0.0,9.84847210929729e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1080017089844,0.0,0.0,7.274068047991022e-05,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9830322265625,0.0,0.0,9.848504851106554e-05,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59259033203125,0.0,0.0,0.0004671691276598,280.7181396484375,294.1499938964844,252.09019470214844,251.5331420898437,254.10769653320312,252.2261657714844,279.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-18.514930725097656,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.11138916015625,0.0,0.0,9.352373308502138e-05,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9593811035156,0.0,0.0,9.84847210929729e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1080017089844,0.0,0.0,7.274068047991022e-05,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9830322265625,0.0,0.0,9.848504851106554e-05,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59259033203125,0.0,0.0,0.0004671691276598,280.7181396484375,294.1499938964844,252.09019470214844,251.5331420898437,254.10769653320312,252.2261657714844,279.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-18.514930725097656,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.09893798828125,0.0,0.0,9.345344005851076e-05,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9488220214844,0.0,0.0,9.841070277616382e-05,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0956115722656,0.0,0.0,7.268600893439725e-05,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9721984863281,0.0,0.0,9.841103019425644e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.57421875,0.0,0.0,0.0004668180190492,280.7073669433594,294.1499938964844,252.07305908203125,251.51821899414065,254.072006225586,252.19813537597656,279.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266542239373e-09,0.0009957373840734,-0.0131111601367592,0.0,0.0,0.0,-0.0074731046333909,60.0,-18.50493049621582,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.09893798828125,0.0,0.0,9.345344005851076e-05,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9488220214844,0.0,0.0,9.841070277616382e-05,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0956115722656,0.0,0.0,7.268600893439725e-05,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9721984863281,0.0,0.0,9.841103019425644e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.57421875,0.0,0.0,0.0004668180190492,280.7073669433594,294.1499938964844,252.07305908203125,251.51821899414065,254.072006225586,252.19813537597656,279.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266542239373e-09,0.0009957373840734,-0.0131111601367592,0.0,0.0,0.0,-0.0074731046333909,60.0,-18.50493049621582,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0927429199219,0.0,0.0,9.34198615141213e-05,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.94354248046875,0.0,0.0,9.83753488981165e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.08941650390625,0.0,0.0,7.265989552251995e-05,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9667663574219,0.0,0.0,9.837566904025152e-05,291.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5650634765625,0.0,0.0,0.0004666502936743,280.70196533203125,294.1499938964844,252.066162109375,251.51222229003903,254.05430603027344,252.185287475586,279.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-18.49910926818848,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0865173339844,0.0,0.0,9.338756353827192e-05,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9382629394531,0.0,0.0,9.83413410722278e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0832214355469,0.0,0.0,7.263477164087817e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9613342285156,0.0,0.0,9.834165393840522e-05,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.555908203125,0.0,0.0,0.000466488971142,280.6965637207031,294.1499938964844,252.06044006347656,251.5072479248047,254.0367126464844,252.173095703125,279.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-18.492809295654297,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0740966796875,0.0,0.0,9.332702029496431e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.9276733398437,0.0,0.0,9.827758913161232e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0708312988281,0.0,0.0,7.258768164319918e-05,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9504699707031,0.0,0.0,9.827790199778974e-05,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5377197265625,0.0,0.0,0.0004661865532398,280.68572998046875,294.1499938964844,252.0526580810547,251.50045776367188,254.0018615722656,252.1511383056641,279.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-18.47851753234864,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0740966796875,0.0,0.0,9.332702029496431e-05,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.9276733398437,0.0,0.0,9.827758913161232e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0708312988281,0.0,0.0,7.258768164319918e-05,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9504699707031,0.0,0.0,9.827790199778974e-05,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5377197265625,0.0,0.0,0.0004661865532398,280.68572998046875,294.1499938964844,252.0526580810547,251.50045776367188,254.0018615722656,252.1511383056641,279.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-18.47851753234864,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.06170654296875,0.0,0.0,9.327269799541682e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9170837402344,0.0,0.0,9.822038555284962e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0584716796875,0.0,0.0,7.254543015733361e-05,290.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9395751953125,0.0,0.0,9.822069114306942e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.51959228515625,0.0,0.0,0.0004659152182284,280.6748962402344,294.1499938964844,252.0500030517578,251.4981384277344,253.96759033203125,252.1328125,279.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141051140356012e-09,0.0009938115254044,-0.0125211346894502,0.0,0.0,0.0,-0.0073614553548395,60.0,-18.46185302734375,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.06170654296875,0.0,0.0,9.327269799541682e-05,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9170837402344,0.0,0.0,9.822038555284962e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0584716796875,0.0,0.0,7.254543015733361e-05,290.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9395751953125,0.0,0.0,9.822069114306942e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.51959228515625,0.0,0.0,0.0004659152182284,280.6748962402344,294.1499938964844,252.0500030517578,251.4981384277344,253.96759033203125,252.1328125,279.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141051140356012e-09,0.0009938115254044,-0.0125211346894502,0.0,0.0,0.0,-0.0073614553548395,60.0,-18.46185302734375,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0492858886719,0.0,0.0,9.323073754785582e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9064636230469,0.0,0.0,9.817619866225868e-05,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0461120605469,0.0,0.0,7.2512797487434e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9286804199219,0.0,0.0,9.817650425247848e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.50152587890625,0.0,0.0,0.0004657056415453,280.6640319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.9338836669922,252.11770629882807,279.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933694964274,5.088765853145105e-09,0.0009933643741533,-0.012384152971208,0.0,0.0,0.0,-0.0073355347849428,60.0,-18.44425392150879,-0.0,-6.727923107519018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0492858886719,0.0,0.0,9.323073754785582e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9064636230469,0.0,0.0,9.817619866225868e-05,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0461120605469,0.0,0.0,7.2512797487434e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9286804199219,0.0,0.0,9.817650425247848e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.50152587890625,0.0,0.0,0.0004657056415453,280.6640319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.9338836669922,252.11770629882807,279.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933694964274,5.088765853145105e-09,0.0009933643741533,-0.012384152971208,0.0,0.0,0.0,-0.0073355347849428,60.0,-18.44425392150879,-0.0,-6.727923107519018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0368957519531,0.0,0.0,9.320472599938512e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.89581298828125,0.0,0.0,9.814881923375653e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.03375244140625,0.0,0.0,7.249256304930896e-05,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.91778564453125,0.0,0.0,9.81491175480187e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4835510253906,0.0,0.0,0.0004655757220461,280.65313720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.9008178710937,252.1056060791016,279.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.056354002164198e-09,0.000993087189272,-0.0122992387041449,0.0,0.0,0.0,-0.007319466676563,60.0,-18.42877769470215,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0368957519531,0.0,0.0,9.320472599938512e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.89581298828125,0.0,0.0,9.814881923375653e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.03375244140625,0.0,0.0,7.249256304930896e-05,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.91778564453125,0.0,0.0,9.81491175480187e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4835510253906,0.0,0.0,0.0004655757220461,280.65313720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.9008178710937,252.1056060791016,279.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.056354002164198e-09,0.000993087189272,-0.0122992387041449,0.0,0.0,0.0,-0.007319466676563,60.0,-18.42877769470215,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0307006835937,0.0,0.0,9.31979448068887e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8905029296875,0.0,0.0,9.814167424337938e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.027587890625,0.0,0.0,7.248728798003867e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9123229980469,0.0,0.0,9.814197983359918e-05,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.474609375,0.0,0.0,0.0004655418451875,280.647705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.884521484375,252.1004638671875,279.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047898543608653e-09,0.0009930148953571,-0.0122770862653851,0.0,0.0,0.0,-0.0073152747936546,60.0,-18.422191619873047,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0245056152344,0.0,0.0,9.319505625171588e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8851623535156,0.0,0.0,9.813863289309666e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0213928222656,0.0,0.0,7.24850469850935e-05,290.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9068603515625,0.0,0.0,9.813893120735884e-05,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4656677246094,0.0,0.0,0.0004655274387914,280.6422424316406,294.1499938964844,252.0500030517578,251.4981384277344,253.86837768554688,252.09580993652344,279.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-18.41634178161621,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0121154785156,0.0,0.0,9.320029494119808e-05,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8744812011719,0.0,0.0,9.814415534492582e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.009033203125,0.0,0.0,7.248912152135745e-05,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8959045410156,0.0,0.0,9.81444463832304e-05,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4478454589844,0.0,0.0,0.000465553603135,280.6312866210937,294.1499938964844,252.0500030517578,251.4981384277344,253.8365020751953,252.0877227783203,279.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050812657003689e-09,0.0009930396918207,-0.0122847203165292,0.0,0.0,0.0,-0.0073167192749679,60.0,-18.40679359436035,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0121154785156,0.0,0.0,9.320029494119808e-05,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8744812011719,0.0,0.0,9.814415534492582e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.009033203125,0.0,0.0,7.248912152135745e-05,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8959045410156,0.0,0.0,9.81444463832304e-05,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4478454589844,0.0,0.0,0.000465553603135,280.6312866210937,294.1499938964844,252.0500030517578,251.4981384277344,253.8365020751953,252.0877227783203,279.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050812657003689e-09,0.0009930396918207,-0.0122847203165292,0.0,0.0,0.0,-0.0073167192749679,60.0,-18.40679359436035,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9997253417969,0.0,0.0,9.321987454313783e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8638000488281,0.0,0.0,9.816477540880442e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9967041015625,0.0,0.0,7.250434282468632e-05,290.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.88494873046875,0.0,0.0,9.816506644710898e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4300842285156,0.0,0.0,0.0004656514211092,280.6203308105469,294.1499938964844,252.0500030517578,251.4981384277344,253.8051147460937,252.0809326171875,279.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195375070507e-09,0.0009932481916621,-0.0123486006632447,0.0,0.0,0.0,-0.0073288064450025,60.0,-18.39999771118164,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9997253417969,0.0,0.0,9.321987454313783e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8638000488281,0.0,0.0,9.816477540880442e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9967041015625,0.0,0.0,7.250434282468632e-05,290.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.88494873046875,0.0,0.0,9.816506644710898e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4300842285156,0.0,0.0,0.0004656514211092,280.6203308105469,294.1499938964844,252.0500030517578,251.4981384277344,253.8051147460937,252.0809326171875,279.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195375070507e-09,0.0009932481916621,-0.0123486006632447,0.0,0.0,0.0,-0.0073288064450025,60.0,-18.39999771118164,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9873352050781,0.0,0.0,9.32518596528098e-05,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.85308837890625,0.0,0.0,9.819846309255809e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9843444824219,0.0,0.0,7.252922659972683e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.8739624023437,0.0,0.0,9.819875413086264e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4123840332031,0.0,0.0,0.0004658112302422,280.6093444824219,294.1499938964844,252.0500030517578,251.4981384277344,253.7743225097656,252.07537841796875,279.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-18.396059036254883,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9873352050781,0.0,0.0,9.32518596528098e-05,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.85308837890625,0.0,0.0,9.819846309255809e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9843444824219,0.0,0.0,7.252922659972683e-05,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.8739624023437,0.0,0.0,9.819875413086264e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4123840332031,0.0,0.0,0.0004658112302422,280.6093444824219,294.1499938964844,252.0500030517578,251.4981384277344,253.7743225097656,252.07537841796875,279.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529916793107,0.0,0.0,0.0,-0.0073485597968101,60.0,-18.396059036254883,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.97491455078125,0.0,0.0,9.32957700570114e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8423156738281,0.0,0.0,9.824470180319622e-05,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9719543457031,0.0,0.0,7.256337266881019e-05,290.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.86297607421875,0.0,0.0,9.824498556554316e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39471435546875,0.0,0.0,0.0004660305567085,280.59832763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.74400329589844,252.0707092285156,279.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962775200605,0.0,0.0,0.0,-0.0073756729252636,60.0,-18.39436912536621,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.97491455078125,0.0,0.0,9.32957700570114e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8423156738281,0.0,0.0,9.824470180319622e-05,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9719543457031,0.0,0.0,7.256337266881019e-05,290.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.86297607421875,0.0,0.0,9.824498556554316e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.39471435546875,0.0,0.0,0.0004660305567085,280.59832763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.74400329589844,252.0707092285156,279.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962775200605,0.0,0.0,0.0,-0.0073756729252636,60.0,-18.39436912536621,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9687194824219,0.0,0.0,9.332158515462652e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8369445800781,0.0,0.0,9.827189205680044e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9657897949219,0.0,0.0,7.258345431182534e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8574523925781,0.0,0.0,9.827217581914738e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.38592529296875,0.0,0.0,0.0004661595448851,280.5928039550781,294.1499938964844,252.0500030517578,251.4981384277344,253.7290496826172,252.06871032714844,279.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201897135265199e-09,0.0009943314362317,-0.0126805417239665,0.0,0.0,0.0,-0.0073916176334023,60.0,-18.39444732666016,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9625244140625,0.0,0.0,9.334996138932183e-05,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.83154296875,0.0,0.0,9.830176713876426e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9595947265625,0.0,0.0,7.260552229126915e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8519287109375,0.0,0.0,9.830205090111122e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.37713623046875,0.0,0.0,0.0004663012805394,280.5872802734375,294.1499938964844,252.0500030517578,251.4981384277344,253.7142333984375,252.06689453125,279.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237242195477165e-09,0.0009946337668225,-0.0127731403335928,0.0,0.0,0.0,-0.0074091395363211,60.0,-18.3950424194336,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9501037597656,0.0,0.0,9.341308032162488e-05,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8207702636719,0.0,0.0,9.836824756348506e-05,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9472045898437,0.0,0.0,7.265462045324966e-05,290.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.84088134765625,0.0,0.0,9.83685240498744e-05,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3595886230469,0.0,0.0,0.0004666165914386,280.5762023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.68495178222656,252.063720703125,279.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791507497429,0.0,0.0,0.0,-0.0074481228366494,60.0,-18.39750862121582,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9501037597656,0.0,0.0,9.341308032162488e-05,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8207702636719,0.0,0.0,9.836824756348506e-05,290.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9472045898437,0.0,0.0,7.265462045324966e-05,290.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.84088134765625,0.0,0.0,9.83685240498744e-05,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3595886230469,0.0,0.0,0.0004666165914386,280.5762023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.68495178222656,252.063720703125,279.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791507497429,0.0,0.0,0.0,-0.0074481228366494,60.0,-18.39750862121582,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.93768310546875,0.0,0.0,9.348364983452484e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8099365234375,0.0,0.0,9.844255691859873e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.934814453125,0.0,0.0,7.270951027749106e-05,290.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8298034667969,0.0,0.0,9.844283340498804e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.34210205078125,0.0,0.0,0.0004669691261369,280.5650939941406,294.1499938964844,252.0500030517578,251.4981384277344,253.6561584472656,252.06109619140625,279.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-18.40160751342773,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.93768310546875,0.0,0.0,9.348364983452484e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8099365234375,0.0,0.0,9.844255691859873e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.934814453125,0.0,0.0,7.270951027749106e-05,290.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8298034667969,0.0,0.0,9.844283340498804e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.34210205078125,0.0,0.0,0.0004669691261369,280.5650939941406,294.1499938964844,252.0500030517578,251.4981384277344,253.6561584472656,252.06109619140625,279.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-18.40160751342773,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9252319335937,0.0,0.0,9.355981455883013e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.799072265625,0.0,0.0,9.852276707533748e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.92242431640625,0.0,0.0,7.276874384842813e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8186950683594,0.0,0.0,9.85230362857692e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3246459960937,0.0,0.0,0.0004673496005125,280.553955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6278686523437,252.05894470214844,279.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986730724237995e-09,0.0009968691738322,-0.0134580368176102,0.0,0.0,0.0,-0.0075387423858046,60.0,-18.407012939453125,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9252319335937,0.0,0.0,9.355981455883013e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.799072265625,0.0,0.0,9.852276707533748e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.92242431640625,0.0,0.0,7.276874384842813e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8186950683594,0.0,0.0,9.85230362857692e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3246459960937,0.0,0.0,0.0004673496005125,280.553955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6278686523437,252.05894470214844,279.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986730724237995e-09,0.0009968691738322,-0.0134580368176102,0.0,0.0,0.0,-0.0075387423858046,60.0,-18.407012939453125,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.91278076171875,0.0,0.0,9.363970457343385e-05,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7881774902344,0.0,0.0,9.860689169727266e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9100036621094,0.0,0.0,7.283088052645326e-05,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8075866699219,0.0,0.0,9.860716090770438e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3072509765625,0.0,0.0,0.0004677486431319,280.5427551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.60006713867188,252.05718994140625,279.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880796648561,60.0,-18.413345336914062,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
