time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609840,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.91278076171875,0.0,0.0,9.363970457343385e-05,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7881774902344,0.0,0.0,9.860689169727266e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9100036621094,0.0,0.0,7.283088052645326e-05,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8075866699219,0.0,0.0,9.860716090770438e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3072509765625,0.0,0.0,0.0004677486431319,280.5427551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.60006713867188,252.05718994140625,279.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880796648561,60.0,-18.413345336914062,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.90655517578125,0.0,0.0,9.368042810820044e-05,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.78271484375,0.0,0.0,9.864977619145066e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.9037780761719,0.0,0.0,7.28625527699478e-05,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.802001953125,0.0,0.0,9.865004540188238e-05,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.298583984375,0.0,0.0,0.0004679520789068,280.53717041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.5863647460937,252.05645751953125,279.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-18.41673469543457,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9003295898437,0.0,0.0,9.372136264573784e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.7772521972656,0.0,0.0,9.869288624031468e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8975830078125,0.0,0.0,7.289439236046746e-05,290.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7964172363281,0.0,0.0,9.869315545074642e-05,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2899169921875,0.0,0.0,0.0004681565624196,280.53155517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.57276916503903,252.05577087402344,279.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-18.420202255249023,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.8878479003906,0.0,0.0,9.38029115786776e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7663269042969,0.0,0.0,9.87787643680349e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8851318359375,0.0,0.0,7.29578168829903e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.78521728515625,0.0,0.0,9.8779026302509e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2726135253906,0.0,0.0,0.0004685639287345,280.5202941894531,294.1499938964844,252.0500030517578,251.4981384277344,253.54591369628903,252.0546112060547,279.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-18.42720413208008,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.8878479003906,0.0,0.0,9.38029115786776e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7663269042969,0.0,0.0,9.87787643680349e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8851318359375,0.0,0.0,7.29578168829903e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.78521728515625,0.0,0.0,9.8779026302509e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2726135253906,0.0,0.0,0.0004685639287345,280.5202941894531,294.1499938964844,252.0500030517578,251.4981384277344,253.54591369628903,252.0546112060547,279.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-18.42720413208008,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8753662109375,0.0,0.0,9.388279431732371e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7553405761719,0.0,0.0,9.886288898997007e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8726806640625,0.0,0.0,7.301995356101543e-05,290.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7740173339844,0.0,0.0,9.88631509244442e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25537109375,0.0,0.0,0.0004689629713539,280.5090026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.5194702148437,252.0536499023437,279.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-18.434064865112305,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8753662109375,0.0,0.0,9.388279431732371e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7553405761719,0.0,0.0,9.886288898997007e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8726806640625,0.0,0.0,7.301995356101543e-05,290.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7740173339844,0.0,0.0,9.88631509244442e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25537109375,0.0,0.0,0.0004689629713539,280.5090026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.5194702148437,252.0536499023437,279.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-18.434064865112305,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.86285400390625,0.0,0.0,9.395909728482366e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,280.74432373046875,0.0,0.0,9.894324466586112e-05,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8602294921875,0.0,0.0,7.307929627131671e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7627868652344,0.0,0.0,9.894349932437764e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2381591796875,0.0,0.0,0.0004693441442213,280.4977111816406,294.1499938964844,252.0500030517578,251.4981384277344,253.4934997558593,252.05288696289065,279.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090735038706e-09,0.0010011226404458,-0.0147611191496253,0.0,0.0,0.0,-0.0077853337861597,60.0,-18.44036674499512,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.86285400390625,0.0,0.0,9.395909728482366e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,280.74432373046875,0.0,0.0,9.894324466586112e-05,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8602294921875,0.0,0.0,7.307929627131671e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7627868652344,0.0,0.0,9.894349932437764e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2381591796875,0.0,0.0,0.0004693441442213,280.4977111816406,294.1499938964844,252.0500030517578,251.4981384277344,253.4934997558593,252.05288696289065,279.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090735038706e-09,0.0010011226404458,-0.0147611191496253,0.0,0.0,0.0,-0.0077853337861597,60.0,-18.44036674499512,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8503723144531,0.0,0.0,9.403099829796702e-05,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7333068847656,0.0,0.0,9.901895828079432e-05,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8477478027344,0.0,0.0,7.313521928153932e-05,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.75152587890625,0.0,0.0,9.901921293931082e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2209777832031,0.0,0.0,0.000469703314593,280.4863586425781,294.1499938964844,252.0500030517578,251.4981384277344,253.46798706054688,252.05227661132807,279.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085664416843883e-09,0.0010018886532634,-0.0149957668036222,0.0,0.0,0.0,-0.0078297397121787,60.0,-18.445919036865234,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8503723144531,0.0,0.0,9.403099829796702e-05,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7333068847656,0.0,0.0,9.901895828079432e-05,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8477478027344,0.0,0.0,7.313521928153932e-05,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.75152587890625,0.0,0.0,9.901921293931082e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2209777832031,0.0,0.0,0.000469703314593,280.4863586425781,294.1499938964844,252.0500030517578,251.4981384277344,253.46798706054688,252.05227661132807,279.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085664416843883e-09,0.0010018886532634,-0.0149957668036222,0.0,0.0,0.0,-0.0078297397121787,60.0,-18.445919036865234,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8441162109375,0.0,0.0,9.406502067577094e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.727783203125,0.0,0.0,9.905479237204418e-05,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8415222167969,0.0,0.0,7.31616819393821e-05,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7458801269531,0.0,0.0,9.905503975460306e-05,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.21240234375,0.0,0.0,0.0004698732809629,280.4806823730469,294.1499938964844,252.0500030517578,251.4981384277344,253.4553985595703,252.0520172119141,279.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.1280505114780234e-09,0.0010022510541602,-0.015106800943613,0.0,0.0,0.0,-0.0078507522121071,60.0,-18.44833755493164,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8378295898437,0.0,0.0,9.409794438397512e-05,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.72222900390625,0.0,0.0,9.908945503411816e-05,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.83526611328125,0.0,0.0,7.318728603422642e-05,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.740234375,0.0,0.0,9.908970969263464e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.203857421875,0.0,0.0,0.000470037717605,280.4749755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.44290161132807,252.05178833007807,278.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169061261829256e-09,0.0010026018135249,-0.0152142317965626,0.0,0.0,0.0,-0.007871082983911,60.0,-18.45052146911621,-0.0,-6.853650802440825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8253173828125,0.0,0.0,9.418157424079254e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7111511230469,0.0,0.0,9.917753050103784e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.82275390625,0.0,0.0,7.325234037125483e-05,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7289123535156,0.0,0.0,9.917777788359672e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.186767578125,0.0,0.0,0.0004704555030912,280.46356201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.41824340820312,252.0514068603516,278.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.273253028155068e-09,0.0010034926235675,-0.0154871679842472,0.0,0.0,0.0,-0.0079227350652217,60.0,-18.45645904541016,-0.0,-6.865838741987318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8253173828125,0.0,0.0,9.418157424079254e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7111511230469,0.0,0.0,9.917753050103784e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.82275390625,0.0,0.0,7.325234037125483e-05,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7289123535156,0.0,0.0,9.917777788359672e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.186767578125,0.0,0.0,0.0004704555030912,280.46356201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.41824340820312,252.0514068603516,278.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.273253028155068e-09,0.0010034926235675,-0.0154871679842472,0.0,0.0,0.0,-0.0079227350652217,60.0,-18.45645904541016,-0.0,-6.865838741987318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8127746582031,0.0,0.0,9.425294410903008e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.70001220703125,0.0,0.0,9.925269114319236e-05,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.81024169921875,0.0,0.0,7.330784865189344e-05,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.7175598144531,0.0,0.0,9.925293124979362e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.16973876953125,0.0,0.0,0.0004708120250143,280.4521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.39401245117188,252.0511016845703,278.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042594512924,6.3621654611267794e-09,0.0010042530484497,-0.0157200768589973,0.0,0.0,0.0,-0.0079668136313557,60.0,-18.4625301361084,-0.0,-6.876247482523469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8127746582031,0.0,0.0,9.425294410903008e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.70001220703125,0.0,0.0,9.925269114319236e-05,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.81024169921875,0.0,0.0,7.330784865189344e-05,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.7175598144531,0.0,0.0,9.925293124979362e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.16973876953125,0.0,0.0,0.0004708120250143,280.4521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.39401245117188,252.0511016845703,278.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042594512924,6.3621654611267794e-09,0.0010042530484497,-0.0157200768589973,0.0,0.0,0.0,-0.0079668136313557,60.0,-18.4625301361084,-0.0,-6.876247482523469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.8002319335937,0.0,0.0,9.427564509678632e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6888732910156,0.0,0.0,9.927659266395494e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7977294921875,0.0,0.0,7.332550012506545e-05,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7062072753906,0.0,0.0,9.92768327705562e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1527404785156,0.0,0.0,0.0004709254135377,280.440673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3701934814453,252.0508575439453,278.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390435292047414e-09,0.0010044949594885,-0.0157941281795501,0.0,0.0,0.0,-0.0079808281734585,60.0,-18.462156295776367,-0.0,-6.87955861167211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.8002319335937,0.0,0.0,9.427564509678632e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6888732910156,0.0,0.0,9.927659266395494e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7977294921875,0.0,0.0,7.332550012506545e-05,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7062072753906,0.0,0.0,9.92768327705562e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1527404785156,0.0,0.0,0.0004709254135377,280.440673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.3701934814453,252.0508575439453,278.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390435292047414e-09,0.0010044949594885,-0.0157941281795501,0.0,0.0,0.0,-0.0079808281734585,60.0,-18.462156295776367,-0.0,-6.87955861167211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7876892089844,0.0,0.0,9.425492316950113e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6777038574219,0.0,0.0,9.925477206707e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.78521728515625,0.0,0.0,7.330938387895003e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.69482421875,0.0,0.0,9.925501217367128e-05,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.13580322265625,0.0,0.0,0.0004708219203166,280.42919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3468170166016,252.05067443847656,278.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280638881,6.3646092840485835e-09,0.0010042742360383,-0.0157264769077301,0.0,0.0,0.0,-0.0079680262133479,60.0,-18.4536361694336,-0.0,-6.876533831245979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7876892089844,0.0,0.0,9.425492316950113e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6777038574219,0.0,0.0,9.925477206707e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.78521728515625,0.0,0.0,7.330938387895003e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.69482421875,0.0,0.0,9.925501217367128e-05,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.13580322265625,0.0,0.0,0.0004708219203166,280.42919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.3468170166016,252.05067443847656,278.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280638881,6.3646092840485835e-09,0.0010042742360383,-0.0157264769077301,0.0,0.0,0.0,-0.0079680262133479,60.0,-18.4536361694336,-0.0,-6.876533831245979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.7814025878906,0.0,0.0,9.422847506357356e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.672119140625,0.0,0.0,9.922692697728051e-05,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7789611816406,0.0,0.0,7.328881474677473e-05,290.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.68914794921875,0.0,0.0,9.92271670838818e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1273498535156,0.0,0.0,0.0004706898180302,280.4234313964844,294.1499938964844,252.0500030517578,251.4981384277344,253.33526611328125,252.0505828857422,278.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.331659641034548e-09,0.0010039926273748,-0.015640165656805,0.0,0.0,0.0,-0.0079516917467117,60.0,-18.44634056091309,-0.0,-6.872675584190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.775146484375,0.0,0.0,9.419392881682144e-05,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6665344238281,0.0,0.0,9.91905471892096e-05,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.772705078125,0.0,0.0,7.326194463530555e-05,290.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6834411621094,0.0,0.0,9.919078729581088e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1189270019531,0.0,0.0,0.0004705172614194,280.4176940917969,294.1499938964844,252.0500030517578,251.4981384277344,253.3238220214844,252.050521850586,278.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288613629834572e-09,0.0010036245221272,-0.0155274048447608,0.0,0.0,0.0,-0.0079303523525595,60.0,-18.43721580505371,-0.0,-6.867636415108791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7626037597656,0.0,0.0,9.412082727067173e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6553649902344,0.0,0.0,9.911356755765156e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7601928710937,0.0,0.0,7.320509030250832e-05,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.67205810546875,0.0,0.0,9.91138003882952e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.10211181640625,0.0,0.0,0.0004701520956587,280.4061584472656,294.1499938964844,252.0500030517578,251.4981384277344,253.3012542724609,252.05039978027344,278.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028518736362,6.197526936091435e-09,0.0010028455872088,-0.0152888000011444,0.0,0.0,0.0,-0.0078851971775293,60.0,-18.41560173034668,-0.0,-6.856979695157861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7626037597656,0.0,0.0,9.412082727067173e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6553649902344,0.0,0.0,9.911356755765156e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7601928710937,0.0,0.0,7.320509030250832e-05,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.67205810546875,0.0,0.0,9.91138003882952e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.10211181640625,0.0,0.0,0.0004701520956587,280.4061584472656,294.1499938964844,252.0500030517578,251.4981384277344,253.3012542724609,252.05039978027344,278.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028518736362,6.197526936091435e-09,0.0010028455872088,-0.0152888000011444,0.0,0.0,0.0,-0.0078851971775293,60.0,-18.41560173034668,-0.0,-6.856979695157861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.75006103515625,0.0,0.0,9.406593744643033e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6441650390625,0.0,0.0,9.905577462632208e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7477111816406,0.0,0.0,7.31623949832283e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.66064453125,0.0,0.0,9.905600018100812e-05,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0853576660156,0.0,0.0,0.0004698779375758,280.3946533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2790985107422,252.05032348632807,278.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-18.39449691772461,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.75006103515625,0.0,0.0,9.406593744643033e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6441650390625,0.0,0.0,9.905577462632208e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7477111816406,0.0,0.0,7.31623949832283e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.66064453125,0.0,0.0,9.905600018100812e-05,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0853576660156,0.0,0.0,0.0004698779375758,280.3946533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2790985107422,252.05032348632807,278.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-18.39449691772461,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.737548828125,0.0,0.0,9.401755960425362e-05,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6329650878906,0.0,0.0,9.900482837110758e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7351989746094,0.0,0.0,7.312476373044774e-05,290.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.64923095703125,0.0,0.0,9.900505392579362e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.06866455078125,0.0,0.0,0.0004696362884715,280.38311767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2574005126953,252.0502471923828,278.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.06884986709133e-09,0.0010017452295869,-0.0149517199024558,0.0,0.0,0.0,-0.0078214053064584,60.0,-18.375301361083984,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.737548828125,0.0,0.0,9.401755960425362e-05,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6329650878906,0.0,0.0,9.900482837110758e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7351989746094,0.0,0.0,7.312476373044774e-05,290.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.64923095703125,0.0,0.0,9.900505392579362e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.06866455078125,0.0,0.0,0.0004696362884715,280.38311767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2574005126953,252.0502471923828,278.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.06884986709133e-09,0.0010017452295869,-0.0149517199024558,0.0,0.0,0.0,-0.0078214053064584,60.0,-18.375301361083984,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7250061035156,0.0,0.0,9.397132089361548e-05,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6217346191406,0.0,0.0,9.895614493871108e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.72271728515625,0.0,0.0,7.308880594791844e-05,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6378173828125,0.0,0.0,9.895637049339712e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0520324707031,0.0,0.0,0.0004694053495768,280.3715515136719,294.1499938964844,252.0500030517578,251.4981384277344,253.2360382080078,252.0502014160156,278.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011240838432741e-09,0.0010012525599449,-0.0148008055984973,0.0,0.0,0.0,-0.0077928462997078,60.0,-18.356857299804688,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7250061035156,0.0,0.0,9.397132089361548e-05,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6217346191406,0.0,0.0,9.895614493871108e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.72271728515625,0.0,0.0,7.308880594791844e-05,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6378173828125,0.0,0.0,9.895637049339712e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0520324707031,0.0,0.0,0.0004694053495768,280.3715515136719,294.1499938964844,252.0500030517578,251.4981384277344,253.2360382080078,252.0502014160156,278.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011240838432741e-09,0.0010012525599449,-0.0148008055984973,0.0,0.0,0.0,-0.0077928462997078,60.0,-18.356857299804688,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.71875,0.0,0.0,9.39499368541874e-05,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6161193847656,0.0,0.0,9.893362584989518e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7164611816406,0.0,0.0,7.307217310881242e-05,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.632080078125,0.0,0.0,9.893385140458122e-05,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0437316894531,0.0,0.0,0.000469298538519,280.3657531738281,294.1499938964844,252.0500030517578,251.4981384277344,253.2255249023437,252.0501708984375,278.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310039028525,0.0,0.0,0.0,-0.0077796364203095,60.0,-18.347949981689453,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7124938964844,0.0,0.0,9.39298333832994e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6105041503906,0.0,0.0,9.89124528132379e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7102355957031,0.0,0.0,7.305653707589954e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6263732910156,0.0,0.0,9.891267836792396e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.03546142578125,0.0,0.0,0.0004691981012001,280.3599853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2151031494141,252.05015563964844,278.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959540860800416e-09,0.001000810530968,-0.0146653717383742,0.0,0.0,0.0,-0.0077672163024544,60.0,-18.339256286621094,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6999816894531,0.0,0.0,9.389447222929448e-05,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5992431640625,0.0,0.0,9.887522173812612e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.69775390625,0.0,0.0,7.302903395611793e-05,290.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.61492919921875,0.0,0.0,9.887544001685455e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0189208984375,0.0,0.0,0.0004690214991569,280.348388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.19451904296875,252.0501251220703,278.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154827702911925e-09,0.0010004336945712,-0.0145499557256698,0.0,0.0,0.0,-0.0077453744597733,60.0,-18.32267951965332,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6999816894531,0.0,0.0,9.389447222929448e-05,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5992431640625,0.0,0.0,9.887522173812612e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.69775390625,0.0,0.0,7.302903395611793e-05,290.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.61492919921875,0.0,0.0,9.887544001685455e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0189208984375,0.0,0.0,0.0004690214991569,280.348388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.19451904296875,252.0501251220703,278.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154827702911925e-09,0.0010004336945712,-0.0145499557256698,0.0,0.0,0.0,-0.0077453744597733,60.0,-18.32267951965332,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.6874694824219,0.0,0.0,9.3866532552056e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5879821777344,0.0,0.0,9.884579776553436e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.68524169921875,0.0,0.0,7.300730067072436e-05,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6034545898437,0.0,0.0,9.88460160442628e-05,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0024719238281,0.0,0.0,0.000468881917186,280.3367919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.17433166503903,252.0500946044922,278.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-18.30744743347168,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.6874694824219,0.0,0.0,9.3866532552056e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5879821777344,0.0,0.0,9.884579776553436e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.68524169921875,0.0,0.0,7.300730067072436e-05,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6034545898437,0.0,0.0,9.88460160442628e-05,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0024719238281,0.0,0.0,0.000468881917186,280.3367919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.17433166503903,252.0500946044922,278.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-18.30744743347168,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6749572753906,0.0,0.0,9.384259465150536e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.5766906738281,0.0,0.0,9.882059384835884e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6727600097656,0.0,0.0,7.298868149518967e-05,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.5920104980469,0.0,0.0,9.882080485112964e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9860534667969,0.0,0.0,0.0004687623586505,280.3251647949219,294.1499938964844,252.0500030517578,251.4981384277344,253.1544952392578,252.05007934570312,278.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-18.29329490661621,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6749572753906,0.0,0.0,9.384259465150536e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.5766906738281,0.0,0.0,9.882059384835884e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6727600097656,0.0,0.0,7.298868149518967e-05,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.5920104980469,0.0,0.0,9.882080485112964e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9860534667969,0.0,0.0,0.0004687623586505,280.3251647949219,294.1499938964844,252.0500030517578,251.4981384277344,253.1544952392578,252.05007934570312,278.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-18.29329490661621,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
