time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612180,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6624450683594,0.0,0.0,9.38181474339217e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.5653991699219,0.0,0.0,9.879485151031986e-05,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.6602783203125,0.0,0.0,7.29696694179438e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5805053710937,0.0,0.0,9.879506251309068e-05,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9696960449219,0.0,0.0,0.0004686402389779,280.31353759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1350250244141,252.0500640869141,278.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-18.27945327758789,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6624450683594,0.0,0.0,9.38181474339217e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.5653991699219,0.0,0.0,9.879485151031986e-05,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.6602783203125,0.0,0.0,7.29696694179438e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5805053710937,0.0,0.0,9.879506251309068e-05,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9696960449219,0.0,0.0,0.0004686402389779,280.31353759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1350250244141,252.0500640869141,278.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-18.27945327758789,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6561889648437,0.0,0.0,9.38056909944862e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.55975341796875,0.0,0.0,9.87817402346991e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.654052734375,0.0,0.0,7.295998511835933e-05,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.57476806640625,0.0,0.0,9.87819439615123e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9615173339844,0.0,0.0,0.0004685780440922,280.3077087402344,294.1499938964844,252.0500030517578,251.4981384277344,253.1254425048828,252.0500640869141,278.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804844604995196e-09,0.0009994875872507,-0.0142601197585463,0.0,0.0,0.0,-0.0076905260793864,60.0,-18.272533416748047,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6499328613281,0.0,0.0,9.379310358781368e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.5541076660156,0.0,0.0,9.876848343992606e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6477966308594,0.0,0.0,7.295019167941064e-05,290.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.56903076171875,0.0,0.0,9.876869444269688e-05,291.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.953369140625,0.0,0.0,0.0004685151798184,280.3018798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.11593627929688,252.050048828125,278.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789160706370921e-09,0.0009993534768,-0.0142190335318446,0.0,0.0,0.0,-0.0076827509328722,60.0,-18.265594482421875,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.6374206542969,0.0,0.0,9.376757952850312e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.54278564453125,0.0,0.0,9.874161332845688e-05,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.63531494140625,0.0,0.0,7.293034286703914e-05,290.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5575256347656,0.0,0.0,9.874181705527008e-05,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9371032714844,0.0,0.0,0.000468387705041,280.29022216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.09716796875,252.050033569336,278.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573563694290905e-09,0.0009990815306082,-0.0141357164829969,0.0,0.0,0.0,-0.0076669845730066,60.0,-18.25166702270508,-0.0,-6.805598218306842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.6374206542969,0.0,0.0,9.376757952850312e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.54278564453125,0.0,0.0,9.874161332845688e-05,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.63531494140625,0.0,0.0,7.293034286703914e-05,290.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5575256347656,0.0,0.0,9.874181705527008e-05,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9371032714844,0.0,0.0,0.000468387705041,280.29022216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.09716796875,252.050033569336,278.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573563694290905e-09,0.0009990815306082,-0.0141357164829969,0.0,0.0,0.0,-0.0076669845730066,60.0,-18.25166702270508,-0.0,-6.805598218306842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6249389648437,0.0,0.0,9.37416625674814e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.53143310546875,0.0,0.0,9.871432121144608e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.6228332519531,0.0,0.0,7.291018118849024e-05,290.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5459899902344,0.0,0.0,9.871452493825927e-05,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9208984375,0.0,0.0,0.0004682582512032,280.2785339355469,294.1499938964844,252.0500030517578,251.4981384277344,253.0787506103516,252.050033569336,278.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059537553534e-09,0.0009988053934648,-0.0140511086210608,0.0,0.0,0.0,-0.0076509732753038,60.0,-18.2376651763916,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6249389648437,0.0,0.0,9.37416625674814e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.53143310546875,0.0,0.0,9.871432121144608e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.6228332519531,0.0,0.0,7.291018118849024e-05,290.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5459899902344,0.0,0.0,9.871452493825927e-05,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9208984375,0.0,0.0,0.0004682582512032,280.2785339355469,294.1499938964844,252.0500030517578,251.4981384277344,253.0787506103516,252.050033569336,278.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059537553534e-09,0.0009988053934648,-0.0140511086210608,0.0,0.0,0.0,-0.0076509732753038,60.0,-18.2376651763916,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6124267578125,0.0,0.0,9.371543274028228e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.52008056640625,0.0,0.0,9.868670167634264e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6103515625,0.0,0.0,7.288977940334007e-05,290.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5344543457031,0.0,0.0,9.868689812719822e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9047241210937,0.0,0.0,0.0004681272257585,280.266845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.06065368652344,252.050033569336,278.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654781669378,0.0,0.0,0.0,-0.0076347691938281,60.0,-18.22360038757324,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6124267578125,0.0,0.0,9.371543274028228e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.52008056640625,0.0,0.0,9.868670167634264e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6103515625,0.0,0.0,7.288977940334007e-05,290.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5344543457031,0.0,0.0,9.868689812719822e-05,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9047241210937,0.0,0.0,0.0004681272257585,280.266845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.06065368652344,252.050033569336,278.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654781669378,0.0,0.0,0.0,-0.0076347691938281,60.0,-18.22360038757324,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.59991455078125,0.0,0.0,9.36889773583971e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5087280273437,0.0,0.0,9.865884203463791e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.5978698730469,0.0,0.0,7.286920299520716e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5229187011719,0.0,0.0,9.865903848549352e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8886108398437,0.0,0.0,0.0004679950652644,280.255126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0429077148437,252.05001831054688,278.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-18.20949363708496,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.59991455078125,0.0,0.0,9.36889773583971e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5087280273437,0.0,0.0,9.865884203463791e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.5978698730469,0.0,0.0,7.286920299520716e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5229187011719,0.0,0.0,9.865903848549352e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8886108398437,0.0,0.0,0.0004679950652644,280.255126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0429077148437,252.05001831054688,278.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-18.20949363708496,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5936584472656,0.0,0.0,9.36756914597936e-05,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5030212402344,0.0,0.0,9.864485036814584e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.5916442871094,0.0,0.0,7.285887113539502e-05,290.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.51715087890625,0.0,0.0,9.864504681900144e-05,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8805847167969,0.0,0.0,0.0004679287085309,280.249267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.03414916992188,252.05001831054688,278.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-18.202428817749023,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.58740234375,0.0,0.0,9.366239100927488e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4973449707031,0.0,0.0,9.863084414973856e-05,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.5853881835937,0.0,0.0,7.284852472366765e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5113525390625,0.0,0.0,9.863104060059412e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8725280761719,0.0,0.0,0.000467862264486,280.243408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.0254821777344,252.05001831054688,278.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923127040266,0.0,0.0,0.0,-0.0076020001433789,60.0,-18.19536018371582,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.57489013671875,0.0,0.0,9.363580466015264e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4859619140625,0.0,0.0,9.86028535407968e-05,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5729064941406,0.0,0.0,7.282784645212814e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4997863769531,0.0,0.0,9.860304271569476e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.85650634765625,0.0,0.0,0.0004677294637076,280.2316589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.00836181640625,252.05001831054688,278.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.0137055264785885,0.0,0.0,0.0,-0.0075855772010982,60.0,-18.181224822998047,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.57489013671875,0.0,0.0,9.363580466015264e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4859619140625,0.0,0.0,9.86028535407968e-05,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5729064941406,0.0,0.0,7.282784645212814e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4997863769531,0.0,0.0,9.860304271569476e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.85650634765625,0.0,0.0,0.0004677294637076,280.2316589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.00836181640625,252.05001831054688,278.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.0137055264785885,0.0,0.0,0.0,-0.0075855772010982,60.0,-18.181224822998047,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5624084472656,0.0,0.0,9.360928379464896e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4745483398437,0.0,0.0,9.857492841547356e-05,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5604248046875,0.0,0.0,7.280722638824955e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4882202148437,0.0,0.0,9.857511759037152e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8405456542969,0.0,0.0,0.000467597041279,280.21990966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9915466308593,252.05001831054688,278.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-18.167102813720703,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5624084472656,0.0,0.0,9.360928379464896e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4745483398437,0.0,0.0,9.857492841547356e-05,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5604248046875,0.0,0.0,7.280722638824955e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4882202148437,0.0,0.0,9.857511759037152e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8405456542969,0.0,0.0,0.000467597041279,280.21990966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9915466308593,252.05001831054688,278.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-18.167102813720703,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5498962402344,0.0,0.0,9.358298120787369e-05,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.463134765625,0.0,0.0,9.854722884483635e-05,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5479431152344,0.0,0.0,7.278675911948085e-05,290.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.47662353515625,0.0,0.0,9.854741801973432e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8246154785156,0.0,0.0,0.0004674656374845,280.2081298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9750213623047,252.0500030517578,278.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319490994387e-09,0.0009971144609153,-0.0135330837219953,0.0,0.0,0.0,-0.0075529450550675,60.0,-18.153017044067383,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5498962402344,0.0,0.0,9.358298120787369e-05,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.463134765625,0.0,0.0,9.854722884483635e-05,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5479431152344,0.0,0.0,7.278675911948085e-05,290.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.47662353515625,0.0,0.0,9.854741801973432e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8246154785156,0.0,0.0,0.0004674656374845,280.2081298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9750213623047,252.0500030517578,278.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319490994387e-09,0.0009971144609153,-0.0135330837219953,0.0,0.0,0.0,-0.0075529450550675,60.0,-18.153017044067383,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5373840332031,0.0,0.0,9.355697693536058e-05,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4516906738281,0.0,0.0,9.851984941633418e-05,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.5354919433594,0.0,0.0,7.276653923327103e-05,290.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.46502685546875,0.0,0.0,9.852003131527454e-05,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8087158203125,0.0,0.0,0.0004673357470892,280.19635009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.95880126953125,252.0500030517578,278.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-18.13899040222168,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5373840332031,0.0,0.0,9.355697693536058e-05,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4516906738281,0.0,0.0,9.851984941633418e-05,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.5354919433594,0.0,0.0,7.276653923327103e-05,290.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.46502685546875,0.0,0.0,9.852003131527454e-05,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8087158203125,0.0,0.0,0.0004673357470892,280.19635009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.95880126953125,252.0500030517578,278.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-18.13899040222168,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.5311279296875,0.0,0.0,9.354413487017156e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.44598388671875,0.0,0.0,9.850633068708704e-05,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5292358398437,0.0,0.0,7.275654934346676e-05,290.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.459228515625,0.0,0.0,9.850651258602738e-05,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.80078125,0.0,0.0,0.0004672716313507,280.1904602050781,294.1499938964844,252.0500030517578,251.4981384277344,252.9508056640625,252.0500030517578,278.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.4789182080128285e-09,0.0009967006044462,-0.0134062832221388,0.0,0.0,0.0,-0.0075289504602551,60.0,-18.13200569152832,-0.0,-6.77319604847071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.52490234375,0.0,0.0,9.353141649626195e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.44024658203125,0.0,0.0,9.849293564911932e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.52301025390625,0.0,0.0,7.274665404111147e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.45343017578125,0.0,0.0,9.849311754805969e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7928771972656,0.0,0.0,0.000467208068585,280.1845397949219,294.1499938964844,252.0500030517578,251.4981384277344,252.94287109375,252.0500030517578,278.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463065555488811e-09,0.0009965650970116,-0.013364752754569,0.0,0.0,0.0,-0.0075210914947092,60.0,-18.125045776367188,-0.0,-6.771353611156884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.51239013671875,0.0,0.0,9.350637992611156e-05,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4288024902344,0.0,0.0,9.846657485468312e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5105285644531,0.0,0.0,7.272718357853591e-05,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4418029785156,0.0,0.0,9.846675675362349e-05,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7770690917969,0.0,0.0,0.0004670830385293,280.1727294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.9272003173828,252.0500030517578,278.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963037446141,5.431871841210523e-09,0.0009962982730939,-0.0132830319926142,0.0,0.0,0.0,-0.007505627349019,60.0,-18.111196517944336,-0.0,-6.76772913266177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.51239013671875,0.0,0.0,9.350637992611156e-05,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4288024902344,0.0,0.0,9.846657485468312e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5105285644531,0.0,0.0,7.272718357853591e-05,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4418029785156,0.0,0.0,9.846675675362349e-05,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7770690917969,0.0,0.0,0.0004670830385293,280.1727294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.9272003173828,252.0500030517578,278.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963037446141,5.431871841210523e-09,0.0009962982730939,-0.0132830319926142,0.0,0.0,0.0,-0.007505627349019,60.0,-18.111196517944336,-0.0,-6.76772913266177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4998779296875,0.0,0.0,9.348203457193448e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4173278808594,0.0,0.0,9.844093438005076e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.498046875,0.0,0.0,7.270825153682381e-05,290.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.43017578125,0.0,0.0,9.84411162789911e-05,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.76129150390625,0.0,0.0,0.0004669614136219,280.1609191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9118194580078,252.0500030517578,278.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401531666393566e-09,0.0009960388997569,-0.0132035464048385,0.0,0.0,0.0,-0.007490586489439,60.0,-18.09747695922852,-0.0,-6.764204130149666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4998779296875,0.0,0.0,9.348203457193448e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4173278808594,0.0,0.0,9.844093438005076e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.498046875,0.0,0.0,7.270825153682381e-05,290.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.43017578125,0.0,0.0,9.84411162789911e-05,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.76129150390625,0.0,0.0,0.0004669614136219,280.1609191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9118194580078,252.0500030517578,278.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401531666393566e-09,0.0009960388997569,-0.0132035464048385,0.0,0.0,0.0,-0.007490586489439,60.0,-18.09747695922852,-0.0,-6.764204130149666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4873962402344,0.0,0.0,9.345843136543408e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.40582275390625,0.0,0.0,9.841608698479833e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4855651855469,0.0,0.0,7.268989429576322e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.41851806640625,0.0,0.0,9.841626160778104e-05,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7455749511719,0.0,0.0,0.0004668435431085,280.1490783691406,294.1499938964844,252.0500030517578,251.4981384277344,252.89669799804688,252.0500030517578,278.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.3721200821144074e-09,0.0009957873262465,-0.0131264943629503,0.0,0.0,0.0,-0.0074760057032108,60.0,-18.08390235900879,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4873962402344,0.0,0.0,9.345843136543408e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.40582275390625,0.0,0.0,9.841608698479833e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4855651855469,0.0,0.0,7.268989429576322e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.41851806640625,0.0,0.0,9.841626160778104e-05,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7455749511719,0.0,0.0,0.0004668435431085,280.1490783691406,294.1499938964844,252.0500030517578,251.4981384277344,252.89669799804688,252.0500030517578,278.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.3721200821144074e-09,0.0009957873262465,-0.0131264943629503,0.0,0.0,0.0,-0.0074760057032108,60.0,-18.08390235900879,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4748840332031,0.0,0.0,9.343578858533874e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.39434814453125,0.0,0.0,9.839224367169665e-05,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,280.4730834960937,0.0,0.0,7.267227920237929e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4068603515625,0.0,0.0,9.839241101872176e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7298889160156,0.0,0.0,0.0004667304165195,280.1372375488281,294.1499938964844,252.0500030517578,251.4981384277344,252.88185119628903,252.0500030517578,278.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955514688044,5.343903541898953e-09,0.0009955461136996,-0.0130525734275579,0.0,0.0,0.0,-0.0074620177038013,60.0,-18.070507049560547,-0.0,-6.757512238664276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4748840332031,0.0,0.0,9.343578858533874e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.39434814453125,0.0,0.0,9.839224367169665e-05,290.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,280.4730834960937,0.0,0.0,7.267227920237929e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4068603515625,0.0,0.0,9.839241101872176e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7298889160156,0.0,0.0,0.0004667304165195,280.1372375488281,294.1499938964844,252.0500030517578,251.4981384277344,252.88185119628903,252.0500030517578,278.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955514688044,5.343903541898953e-09,0.0009955461136996,-0.0130525734275579,0.0,0.0,0.0,-0.0074620177038013,60.0,-18.070507049560547,-0.0,-6.757512238664276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4686279296875,0.0,0.0,9.34247873374261e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3885803222656,0.0,0.0,9.838066034717484e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.46685791015625,0.0,0.0,7.2663722676225e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4010314941406,0.0,0.0,9.838082769419998e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.7220458984375,0.0,0.0,0.0004666754684876,280.1312866210937,294.1499938964844,252.0500030517578,251.4981384277344,252.87452697753903,252.0500030517578,278.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954342385753,5.330194952080092e-09,0.0009954288834705,-0.013016658835113,0.0,0.0,0.0,-0.0074552218429744,60.0,-18.06387710571289,-0.0,-6.755920622936173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4623718261719,0.0,0.0,9.341405529994518e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3828430175781,0.0,0.0,9.836936078500004e-05,290.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.4606018066406,0.0,0.0,7.265537715284154e-05,290.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.39520263671875,0.0,0.0,9.836952813202517e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7142333984375,0.0,0.0,0.0004666218883357,280.1253662109375,294.1499938964844,252.0500030517578,251.4981384277344,252.86724853515625,252.0500030517578,278.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168256464175564e-09,0.0009953145636245,-0.0129816336557269,0.0,0.0,0.0,-0.0074485940858721,60.0,-18.05728912353516,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.44989013671875,0.0,0.0,9.339353709947318e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3713073730469,0.0,0.0,9.83477511908859e-05,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4481201171875,0.0,0.0,7.263941370183602e-05,290.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.383544921875,0.0,0.0,9.834791853791104e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6986083984375,0.0,0.0,0.0004665193846449,280.1134948730469,294.1499938964844,252.0500030517578,251.4981384277344,252.85289001464844,252.0500030517578,278.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146324470639,0.0,0.0,0.0,-0.0074359155260026,60.0,-18.04429054260254,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.44989013671875,0.0,0.0,9.339353709947318e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3713073730469,0.0,0.0,9.83477511908859e-05,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4481201171875,0.0,0.0,7.263941370183602e-05,290.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.383544921875,0.0,0.0,9.834791853791104e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6986083984375,0.0,0.0,0.0004665193846449,280.1134948730469,294.1499938964844,252.0500030517578,251.4981384277344,252.85289001464844,252.0500030517578,278.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146324470639,0.0,0.0,0.0,-0.0074359155260026,60.0,-18.04429054260254,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4373779296875,0.0,0.0,9.33742558117956e-05,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3597717285156,0.0,0.0,9.832745126914232e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4356384277344,0.0,0.0,7.262441795319319e-05,290.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3718566894531,0.0,0.0,9.832761861616746e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6830444335937,0.0,0.0,0.0004664230800699,280.1015930175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8388061523437,252.0500030517578,278.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267226210747822e-09,0.0009948903461918,-0.0128516927361488,0.0,0.0,0.0,-0.0074240053072571,60.0,-18.03154182434082,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4373779296875,0.0,0.0,9.33742558117956e-05,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3597717285156,0.0,0.0,9.832745126914232e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4356384277344,0.0,0.0,7.262441795319319e-05,290.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3718566894531,0.0,0.0,9.832761861616746e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6830444335937,0.0,0.0,0.0004664230800699,280.1015930175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8388061523437,252.0500030517578,278.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267226210747822e-09,0.0009948903461918,-0.0128516927361488,0.0,0.0,0.0,-0.0074240053072571,60.0,-18.03154182434082,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.42486572265625,0.0,0.0,9.335633512819186e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.3482360839844,0.0,0.0,9.830857743509114e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.42315673828125,0.0,0.0,7.261047721840441e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.36016845703125,0.0,0.0,9.830874478211626e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6675109863281,0.0,0.0,0.0004663335566874,280.0897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.824951171875,252.0500030517578,278.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244890299849203e-09,0.000994699425064,-0.0127931768074631,0.0,0.0,0.0,-0.0074129323475062,60.0,-18.01903915405273,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
