time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614520,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.42486572265625,0.0,0.0,9.335633512819186e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.3482360839844,0.0,0.0,9.830857743509114e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.42315673828125,0.0,0.0,7.261047721840441e-05,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.36016845703125,0.0,0.0,9.830874478211626e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6675109863281,0.0,0.0,0.0004663335566874,280.0897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.824951171875,252.0500030517578,278.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244890299849203e-09,0.000994699425064,-0.0127931768074631,0.0,0.0,0.0,-0.0074129323475062,60.0,-18.01903915405273,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.412353515625,0.0,0.0,9.333980415249243e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.336669921875,0.0,0.0,9.8291173344478e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4106750488281,0.0,0.0,7.259762787725776e-05,290.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.34844970703125,0.0,0.0,9.829134069150314e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6520080566406,0.0,0.0,0.0004662510182242,280.0777893066406,294.1499938964844,252.0500030517578,251.4981384277344,252.8113555908203,252.0500030517578,278.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224294774563987e-09,0.0009945232886821,-0.0127392197027802,0.0,0.0,0.0,-0.0074027222581207,60.0,-18.00681495666504,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.412353515625,0.0,0.0,9.333980415249243e-05,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.336669921875,0.0,0.0,9.8291173344478e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4106750488281,0.0,0.0,7.259762787725776e-05,290.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.34844970703125,0.0,0.0,9.829134069150314e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6520080566406,0.0,0.0,0.0004662510182242,280.0777893066406,294.1499938964844,252.0500030517578,251.4981384277344,252.8113555908203,252.0500030517578,278.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224294774563987e-09,0.0009945232886821,-0.0127392197027802,0.0,0.0,0.0,-0.0074027222581207,60.0,-18.00681495666504,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4061279296875,0.0,0.0,9.333211346529424e-05,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.33087158203125,0.0,0.0,9.828307520365342e-05,290.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4044494628906,0.0,0.0,7.25916470400989e-05,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.34259033203125,0.0,0.0,9.828324255067856e-05,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.644287109375,0.0,0.0,0.000466212601168,280.07183837890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8046417236328,252.0500030517578,278.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214712217593842e-09,0.0009944413322955,-0.0127141159027814,0.0,0.0,0.0,-0.0073979720473289,60.0,-18.000818252563477,-0.0,-6.74252120802521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3998718261719,0.0,0.0,9.332486661151052e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3251037597656,0.0,0.0,9.827545000007376e-05,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.398193359375,0.0,0.0,7.258600817294791e-05,290.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.33673095703125,0.0,0.0,9.827561007114129e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6365661621094,0.0,0.0,0.0004661763960029,280.0658569335937,294.1499938964844,252.0500030517578,251.4981384277344,252.7979888916016,252.0500030517578,278.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056798871547025e-09,0.0009943640325218,-0.012690451927483,0.0,0.0,0.0,-0.0073934942483901,60.0,-17.99489974975586,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3873596191406,0.0,0.0,9.331171895610169e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3135070800781,0.0,0.0,9.826160385273396e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.3857116699219,0.0,0.0,7.257578545249999e-05,290.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.32501220703125,0.0,0.0,9.826176392380148e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6211242675781,0.0,0.0,0.0004661107377614,280.0539245605469,294.1499938964844,252.0500030517578,251.4981384277344,252.78488159179688,252.0500030517578,278.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189296992114123e-09,0.0009942239848896,-0.0126475309953093,0.0,0.0,0.0,-0.0073853721842169,60.0,-17.983320236206055,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3873596191406,0.0,0.0,9.331171895610169e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3135070800781,0.0,0.0,9.826160385273396e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.3857116699219,0.0,0.0,7.257578545249999e-05,290.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.32501220703125,0.0,0.0,9.826176392380148e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6211242675781,0.0,0.0,0.0004661107377614,280.0539245605469,294.1499938964844,252.0500030517578,251.4981384277344,252.78488159179688,252.0500030517578,278.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189296992114123e-09,0.0009942239848896,-0.0126475309953093,0.0,0.0,0.0,-0.0073853721842169,60.0,-17.983320236206055,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3748474121094,0.0,0.0,9.330014290753752e-05,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.3019104003906,0.0,0.0,9.82494093477726e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.37322998046875,0.0,0.0,7.256677781697363e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3132629394531,0.0,0.0,9.824956941884012e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6057434082031,0.0,0.0,0.0004660529084503,280.0419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.77197265625,252.0500030517578,278.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174863648704786e-09,0.0009941005846485,-0.0126097174361348,0.0,0.0,0.0,-0.0073782168328762,60.0,-17.972030639648438,-0.0,-6.737901259157297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3748474121094,0.0,0.0,9.330014290753752e-05,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.3019104003906,0.0,0.0,9.82494093477726e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.37322998046875,0.0,0.0,7.256677781697363e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3132629394531,0.0,0.0,9.824956941884012e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6057434082031,0.0,0.0,0.0004660529084503,280.0419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.77197265625,252.0500030517578,278.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174863648704786e-09,0.0009941005846485,-0.0126097174361348,0.0,0.0,0.0,-0.0073782168328762,60.0,-17.972030639648438,-0.0,-6.737901259157297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3623352050781,0.0,0.0,9.329059685114772e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2903137207031,0.0,0.0,9.823936852626504e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3607177734375,0.0,0.0,7.255935634020716e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.301513671875,0.0,0.0,9.823952132137492e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.59039306640625,0.0,0.0,0.0004660052654799,280.0299987792969,294.1499938964844,252.0500030517578,251.4981384277344,252.75933837890625,252.0500030517578,278.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.1629709396650014e-09,0.0009939988376572,-0.0125785609707236,0.0,0.0,0.0,-0.0073723210953176,60.0,-17.961153030395508,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3623352050781,0.0,0.0,9.329059685114772e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2903137207031,0.0,0.0,9.823936852626504e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3607177734375,0.0,0.0,7.255935634020716e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.301513671875,0.0,0.0,9.823952132137492e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.59039306640625,0.0,0.0,0.0004660052654799,280.0299987792969,294.1499938964844,252.0500030517578,251.4981384277344,252.75933837890625,252.0500030517578,278.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.1629709396650014e-09,0.0009939988376572,-0.0125785609707236,0.0,0.0,0.0,-0.0073723210953176,60.0,-17.961153030395508,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3498229980469,0.0,0.0,9.328292799182236e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,280.2786865234375,0.0,0.0,9.823128493735568e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3482360839844,0.0,0.0,7.255339005496353e-05,290.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.2897644042969,0.0,0.0,9.823143773246557e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5750732421875,0.0,0.0,0.0004659669357351,280.0180358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.74688720703125,252.0500030517578,278.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.1534083667093e-09,0.0009939171141013,-0.0125535074621438,0.0,0.0,0.0,-0.0073675806634128,60.0,-17.950605392456055,-0.0,-6.735413649039401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3498229980469,0.0,0.0,9.328292799182236e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,280.2786865234375,0.0,0.0,9.823128493735568e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3482360839844,0.0,0.0,7.255339005496353e-05,290.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.2897644042969,0.0,0.0,9.823143773246557e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5750732421875,0.0,0.0,0.0004659669357351,280.0180358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.74688720703125,252.0500030517578,278.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.1534083667093e-09,0.0009939171141013,-0.0125535074621438,0.0,0.0,0.0,-0.0073675806634128,60.0,-17.950605392456055,-0.0,-6.735413649039401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.34356689453125,0.0,0.0,9.327993029728532e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2728576660156,0.0,0.0,9.822812717175113e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.34197998046875,0.0,0.0,7.255105447256938e-05,290.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,280.28387451171875,0.0,0.0,9.8228279966861e-05,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5674133300781,0.0,0.0,0.0004659519472625,280.0120544433594,294.1499938964844,252.0500030517578,251.4981384277344,252.74073791503903,252.0500030517578,278.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993890222162,5.1496686914731535e-09,0.0009938850998878,-0.0125437108799815,0.0,0.0,0.0,-0.007365726865828,60.0,-17.945499420166016,-0.0,-6.73498021797059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3373107910156,0.0,0.0,9.327736916020513e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2670288085937,0.0,0.0,9.822543506743386e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,280.33575439453125,0.0,0.0,7.25490681361407e-05,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.2779846191406,0.0,0.0,9.822558786254376e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5597839355469,0.0,0.0,0.0004659391706809,280.00604248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.73464965820312,252.0500030517578,278.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146479686857219e-09,0.0009938578587025,-0.0125353559851646,0.0,0.0,0.0,-0.0073641454800963,60.0,-17.940481185913086,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3247985839844,0.0,0.0,9.327405132353306e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2554016113281,0.0,0.0,9.822194260777906e-05,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3232421875,0.0,0.0,7.254648517118767e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2662048339844,0.0,0.0,9.822208812693134e-05,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5445251464844,0.0,0.0,0.0004659226106014,279.9940490722656,294.1499938964844,252.0500030517578,251.4981384277344,252.7226409912109,252.0500030517578,278.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938275907188,5.1423385549753675e-09,0.0009938223520293,-0.0125245070084929,0.0,0.0,0.0,-0.0073620928451418,60.0,-17.930774688720703,-0.0,-6.734131119401354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3247985839844,0.0,0.0,9.327405132353306e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2554016113281,0.0,0.0,9.822194260777906e-05,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3232421875,0.0,0.0,7.254648517118767e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2662048339844,0.0,0.0,9.822208812693134e-05,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5445251464844,0.0,0.0,0.0004659226106014,279.9940490722656,294.1499938964844,252.0500030517578,251.4981384277344,252.7226409912109,252.0500030517578,278.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938275907188,5.1423385549753675e-09,0.0009938223520293,-0.0125245070084929,0.0,0.0,0.0,-0.0073620928451418,60.0,-17.930774688720703,-0.0,-6.734131119401354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.312255859375,0.0,0.0,9.327287989435716e-05,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.24371337890625,0.0,0.0,9.822071297094226e-05,290.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.31072998046875,0.0,0.0,7.25455756764859e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.25439453125,0.0,0.0,9.822085849009454e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.529296875,0.0,0.0,0.0004659167898353,279.9820251464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7108154296875,252.0500030517578,278.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.1408792778318e-09,0.0009938098955899,-0.0125206839293241,0.0,0.0,0.0,-0.0073613692075014,60.0,-17.92144775390625,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.312255859375,0.0,0.0,9.327287989435716e-05,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.24371337890625,0.0,0.0,9.822071297094226e-05,290.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.31072998046875,0.0,0.0,7.25455756764859e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.25439453125,0.0,0.0,9.822085849009454e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.529296875,0.0,0.0,0.0004659167898353,279.9820251464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7108154296875,252.0500030517578,278.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.1408792778318e-09,0.0009938098955899,-0.0125206839293241,0.0,0.0,0.0,-0.0073613692075014,60.0,-17.92144775390625,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.2997436523437,0.0,0.0,9.327365842182188e-05,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2320556640625,0.0,0.0,9.822153515415266e-05,290.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2982482910156,0.0,0.0,7.254617958096787e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2425842285156,0.0,0.0,9.822168067330496e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5140686035156,0.0,0.0,0.0004659206606447,279.9700012207031,294.1499938964844,252.0500030517578,251.4979705810547,252.69921875,252.0500030517578,278.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-17.912574768066406,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.2997436523437,0.0,0.0,9.327365842182188e-05,291.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2320556640625,0.0,0.0,9.822153515415266e-05,290.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2982482910156,0.0,0.0,7.254617958096787e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2425842285156,0.0,0.0,9.822168067330496e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5140686035156,0.0,0.0,0.0004659206606447,279.9700012207031,294.1499938964844,252.0500030517578,251.4979705810547,252.69921875,252.0500030517578,278.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-17.912574768066406,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2872314453125,0.0,0.0,9.32763869059272e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2203674316406,0.0,0.0,9.822440915741026e-05,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2857360839844,0.0,0.0,7.254830416059121e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.23077392578125,0.0,0.0,9.822455467656256e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4989013671875,0.0,0.0,0.0004659343103412,279.9579467773437,294.1499938964844,252.0500030517578,251.4974670410156,252.6878356933593,252.0500030517578,278.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938523871824,5.145241566140157e-09,0.0009938472649082,-0.0125321121886372,0.0,0.0,0.0,-0.0073635317385196,60.0,-17.90410041809082,-0.0,-6.73446720611537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2872314453125,0.0,0.0,9.32763869059272e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2203674316406,0.0,0.0,9.822440915741026e-05,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2857360839844,0.0,0.0,7.254830416059121e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.23077392578125,0.0,0.0,9.822455467656256e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4989013671875,0.0,0.0,0.0004659343103412,279.9579467773437,294.1499938964844,252.0500030517578,251.4974670410156,252.6878356933593,252.0500030517578,278.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938523871824,5.145241566140157e-09,0.0009938472649082,-0.0125321121886372,0.0,0.0,0.0,-0.0073635317385196,60.0,-17.90410041809082,-0.0,-6.73446720611537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.28094482421875,0.0,0.0,9.327818406745791e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2145080566406,0.0,0.0,9.822630090638997e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.27947998046875,0.0,0.0,7.254970114445314e-05,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.224853515625,0.0,0.0,9.822644642554224e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4913330078125,0.0,0.0,0.000465943274321,279.9519348144531,294.1499938964844,252.0500030517578,251.49708557128903,252.6822204589844,252.0500030517578,278.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.1474744466872835e-09,0.0009938662406057,-0.0125379618257284,0.0,0.0,0.0,-0.0073646386153995,60.0,-17.89995765686035,-0.0,-6.734725843671185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2746887207031,0.0,0.0,9.328057785751298e-05,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2086486816406,0.0,0.0,9.822882566368207e-05,290.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.2732238769531,0.0,0.0,7.255156378960237e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.21893310546875,0.0,0.0,9.822897118283436e-05,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.4837646484375,0.0,0.0,0.0004659552650991,279.9458923339844,294.1499938964844,252.0500030517578,251.49664306640625,252.67665100097656,252.0500030517578,278.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.150459170266686e-09,0.0009938918519765,-0.0125457821413874,0.0,0.0,0.0,-0.0073661184869706,60.0,-17.89591407775879,-0.0,-6.7350718779835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2671813964844,0.0,0.0,9.328393934993072e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2016296386719,0.0,0.0,9.823236177908257e-05,290.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2657165527344,0.0,0.0,7.255417585838586e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2118225097656,0.0,0.0,9.823250002227724e-05,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4747009277344,0.0,0.0,0.0004659720289055,279.93865966796875,294.1499938964844,252.0500030517578,251.4960174560547,252.67002868652344,252.0500030517578,278.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.1546362733745354e-09,0.0009939274750649,-0.0125567251816391,0.0,0.0,0.0,-0.0073681892827153,60.0,-17.891162872314453,-0.0,-6.735556468129289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.2621459960937,0.0,0.0,9.328651503892615e-05,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1969299316406,0.0,0.0,9.823507571127266e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2607116699219,0.0,0.0,7.255617674672976e-05,290.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.20709228515625,0.0,0.0,9.823521395446733e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4686584472656,0.0,0.0,0.0004659848927985,279.9338073730469,294.1499938964844,252.0500030517578,251.4955444335937,252.6656494140625,252.0500030517578,278.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939601877704,5.157846150183332e-09,0.0009939549490809,-0.0125651350244879,0.0,0.0,0.0,-0.007369780447334,60.0,-17.888057708740234,-0.0,-6.735928081980094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.2496032714844,0.0,0.0,9.329411113867536e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1851806640625,0.0,0.0,9.824307926464826e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.2481689453125,0.0,0.0,7.256208482431248e-05,290.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.1952209472656,0.0,0.0,9.824321750784291e-05,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4535827636719,0.0,0.0,0.0004660228732973,279.9217224121094,294.1499938964844,252.0500030517578,251.4941864013672,252.6548614501953,252.0500030517578,278.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167307914888397e-09,0.0009940358577296,-0.0125899231061339,0.0,0.0,0.0,-0.0073744710534811,60.0,-17.880531311035156,-0.0,-6.737025159964105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.2496032714844,0.0,0.0,9.329411113867536e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1851806640625,0.0,0.0,9.824307926464826e-05,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.2481689453125,0.0,0.0,7.256208482431248e-05,290.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.1952209472656,0.0,0.0,9.824321750784291e-05,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4535827636719,0.0,0.0,0.0004660228732973,279.9217224121094,294.1499938964844,252.0500030517578,251.4941864013672,252.6548614501953,252.0500030517578,278.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167307914888397e-09,0.0009940358577296,-0.0125899231061339,0.0,0.0,0.0,-0.0073744710534811,60.0,-17.880531311035156,-0.0,-6.737025159964105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.237060546875,0.0,0.0,9.330324246548116e-05,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.1734313964844,0.0,0.0,9.82526980806142e-05,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.23565673828125,0.0,0.0,7.256919343490154e-05,290.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.183349609375,0.0,0.0,9.825283632380888e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4385070800781,0.0,0.0,0.0004660684789996,279.9096374511719,294.1499938964844,252.0500030517578,251.4925994873047,252.6442413330078,252.0500030517578,278.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178682371820287e-09,0.0009941331809386,-0.0126197226345539,0.0,0.0,0.0,-0.0073801097460091,60.0,-17.873306274414062,-0.0,-6.738343927281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.237060546875,0.0,0.0,9.330324246548116e-05,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.1734313964844,0.0,0.0,9.82526980806142e-05,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.23565673828125,0.0,0.0,7.256919343490154e-05,290.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.183349609375,0.0,0.0,9.825283632380888e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4385070800781,0.0,0.0,0.0004660684789996,279.9096374511719,294.1499938964844,252.0500030517578,251.4925994873047,252.6442413330078,252.0500030517578,278.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178682371820287e-09,0.0009941331809386,-0.0126197226345539,0.0,0.0,0.0,-0.0073801097460091,60.0,-17.873306274414062,-0.0,-6.738343927281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2245178222656,0.0,0.0,9.331400360679254e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.16168212890625,0.0,0.0,9.826403402257712e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2231140136719,0.0,0.0,7.257756078615785e-05,290.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.17144775390625,0.0,0.0,9.826416498981416e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.4234924316406,0.0,0.0,0.0004661222628783,279.89752197265625,294.1499938964844,252.0500030517578,251.4908142089844,252.63381958007807,252.0500030517578,278.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192085872351981e-09,0.0009942477336153,-0.0126548372209072,0.0,0.0,0.0,-0.0073867542669177,60.0,-17.86640167236328,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2245178222656,0.0,0.0,9.331400360679254e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.16168212890625,0.0,0.0,9.826403402257712e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2231140136719,0.0,0.0,7.257756078615785e-05,290.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.17144775390625,0.0,0.0,9.826416498981416e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.4234924316406,0.0,0.0,0.0004661222628783,279.89752197265625,294.1499938964844,252.0500030517578,251.4908142089844,252.63381958007807,252.0500030517578,278.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192085872351981e-09,0.0009942477336153,-0.0126548372209072,0.0,0.0,0.0,-0.0073867542669177,60.0,-17.86640167236328,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2182312011719,0.0,0.0,9.33198753045872e-05,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1557922363281,0.0,0.0,9.827021131059156e-05,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,280.21685791015625,0.0,0.0,7.258212281158194e-05,290.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.1654968261719,0.0,0.0,9.82703422778286e-05,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.4159851074219,0.0,0.0,0.0004661515704356,279.8914489746094,294.1499938964844,252.0500030517578,251.48985290527344,252.6286773681641,252.0500030517578,278.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199396024835323e-09,0.0009943102486431,-0.0126739889383316,0.0,0.0,0.0,-0.0073903785087168,60.0,-17.86305046081543,-0.0,-6.740745561728545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.21197509765625,0.0,0.0,9.332618355983868e-05,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.14990234375,0.0,0.0,9.82768542598933e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2105712890625,0.0,0.0,7.258703408297151e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1595458984375,0.0,0.0,9.827698522713035e-05,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4084777832031,0.0,0.0,0.0004661830898839,279.8854064941406,294.1499938964844,252.0500030517578,251.4888458251953,252.6235809326172,252.0500030517578,278.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.2072532952252e-09,0.0009943774202838,-0.0126945739611983,0.0,0.0,0.0,-0.0073942737653851,60.0,-17.859777450561523,-0.0,-6.74165647751579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.19940185546875,0.0,0.0,9.333997149951756e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1380920410156,0.0,0.0,9.82913770712912e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.1980285644531,0.0,0.0,7.259775884449482e-05,290.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.14764404296875,0.0,0.0,9.829150803852826e-05,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3934936523437,0.0,0.0,0.0004662519786506,279.8732604980469,294.1499938964844,252.0500030517578,251.4867248535156,252.6135406494141,252.0500030517578,278.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.224429333594571e-09,0.0009945243364199,-0.0127395717427134,0.0,0.0,0.0,-0.0074027883820235,60.0,-17.85346221923828,-0.0,-6.743648128804125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.19940185546875,0.0,0.0,9.333997149951756e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1380920410156,0.0,0.0,9.82913770712912e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.1980285644531,0.0,0.0,7.259775884449482e-05,290.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.14764404296875,0.0,0.0,9.829150803852826e-05,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3934936523437,0.0,0.0,0.0004662519786506,279.8732604980469,294.1499938964844,252.0500030517578,251.4867248535156,252.6135406494141,252.0500030517578,278.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.224429333594571e-09,0.0009945243364199,-0.0127395717427134,0.0,0.0,0.0,-0.0074027883820235,60.0,-17.85346221923828,-0.0,-6.743648128804125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1868591308594,0.0,0.0,9.33550254558213e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1263122558594,0.0,0.0,9.830723138293251e-05,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1854858398437,0.0,0.0,7.260946586029604e-05,290.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.1357116699219,0.0,0.0,9.830736235016956e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3785400390625,0.0,0.0,0.0004663271829485,279.861083984375,294.1499938964844,252.0500030517578,251.4844665527344,252.6036376953125,252.0500030517578,278.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243182776837329e-09,0.0009946846403181,-0.0127887027338147,0.0,0.0,0.0,-0.0074120853096246,60.0,-17.84739112854004,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1868591308594,0.0,0.0,9.33550254558213e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1263122558594,0.0,0.0,9.830723138293251e-05,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1854858398437,0.0,0.0,7.260946586029604e-05,290.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.1357116699219,0.0,0.0,9.830736235016956e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3785400390625,0.0,0.0,0.0004663271829485,279.861083984375,294.1499938964844,252.0500030517578,251.4844665527344,252.6036376953125,252.0500030517578,278.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243182776837329e-09,0.0009946846403181,-0.0127887027338147,0.0,0.0,0.0,-0.0074120853096246,60.0,-17.84739112854004,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
