time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616860,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1742858886719,0.0,0.0,9.33716437430121e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1144714355469,0.0,0.0,9.832473006099464e-05,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1729431152344,0.0,0.0,7.262238796101883e-05,290.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.123779296875,0.0,0.0,9.832486102823168e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3636169433594,0.0,0.0,0.000466410187073,279.84893798828125,294.1499938964844,252.0500030517578,251.48211669921875,252.5939483642578,252.0500030517578,278.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948669467121,5.2638773340163425e-09,0.0009948615916073,-0.0128429196774959,0.0,0.0,0.0,-0.0074223447591066,60.0,-17.841632843017578,-0.0,-6.74822402402242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1742858886719,0.0,0.0,9.33716437430121e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1144714355469,0.0,0.0,9.832473006099464e-05,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1729431152344,0.0,0.0,7.262238796101883e-05,290.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.123779296875,0.0,0.0,9.832486102823168e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3636169433594,0.0,0.0,0.000466410187073,279.84893798828125,294.1499938964844,252.0500030517578,251.48211669921875,252.5939483642578,252.0500030517578,278.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948669467121,5.2638773340163425e-09,0.0009948615916073,-0.0128429196774959,0.0,0.0,0.0,-0.0074223447591066,60.0,-17.841632843017578,-0.0,-6.74822402402242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1617126464844,0.0,0.0,9.33894407353364e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1026306152344,0.0,0.0,9.834347292780876e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.160400390625,0.0,0.0,7.263622683240101e-05,290.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.11181640625,0.0,0.0,9.83435966190882e-05,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.34869384765625,0.0,0.0,0.0004664990701712,279.83673095703125,294.1499938964844,252.0500030517578,251.4796905517578,252.5844116210937,252.0500030517578,278.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286045823282848e-09,0.0009950512321665,-0.0129009969532489,0.0,0.0,0.0,-0.007433334365487,60.0,-17.836105346679688,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1617126464844,0.0,0.0,9.33894407353364e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1026306152344,0.0,0.0,9.834347292780876e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,280.160400390625,0.0,0.0,7.263622683240101e-05,290.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.11181640625,0.0,0.0,9.83435966190882e-05,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.34869384765625,0.0,0.0,0.0004664990701712,279.83673095703125,294.1499938964844,252.0500030517578,251.4796905517578,252.5844116210937,252.0500030517578,278.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286045823282848e-09,0.0009950512321665,-0.0129009969532489,0.0,0.0,0.0,-0.007433334365487,60.0,-17.836105346679688,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.1554260253906,0.0,0.0,9.339887037640436e-05,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0967102050781,0.0,0.0,9.835340460995212e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.15411376953125,0.0,0.0,7.264356827363372e-05,290.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.1058654785156,0.0,0.0,9.835352830123156e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3412475585937,0.0,0.0,0.0004665462183766,279.8306579589844,294.1499938964844,252.0500030517578,251.4784545898437,252.57969665527344,252.0500030517578,278.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.29779686786469e-09,0.0009951516985893,-0.0129317827522754,0.0,0.0,0.0,-0.0074391597881913,60.0,-17.833446502685547,-0.0,-6.752160430778531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.14910888671875,0.0,0.0,9.340860560769217e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.0907897949219,0.0,0.0,9.83636564342305e-05,290.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.1478271484375,0.0,0.0,7.265113526955247e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,280.099853515625,0.0,0.0,9.836378012550996e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3338317871094,0.0,0.0,0.0004665948217734,279.8245544433594,294.1499938964844,252.0500030517578,251.47720336914065,252.5750427246093,252.0500030517578,278.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309919615115177e-09,0.0009952553082257,-0.012963542714715,0.0,0.0,0.0,-0.0074451696127653,60.0,-17.83084487915039,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.13653564453125,0.0,0.0,9.342901466879994e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.07891845703125,0.0,0.0,9.83851496130228e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.13525390625,0.0,0.0,7.266701140906662e-05,290.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.087890625,0.0,0.0,9.838527330430225e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3189697265625,0.0,0.0,0.0004666968015953,279.8123474121094,294.1499938964844,252.0500030517578,251.4747009277344,252.5658264160156,252.0500030517578,278.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335348163271192e-09,0.0009954727720469,-0.0130301602184772,0.0,0.0,0.0,-0.007457775529474,60.0,-17.825817108154297,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.13653564453125,0.0,0.0,9.342901466879994e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.07891845703125,0.0,0.0,9.83851496130228e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.13525390625,0.0,0.0,7.266701140906662e-05,290.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.087890625,0.0,0.0,9.838527330430225e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3189697265625,0.0,0.0,0.0004666968015953,279.8123474121094,294.1499938964844,252.0500030517578,251.4747009277344,252.5658264160156,252.0500030517578,278.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335348163271192e-09,0.0009954727720469,-0.0130301602184772,0.0,0.0,0.0,-0.007457775529474,60.0,-17.825817108154297,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1239624023437,0.0,0.0,9.345055877929552e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0670471191406,0.0,0.0,9.840783604886384e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1226806640625,0.0,0.0,7.268376793945208e-05,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0758972167969,0.0,0.0,9.840795974014328e-05,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3041076660156,0.0,0.0,0.0004668043984565,279.80010986328125,294.1499938964844,252.0500030517578,251.47218322753903,252.55674743652344,252.0500030517578,278.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362183141954801e-09,0.0009957022266462,-0.0131004620343446,0.0,0.0,0.0,-0.0074710790067911,60.0,-17.821006774902344,-0.0,-6.759634629815994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1239624023437,0.0,0.0,9.345055877929552e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0670471191406,0.0,0.0,9.840783604886384e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1226806640625,0.0,0.0,7.268376793945208e-05,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0758972167969,0.0,0.0,9.840795974014328e-05,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3041076660156,0.0,0.0,0.0004668043984565,279.80010986328125,294.1499938964844,252.0500030517578,251.47218322753903,252.55674743652344,252.0500030517578,278.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362183141954801e-09,0.0009957022266462,-0.0131004620343446,0.0,0.0,0.0,-0.0074710790067911,60.0,-17.821006774902344,-0.0,-6.759634629815994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.1113586425781,0.0,0.0,9.347324521513656e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0551452636719,0.0,0.0,9.84317230177112e-05,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.110107421875,0.0,0.0,7.270141213666648e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0639038085937,0.0,0.0,9.843184670899063e-05,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.289306640625,0.0,0.0,0.0004669177287723,279.7878723144531,294.1499938964844,252.0500030517578,251.46969604492188,252.5478515625,252.0500030517578,278.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390440538377561e-09,0.0009959439048543,-0.0131744910031557,0.0,0.0,0.0,-0.0074850874952971,60.0,-17.81644058227539,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.1113586425781,0.0,0.0,9.347324521513656e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0551452636719,0.0,0.0,9.84317230177112e-05,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.110107421875,0.0,0.0,7.270141213666648e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0639038085937,0.0,0.0,9.843184670899063e-05,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.289306640625,0.0,0.0,0.0004669177287723,279.7878723144531,294.1499938964844,252.0500030517578,251.46969604492188,252.5478515625,252.0500030517578,278.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390440538377561e-09,0.0009959439048543,-0.0131744910031557,0.0,0.0,0.0,-0.0074850874952971,60.0,-17.81644058227539,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.0987548828125,0.0,0.0,9.34969721129164e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0432434082031,0.0,0.0,9.845671593211593e-05,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.0975036621094,0.0,0.0,7.271987124113366e-05,290.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0518798828125,0.0,0.0,9.845683234743774e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2745056152344,0.0,0.0,0.0004670362686738,279.775634765625,294.1499938964844,252.0500030517578,251.4672698974609,252.5391082763672,252.0500030517578,278.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.013251936994493,0.0,0.0,0.0,-0.00749974232167,60.0,-17.81207847595215,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.0987548828125,0.0,0.0,9.34969721129164e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0432434082031,0.0,0.0,9.845671593211593e-05,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.0975036621094,0.0,0.0,7.271987124113366e-05,290.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0518798828125,0.0,0.0,9.845683234743774e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2745056152344,0.0,0.0,0.0004670362686738,279.775634765625,294.1499938964844,252.0500030517578,251.4672698974609,252.5391082763672,252.0500030517578,278.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.013251936994493,0.0,0.0,0.0,-0.00749974232167,60.0,-17.81207847595215,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.0924377441406,0.0,0.0,9.350918844575062e-05,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,280.0372619628906,0.0,0.0,9.84695798251778e-05,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0912170410156,0.0,0.0,7.272936636582017e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.0458679199219,0.0,0.0,9.846969624049962e-05,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.26708984375,0.0,0.0,0.0004670972994063,279.7695007324219,294.1499938964844,252.0500030517578,251.4660797119141,252.5347900390625,252.0500030517578,278.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435218497495953e-09,0.0009963267948478,-0.0132917994633317,0.0,0.0,0.0,-0.0075072855688631,60.0,-17.80997085571289,-0.0,-6.768117799538231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.0861511230469,0.0,0.0,9.352165943710132e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.03131103515625,0.0,0.0,9.84827129286714e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.0848999023437,0.0,0.0,7.273907249327749e-05,290.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.03985595703125,0.0,0.0,9.848282934399322e-05,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.2597045898437,0.0,0.0,0.0004671596107073,279.76336669921875,294.1499938964844,252.0500030517578,251.4649200439453,252.530517578125,252.0500030517578,278.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507567348593974e-09,0.00099645962473,-0.0133325066417455,0.0,0.0,0.0,-0.007514989003539,60.0,-17.807910919189453,-0.0,-6.769923288629799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.0735168457031,0.0,0.0,9.354732173960656e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0193786621094,0.0,0.0,9.850973583525048e-05,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.0722961425781,0.0,0.0,7.27590304450132e-05,290.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.0278015136719,0.0,0.0,9.85098522505723e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2449645996094,0.0,0.0,0.0004672877839766,279.7510681152344,294.1499938964844,252.0500030517578,251.4626617431641,252.52207946777344,252.0500030517578,278.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482724496630453e-09,0.0009967329679057,-0.0134162548929452,0.0,0.0,0.0,-0.0075308363884687,60.0,-17.803926467895508,-0.0,-6.773638716595087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.0735168457031,0.0,0.0,9.354732173960656e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0193786621094,0.0,0.0,9.850973583525048e-05,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.0722961425781,0.0,0.0,7.27590304450132e-05,290.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.0278015136719,0.0,0.0,9.85098522505723e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2449645996094,0.0,0.0,0.0004672877839766,279.7510681152344,294.1499938964844,252.0500030517578,251.4626617431641,252.52207946777344,252.0500030517578,278.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482724496630453e-09,0.0009967329679057,-0.0134162548929452,0.0,0.0,0.0,-0.0075308363884687,60.0,-17.803926467895508,-0.0,-6.773638716595087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.0608825683594,0.0,0.0,9.357377712149172e-05,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.0074157714844,0.0,0.0,9.853759547695518e-05,290.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.0596923828125,0.0,0.0,7.277959957718849e-05,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0157470703125,0.0,0.0,9.8537711892277e-05,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.230224609375,0.0,0.0,0.0004674199444707,279.7388000488281,294.1499938964844,252.0500030517578,251.4605407714844,252.51377868652344,252.0500030517578,278.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.515678136447377e-09,0.0009970148093998,-0.0135025847703218,0.0,0.0,0.0,-0.0075471731834113,60.0,-17.800098419189453,-0.0,-6.77746925248357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.0608825683594,0.0,0.0,9.357377712149172e-05,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.0074157714844,0.0,0.0,9.853759547695518e-05,290.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.0596923828125,0.0,0.0,7.277959957718849e-05,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0157470703125,0.0,0.0,9.8537711892277e-05,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.230224609375,0.0,0.0,0.0004674199444707,279.7388000488281,294.1499938964844,252.0500030517578,251.4605407714844,252.51377868652344,252.0500030517578,278.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.515678136447377e-09,0.0009970148093998,-0.0135025847703218,0.0,0.0,0.0,-0.0075471731834113,60.0,-17.800098419189453,-0.0,-6.77746925248357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0482788085937,0.0,0.0,9.36009964789264e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9954528808594,0.0,0.0,9.856626274995506e-05,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0470886230469,0.0,0.0,7.280077261384577e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.003662109375,0.0,0.0,9.856637916527689e-05,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2154846191406,0.0,0.0,0.0004675559175666,279.7264709472656,294.1499938964844,252.0500030517578,251.4585723876953,252.5056304931641,252.0500030517578,278.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549589676689948e-09,0.0009973047999665,-0.0135914254933595,0.0,0.0,0.0,-0.0075639844872057,60.0,-17.796428680419922,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0482788085937,0.0,0.0,9.36009964789264e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9954528808594,0.0,0.0,9.856626274995506e-05,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0470886230469,0.0,0.0,7.280077261384577e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.003662109375,0.0,0.0,9.856637916527689e-05,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.2154846191406,0.0,0.0,0.0004675559175666,279.7264709472656,294.1499938964844,252.0500030517578,251.4585723876953,252.5056304931641,252.0500030517578,278.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549589676689948e-09,0.0009973047999665,-0.0135914254933595,0.0,0.0,0.0,-0.0075639844872057,60.0,-17.796428680419922,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.03564453125,0.0,0.0,9.362892160424964e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,279.98345947265625,0.0,0.0,9.85956721706316e-05,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0344543457031,0.0,0.0,7.282249862328172e-05,290.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.9915771484375,0.0,0.0,9.85957885859534e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2008056640625,0.0,0.0,0.000467695412226,279.71417236328125,294.1499938964844,252.0500030517578,251.456771850586,252.4976348876953,252.0500030517578,278.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976078290492,5.5843796253896025e-09,0.0009976022411137,-0.0136825665831565,0.0,0.0,0.0,-0.0075812311843037,60.0,-17.79290008544922,-0.0,-6.785460016089928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.03564453125,0.0,0.0,9.362892160424964e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,279.98345947265625,0.0,0.0,9.85956721706316e-05,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,280.0344543457031,0.0,0.0,7.282249862328172e-05,290.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.9915771484375,0.0,0.0,9.85957885859534e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2008056640625,0.0,0.0,0.000467695412226,279.71417236328125,294.1499938964844,252.0500030517578,251.456771850586,252.4976348876953,252.0500030517578,278.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976078290492,5.5843796253896025e-09,0.0009976022411137,-0.0136825665831565,0.0,0.0,0.0,-0.0075812311843037,60.0,-17.79290008544922,-0.0,-6.785460016089928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.029296875,0.0,0.0,9.364310244563968e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9774780273437,0.0,0.0,9.861060243565588e-05,290.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0281677246094,0.0,0.0,7.28335216990672e-05,290.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,279.98553466796875,0.0,0.0,9.861071885097772e-05,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.1934509277344,0.0,0.0,0.0004677662509493,279.7080078125,294.1499938964844,252.0500030517578,251.4559631347656,252.49368286132807,252.0500030517578,278.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602042829622178e-09,0.0009977533482015,-0.0137288393452763,0.0,0.0,0.0,-0.0075899879448115,60.0,-17.791179656982422,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.0229797363281,0.0,0.0,9.3657428806182e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9714660644531,0.0,0.0,9.862569277174772e-05,290.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0218505859375,0.0,0.0,7.284466846613213e-05,290.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9794921875,0.0,0.0,9.862580191111192e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.18609619140625,0.0,0.0,0.0004678378172684,279.70184326171875,294.1499938964844,252.0500030517578,251.4552001953125,252.48976135253903,252.0500030517578,278.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892107233681e-09,0.0009979059686884,-0.0137756001204252,0.0,0.0,0.0,-0.007598836440593,60.0,-17.78948974609375,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.0103454589844,0.0,0.0,9.36864671530202e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9594421386719,0.0,0.0,9.865627362160012e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0092163085937,0.0,0.0,7.286725303856656e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,279.9673767089844,0.0,0.0,9.865638276096432e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.17144775390625,0.0,0.0,0.0004679828998632,279.6894836425781,294.1499938964844,252.0500030517578,251.453842163086,252.48204040527344,252.0500030517578,278.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068946535697e-09,0.0009982152841985,-0.0138703733682632,0.0,0.0,0.0,-0.0076167709194123,60.0,-17.78618812561035,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.0103454589844,0.0,0.0,9.36864671530202e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9594421386719,0.0,0.0,9.865627362160012e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.0092163085937,0.0,0.0,7.286725303856656e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,279.9673767089844,0.0,0.0,9.865638276096432e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.17144775390625,0.0,0.0,0.0004679828998632,279.6894836425781,294.1499938964844,252.0500030517578,251.453842163086,252.48204040527344,252.0500030517578,278.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068946535697e-09,0.0009982152841985,-0.0138703733682632,0.0,0.0,0.0,-0.0076167709194123,60.0,-17.78618812561035,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9976806640625,0.0,0.0,9.371592750540005e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.9474182128906,0.0,0.0,9.86872910289094e-05,290.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.9965515136719,0.0,0.0,7.289016502909362e-05,290.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,279.95526123046875,0.0,0.0,9.86874001682736e-05,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.15679931640625,0.0,0.0,0.0004681300197262,279.6771240234375,294.1499938964844,252.0500030517578,251.45274353027344,252.4744415283203,252.0500030517578,278.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.013966504484415,0.0,0.0,0.0,-0.0076349624432623,60.0,-17.78297233581543,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9976806640625,0.0,0.0,9.371592750540005e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.9474182128906,0.0,0.0,9.86872910289094e-05,290.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.9965515136719,0.0,0.0,7.289016502909362e-05,290.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,279.95526123046875,0.0,0.0,9.86874001682736e-05,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.15679931640625,0.0,0.0,0.0004681300197262,279.6771240234375,294.1499938964844,252.0500030517578,251.45274353027344,252.4744415283203,252.0500030517578,278.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.013966504484415,0.0,0.0,0.0,-0.0076349624432623,60.0,-17.78297233581543,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9850158691406,0.0,0.0,9.374572982778771e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.9353942871094,0.0,0.0,9.871867951005696e-05,290.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9839172363281,0.0,0.0,7.291334623005241e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.943115234375,0.0,0.0,9.87187886494212e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.14215087890625,0.0,0.0,0.0004682789149228,279.6647644042969,294.1499938964844,252.0500030517578,251.4519195556641,252.46697998046875,252.0500030517578,278.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637792646884,0.0,0.0,0.0,-0.0076533700339496,60.0,-17.77983283996582,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9850158691406,0.0,0.0,9.374572982778771e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.9353942871094,0.0,0.0,9.871867951005696e-05,290.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9839172363281,0.0,0.0,7.291334623005241e-05,289.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.943115234375,0.0,0.0,9.87187886494212e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.14215087890625,0.0,0.0,0.0004682789149228,279.6647644042969,294.1499938964844,252.0500030517578,251.4519195556641,252.46697998046875,252.0500030517578,278.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637792646884,0.0,0.0,0.0,-0.0076533700339496,60.0,-17.77983283996582,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,279.97235107421875,0.0,0.0,9.37757795327343e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.92333984375,0.0,0.0,9.875032992567868e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,279.97125244140625,0.0,0.0,7.293671660590917e-05,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.93096923828125,0.0,0.0,9.875043178908528e-05,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1275634765625,0.0,0.0,0.0004684290324803,279.6523742675781,294.1499938964844,252.0500030517578,251.451416015625,252.45965576171875,252.0500030517578,278.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-17.77674674987793,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,279.97235107421875,0.0,0.0,9.37757795327343e-05,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.92333984375,0.0,0.0,9.875032992567868e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,279.97125244140625,0.0,0.0,7.293671660590917e-05,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.93096923828125,0.0,0.0,9.875043178908528e-05,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1275634765625,0.0,0.0,0.0004684290324803,279.6523742675781,294.1499938964844,252.0500030517578,251.451416015625,252.45965576171875,252.0500030517578,278.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-17.77674674987793,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,279.96600341796875,0.0,0.0,9.379087714478374e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.91729736328125,0.0,0.0,9.876622789306566e-05,290.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,279.9649353027344,0.0,0.0,7.294846000149846e-05,289.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.92486572265625,0.0,0.0,9.876632975647226e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.1202392578125,0.0,0.0,0.000468504440505,279.64617919921875,294.1499938964844,252.0500030517578,251.45127868652344,252.45602416992188,252.0500030517578,278.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812519691884,60.0,-17.77522087097168,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9596862792969,0.0,0.0,9.380600386066362e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,279.9112548828125,0.0,0.0,9.878215496428312e-05,290.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.9585876464844,0.0,0.0,7.29602252249606e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9187927246094,0.0,0.0,9.878225682768972e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,280.1129455566406,0.0,0.0,0.0004685799940489,279.6399841308594,294.1499938964844,252.0500030517578,251.45123291015625,252.4524383544922,252.0500030517578,278.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979164025781e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-17.77370262145996,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9469909667969,0.0,0.0,9.383628639625384e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,279.899169921875,0.0,0.0,9.881403821054846e-05,290.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9459228515625,0.0,0.0,7.298377749975771e-05,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9066162109375,0.0,0.0,9.881414734991267e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.098388671875,0.0,0.0,0.0004687312757596,279.6275634765625,294.1499938964844,252.0500030517578,251.451416015625,252.4453582763672,252.0500030517578,278.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-17.77067756652832,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.9469909667969,0.0,0.0,9.383628639625384e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,279.899169921875,0.0,0.0,9.881403821054846e-05,290.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9459228515625,0.0,0.0,7.298377749975771e-05,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9066162109375,0.0,0.0,9.881414734991267e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.098388671875,0.0,0.0,0.0004687312757596,279.6275634765625,294.1499938964844,252.0500030517578,251.451416015625,252.4453582763672,252.0500030517578,278.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-17.77067756652832,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9342956542969,0.0,0.0,9.38669400056824e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.8870849609375,0.0,0.0,9.88463289104402e-05,290.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,279.9332580566406,0.0,0.0,7.300762081285939e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,279.8944396972656,0.0,0.0,9.88464307738468e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.08380126953125,0.0,0.0,0.0004688844201155,279.6151428222656,294.1499938964844,252.0500030517578,251.4519958496093,252.4383850097656,252.0499267578125,278.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880897102628069e-09,0.0010001377668231,-0.0144593529403209,0.0,0.0,0.0,-0.007728227879852,60.0,-17.76786994934082,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
