time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619200,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9342956542969,0.0,0.0,9.38669400056824e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.8870849609375,0.0,0.0,9.88463289104402e-05,290.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,279.9332580566406,0.0,0.0,7.300762081285939e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,279.8944396972656,0.0,0.0,9.88464307738468e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.08380126953125,0.0,0.0,0.0004688844201155,279.6151428222656,294.1499938964844,252.0500030517578,251.4519958496093,252.4383850097656,252.0499267578125,278.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880897102628069e-09,0.0010001377668231,-0.0144593529403209,0.0,0.0,0.0,-0.007728227879852,60.0,-17.76786994934082,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9216003417969,0.0,0.0,9.389878687215968e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8749694824219,0.0,0.0,9.887986379908398e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9205627441406,0.0,0.0,7.303239544853568e-05,289.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,279.8822326660156,0.0,0.0,9.887996566249058e-05,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0692749023437,0.0,0.0,0.0004690435016527,279.6026916503906,294.1499938964844,252.0480499267578,251.4509429931641,252.4315185546875,252.0496368408203,278.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.9205711444576545e-09,0.0010004770010709,-0.0145632848143577,0.0,0.0,0.0,-0.007747896015644,60.0,-17.765676498413086,-0.0,-6.824627973855969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9216003417969,0.0,0.0,9.389878687215968e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8749694824219,0.0,0.0,9.887986379908398e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.9205627441406,0.0,0.0,7.303239544853568e-05,289.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,279.8822326660156,0.0,0.0,9.887996566249058e-05,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.0692749023437,0.0,0.0,0.0004690435016527,279.6026916503906,294.1499938964844,252.0480499267578,251.4509429931641,252.4315185546875,252.0496368408203,278.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.9205711444576545e-09,0.0010004770010709,-0.0145632848143577,0.0,0.0,0.0,-0.007747896015644,60.0,-17.765676498413086,-0.0,-6.824627973855969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.9089050292969,0.0,0.0,9.393432992510498e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,279.86285400390625,0.0,0.0,9.891728404909372e-05,290.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9078674316406,0.0,0.0,7.306002953555435e-05,289.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.8699951171875,0.0,0.0,9.891738591250032e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0547180175781,0.0,0.0,0.0004692210350185,279.5902709960937,294.1499938964844,252.0423583984375,251.4464111328125,252.4246826171875,252.0483856201172,278.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008615208789,5.964843285966026e-09,0.0010008555836975,-0.014679261483252,0.0,0.0,0.0,-0.0077698435634374,60.0,-17.766000747680664,-0.0,-6.82979433008768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.9089050292969,0.0,0.0,9.393432992510498e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,279.86285400390625,0.0,0.0,9.891728404909372e-05,290.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9078674316406,0.0,0.0,7.306002953555435e-05,289.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.8699951171875,0.0,0.0,9.891738591250032e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0547180175781,0.0,0.0,0.0004692210350185,279.5902709960937,294.1499938964844,252.0423583984375,251.4464111328125,252.4246826171875,252.0483856201172,278.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008615208789,5.964843285966026e-09,0.0010008555836975,-0.014679261483252,0.0,0.0,0.0,-0.0077698435634374,60.0,-17.766000747680664,-0.0,-6.82979433008768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.9025573730469,0.0,0.0,9.395316010341048e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8567810058594,0.0,0.0,9.893711830955e-05,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9015197753906,0.0,0.0,7.307468331418931e-05,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,279.8638916015625,0.0,0.0,9.89372201729566e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.0474548339844,0.0,0.0,0.0004693150985985,279.5840148925781,294.1499938964844,252.03819274902344,251.4429168701172,252.42124938964844,252.0471649169922,278.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988306295279244e-09,0.0010010562837123,-0.0147407259792089,0.0,0.0,0.0,-0.0077814753167331,60.0,-17.767303466796875,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,279.89617919921875,0.0,0.0,9.397246321896092e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,279.8507080078125,0.0,0.0,9.895744733512402e-05,290.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,279.8951721191406,0.0,0.0,7.308969361474738e-05,289.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.8577880859375,0.0,0.0,9.89575491985306e-05,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.04022216796875,0.0,0.0,0.0004694115486927,279.5777893066406,294.1499938964844,252.033203125,251.4386444091797,252.4178009033203,252.0455780029297,278.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012356390527884e-09,0.0010012618731707,-0.0148037280887365,0.0,0.0,0.0,-0.0077933981083333,60.0,-17.769201278686523,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.88348388671875,0.0,0.0,9.40124155022204e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.83856201171875,0.0,0.0,9.899951692204922e-05,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8824768066406,0.0,0.0,7.312076195375994e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.8455505371094,0.0,0.0,9.89996115094982e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.02569580078125,0.0,0.0,0.0004696110845543,279.5653381347656,294.1499938964844,252.0208435058593,251.4279022216797,252.41085815429688,252.0411071777344,278.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062122359651312e-09,0.001001687371172,-0.0149340955540537,0.0,0.0,0.0,-0.0078180693089962,60.0,-17.774879455566406,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.88348388671875,0.0,0.0,9.40124155022204e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.83856201171875,0.0,0.0,9.899951692204922e-05,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8824768066406,0.0,0.0,7.312076195375994e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.8455505371094,0.0,0.0,9.89996115094982e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.02569580078125,0.0,0.0,0.0004696110845543,279.5653381347656,294.1499938964844,252.0208435058593,251.4279022216797,252.41085815429688,252.0411071777344,278.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062122359651312e-09,0.001001687371172,-0.0149340955540537,0.0,0.0,0.0,-0.0078180693089962,60.0,-17.774879455566406,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8707580566406,0.0,0.0,9.405332093592732e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.8263854980469,0.0,0.0,9.90425978670828e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.8697509765625,0.0,0.0,7.315258699236438e-05,289.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.8332824707031,0.0,0.0,9.90426924545318e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0111999511719,0.0,0.0,0.0004698154516518,279.5528259277344,294.1499938964844,252.00555419921875,251.41444396972656,252.4037628173828,252.0343780517578,277.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-17.783063888549805,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8707580566406,0.0,0.0,9.405332093592732e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.8263854980469,0.0,0.0,9.90425978670828e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.8697509765625,0.0,0.0,7.315258699236438e-05,289.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.8332824707031,0.0,0.0,9.90426924545318e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.0111999511719,0.0,0.0,0.0004698154516518,279.5528259277344,294.1499938964844,252.00555419921875,251.41444396972656,252.4037628173828,252.0343780517578,277.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-17.783063888549805,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8580017089844,0.0,0.0,9.409648919245228e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.814208984375,0.0,0.0,9.908805805025622e-05,290.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8570251464844,0.0,0.0,7.318615826079622e-05,289.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8210144042969,0.0,0.0,9.90881526377052e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9967346191406,0.0,0.0,0.0004700310819316,279.54034423828125,294.1499938964844,251.9875946044922,251.39849853515625,252.3964691162109,252.0253143310547,277.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.166867461132597e-09,0.0010025830706581,-0.0152084855362772,0.0,0.0,0.0,-0.0078699961304664,60.0,-17.793529510498047,-0.0,-6.853394296513218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8580017089844,0.0,0.0,9.409648919245228e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.814208984375,0.0,0.0,9.908805805025622e-05,290.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8570251464844,0.0,0.0,7.318615826079622e-05,289.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.8210144042969,0.0,0.0,9.90881526377052e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9967346191406,0.0,0.0,0.0004700310819316,279.54034423828125,294.1499938964844,251.9875946044922,251.39849853515625,252.3964691162109,252.0253143310547,277.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.166867461132597e-09,0.0010025830706581,-0.0152084855362772,0.0,0.0,0.0,-0.0078699961304664,60.0,-17.793529510498047,-0.0,-6.853394296513218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,279.84527587890625,0.0,0.0,9.414833039045334e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.802001953125,0.0,0.0,9.914264956023544e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.84429931640625,0.0,0.0,7.322648161789402e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8087463378906,0.0,0.0,9.914274414768444e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9822692871094,0.0,0.0,0.000470290047815,279.52783203125,294.1499938964844,251.9672393798828,251.3803100585937,252.3889617919922,252.01388549804688,277.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231452243099511e-09,0.0010031353449448,-0.0153776686638593,0.0,0.0,0.0,-0.0079020131379365,60.0,-17.80672836303711,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,279.84527587890625,0.0,0.0,9.414833039045334e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,279.802001953125,0.0,0.0,9.914264956023544e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.84429931640625,0.0,0.0,7.322648161789402e-05,289.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8087463378906,0.0,0.0,9.914274414768444e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9822692871094,0.0,0.0,0.000470290047815,279.52783203125,294.1499938964844,251.9672393798828,251.3803100585937,252.3889617919922,252.01388549804688,277.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231452243099511e-09,0.0010031353449448,-0.0153776686638593,0.0,0.0,0.0,-0.0079020131379365,60.0,-17.80672836303711,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,279.8388977050781,0.0,0.0,9.417875844519584e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,279.7958984375,0.0,0.0,9.91746928775683e-05,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,279.8379211425781,0.0,0.0,7.325014303205535e-05,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,279.8025817871094,0.0,0.0,9.917478746501728e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.9750366210937,0.0,0.0,0.0004704420280177,279.5215759277344,294.1499938964844,251.9562530517578,251.37046813964844,252.3851318359375,252.0073089599609,277.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-17.814634323120117,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,279.83251953125,0.0,0.0,9.420886635780334e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,279.789794921875,0.0,0.0,9.92063942248933e-05,290.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,279.8315734863281,0.0,0.0,7.32735643396154e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,279.79644775390625,0.0,0.0,9.920648881234229e-05,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9678039550781,0.0,0.0,0.0004705924366135,279.5152893066406,294.1499938964844,251.9447631835937,251.3601531982422,252.38121032714844,252.00010681152344,277.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.306869693162298e-09,0.0010037801694124,-0.0155752273276448,0.0,0.0,0.0,-0.0079394001513719,60.0,-17.82316780090332,-0.0,-6.869773017115223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.8197631835937,0.0,0.0,9.42557308007963e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.7775573730469,0.0,0.0,9.925574704539032e-05,290.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.8188171386719,0.0,0.0,7.331000961130485e-05,289.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7841186523437,0.0,0.0,9.925583435688168e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,279.953369140625,0.0,0.0,0.0004708265187218,279.50274658203125,294.1499938964844,251.9203948974609,251.33827209472656,252.3731689453125,251.98403930664065,277.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042858775705,6.365250104778397e-09,0.0010042794747278,-0.0157281551510095,0.0,0.0,0.0,-0.0079683428630232,60.0,-17.84028434753418,-0.0,-6.876608438233235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.8197631835937,0.0,0.0,9.42557308007963e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.7775573730469,0.0,0.0,9.925574704539032e-05,290.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.8188171386719,0.0,0.0,7.331000961130485e-05,289.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7841186523437,0.0,0.0,9.925583435688168e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,279.953369140625,0.0,0.0,0.0004708265187218,279.50274658203125,294.1499938964844,251.9203948974609,251.33827209472656,252.3731689453125,251.98403930664065,277.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042858775705,6.365250104778397e-09,0.0010042794747278,-0.0157281551510095,0.0,0.0,0.0,-0.0079683428630232,60.0,-17.84028434753418,-0.0,-6.876608438233235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,279.8069763183594,0.0,0.0,9.427553595742212e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,279.76531982421875,0.0,0.0,9.927660721587016e-05,290.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.8060607910156,0.0,0.0,7.332542008953169e-05,289.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.77178955078125,0.0,0.0,9.927669452736154e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9389343261719,0.0,0.0,0.0004709254717454,279.4902038574219,294.1499938964844,251.8944396972656,251.3148956298828,252.36480712890625,251.9656677246093,277.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389927698080555e-09,0.0010044906521216,-0.0157927982509136,0.0,0.0,0.0,-0.0079805767163634,60.0,-17.854835510253906,-0.0,-6.879498926082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,279.8069763183594,0.0,0.0,9.427553595742212e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,279.76531982421875,0.0,0.0,9.927660721587016e-05,290.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.8060607910156,0.0,0.0,7.332542008953169e-05,289.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.77178955078125,0.0,0.0,9.927669452736154e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.9389343261719,0.0,0.0,0.0004709254717454,279.4902038574219,294.1499938964844,251.8944396972656,251.3148956298828,252.36480712890625,251.9656677246093,277.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389927698080555e-09,0.0010044906521216,-0.0157927982509136,0.0,0.0,0.0,-0.0079805767163634,60.0,-17.854835510253906,-0.0,-6.879498926082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7942199707031,0.0,0.0,9.426868200534956e-05,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.7530517578125,0.0,0.0,9.92693894659169e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7933044433594,0.0,0.0,7.33200868126005e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,279.75946044921875,0.0,0.0,9.926947677740829e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9245300292969,0.0,0.0,0.0004708912165369,279.4776611328125,294.1499938964844,251.86715698242188,251.2902984619141,252.3560943603516,251.9454040527344,277.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044239461421,6.38138208941541e-09,0.0010044176597148,-0.0157704129815101,0.0,0.0,0.0,-0.007976341061294,60.0,-17.865612030029297,-0.0,-6.87849777136762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7942199707031,0.0,0.0,9.426868200534956e-05,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.7530517578125,0.0,0.0,9.92693894659169e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7933044433594,0.0,0.0,7.33200868126005e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,279.75946044921875,0.0,0.0,9.926947677740829e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.9245300292969,0.0,0.0,0.0004708912165369,279.4776611328125,294.1499938964844,251.86715698242188,251.2902984619141,252.3560943603516,251.9454040527344,277.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044239461421,6.38138208941541e-09,0.0010044176597148,-0.0157704129815101,0.0,0.0,0.0,-0.007976341061294,60.0,-17.865612030029297,-0.0,-6.87849777136762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7814636230469,0.0,0.0,9.423086157767102e-05,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,279.7408142089844,0.0,0.0,9.922956087393686e-05,290.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.7805480957031,0.0,0.0,7.329067011596635e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.74713134765625,0.0,0.0,9.922964818542825e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9101257324219,0.0,0.0,0.0004707023035734,279.465087890625,294.1499938964844,251.8388061523437,251.26470947265625,252.3470458984375,251.92352294921875,277.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.33425933926901e-09,0.0010040147462859,-0.0156469754874706,0.0,0.0,0.0,-0.0079529806971549,60.0,-17.871803283691406,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7814636230469,0.0,0.0,9.423086157767102e-05,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,279.7408142089844,0.0,0.0,9.922956087393686e-05,290.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.7805480957031,0.0,0.0,7.329067011596635e-05,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.74713134765625,0.0,0.0,9.922964818542825e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.9101257324219,0.0,0.0,0.0004707023035734,279.465087890625,294.1499938964844,251.8388061523437,251.26470947265625,252.3470458984375,251.92352294921875,277.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.33425933926901e-09,0.0010040147462859,-0.0156469754874706,0.0,0.0,0.0,-0.0079529806971549,60.0,-17.871803283691406,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7750549316406,0.0,0.0,9.420132846571504e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.73468017578125,0.0,0.0,9.919845615513624e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,279.774169921875,0.0,0.0,7.326769991777837e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,279.740966796875,0.0,0.0,9.91985507425852e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.9029541015625,0.0,0.0,0.0004705547762569,279.45880126953125,294.1499938964844,251.8243103027344,251.2516326904297,252.3424072265625,251.912109375,277.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974612191624155e-09,0.0010037001920863,-0.0155505817383527,0.0,0.0,0.0,-0.007934738881886,60.0,-17.873126983642578,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.7686767578125,0.0,0.0,9.416771354153752e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,279.7285461425781,0.0,0.0,9.916306589730084e-05,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7677917480469,0.0,0.0,7.324155740207061e-05,289.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,279.7348022460937,0.0,0.0,9.91631532087922e-05,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.8957824707031,0.0,0.0,0.0004703868762589,279.4525451660156,294.1499938964844,251.8096466064453,251.2384033203125,252.33767700195312,251.9004364013672,277.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582274405924e-09,0.0010033420985564,-0.015440878458321,0.0,0.0,0.0,-0.0079139778390526,60.0,-17.873510360717773,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.75592041015625,0.0,0.0,9.410349593963474e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.71630859375,0.0,0.0,9.909544314723462e-05,290.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,279.7550354003906,0.0,0.0,7.319160795304924e-05,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.72247314453125,0.0,0.0,9.9095530458726e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8814392089844,0.0,0.0,0.0004700661229435,279.4399719238281,294.1499938964844,251.7799530029297,251.21160888671875,252.32794189453125,251.876205444336,277.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.1755760505377574e-09,0.00100265792571,-0.0152312973514199,0.0,0.0,0.0,-0.0078743146732449,60.0,-17.87331771850586,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.75592041015625,0.0,0.0,9.410349593963474e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.71630859375,0.0,0.0,9.909544314723462e-05,290.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,279.7550354003906,0.0,0.0,7.319160795304924e-05,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.72247314453125,0.0,0.0,9.9095530458726e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8814392089844,0.0,0.0,0.0004700661229435,279.4399719238281,294.1499938964844,251.7799530029297,251.21160888671875,252.32794189453125,251.876205444336,277.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.1755760505377574e-09,0.00100265792571,-0.0152312973514199,0.0,0.0,0.0,-0.0078743146732449,60.0,-17.87331771850586,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.7431945800781,0.0,0.0,9.405046876054256e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7040405273437,0.0,0.0,9.903960744850338e-05,290.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7423095703125,0.0,0.0,7.315036782529205e-05,289.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.71014404296875,0.0,0.0,9.903968748403712e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,279.8671264648437,0.0,0.0,0.0004698012489825,279.42742919921875,294.1499938964844,251.75,251.18458557128903,252.31787109375,251.8510589599609,277.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-17.874074935913086,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.7431945800781,0.0,0.0,9.405046876054256e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7040405273437,0.0,0.0,9.903960744850338e-05,290.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7423095703125,0.0,0.0,7.315036782529205e-05,289.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.71014404296875,0.0,0.0,9.903968748403712e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,279.8671264648437,0.0,0.0,0.0004698012489825,279.42742919921875,294.1499938964844,251.75,251.18458557128903,252.31787109375,251.8510589599609,277.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-17.874074935913086,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.7304382324219,0.0,0.0,9.399644477525726e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6917724609375,0.0,0.0,9.898271673591807e-05,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.7295837402344,0.0,0.0,7.310834917007014e-05,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.6977844238281,0.0,0.0,9.898279677145184e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.85284423828125,0.0,0.0,0.0004695313982665,279.41485595703125,294.1499938964844,251.7200469970703,251.1575927734375,252.3074645996093,251.8251800537109,277.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421943004485e-09,0.0010015172883868,-0.0148818930611014,0.0,0.0,0.0,-0.0078081917017698,60.0,-17.875465393066406,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.7304382324219,0.0,0.0,9.399644477525726e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6917724609375,0.0,0.0,9.898271673591807e-05,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.7295837402344,0.0,0.0,7.310834917007014e-05,289.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.6977844238281,0.0,0.0,9.898279677145184e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.85284423828125,0.0,0.0,0.0004695313982665,279.41485595703125,294.1499938964844,251.7200469970703,251.1575927734375,252.3074645996093,251.8251800537109,277.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421943004485e-09,0.0010015172883868,-0.0148818930611014,0.0,0.0,0.0,-0.0078081917017698,60.0,-17.875465393066406,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7177124023437,0.0,0.0,9.393960499437526e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.6795349121094,0.0,0.0,9.89228647085838e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.71685791015625,0.0,0.0,7.306414045160636e-05,289.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6854553222656,0.0,0.0,9.892294474411756e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,279.8385925292969,0.0,0.0,0.0004692474612966,279.4023132324219,294.1499938964844,251.6903533935547,251.130859375,252.2967071533203,251.7987670898437,277.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971377614599761e-09,0.0010009118122979,-0.014696380123496,0.0,0.0,0.0,-0.0077730845659971,60.0,-17.876510620117188,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7177124023437,0.0,0.0,9.393960499437526e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,279.6795349121094,0.0,0.0,9.89228647085838e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,279.71685791015625,0.0,0.0,7.306414045160636e-05,289.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6854553222656,0.0,0.0,9.892294474411756e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,279.8385925292969,0.0,0.0,0.0004692474612966,279.4023132324219,294.1499938964844,251.6903533935547,251.130859375,252.2967071533203,251.7987670898437,277.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971377614599761e-09,0.0010009118122979,-0.014696380123496,0.0,0.0,0.0,-0.0077730845659971,60.0,-17.876510620117188,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,279.7113342285156,0.0,0.0,9.391030471306294e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.67340087890625,0.0,0.0,9.889200009638444e-05,290.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.7104797363281,0.0,0.0,7.304134487640113e-05,289.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6792907714844,0.0,0.0,9.88920874078758e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,279.8314514160156,0.0,0.0,0.0004691010690294,279.3960266113281,294.1499938964844,251.6756896972656,251.11769104003903,252.2912139892578,251.78543090820312,277.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864155676678e-09,0.0010005995864048,-0.0146007277071475,0.0,0.0,0.0,-0.0077549833804368,60.0,-17.87677764892578,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.7049865722656,0.0,0.0,9.388045145897196e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,279.6672668457031,0.0,0.0,9.886056795949116e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,279.7041320800781,0.0,0.0,7.301812729565427e-05,289.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,279.6731262207031,0.0,0.0,9.886064799502492e-05,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.8243408203125,0.0,0.0,0.0004689519701059,279.3897705078125,294.1499938964844,251.66119384765625,251.1046600341797,252.2856292724609,251.7720642089844,277.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-17.876846313476562,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,279.6922607421875,0.0,0.0,9.38195880735293e-05,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,279.6549987792969,0.0,0.0,9.879647404886782e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.69140625,0.0,0.0,7.297078991541639e-05,289.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,279.6607971191406,0.0,0.0,9.879655408440158e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,279.8101501464844,0.0,0.0,0.000468647951493,279.3772277832031,294.1499938964844,251.63284301757807,251.0792388916016,252.2742462158203,251.7453155517578,277.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-17.876323699951172,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,279.6922607421875,0.0,0.0,9.38195880735293e-05,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,279.6549987792969,0.0,0.0,9.879647404886782e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.69140625,0.0,0.0,7.297078991541639e-05,289.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,279.6607971191406,0.0,0.0,9.879655408440158e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,279.8101501464844,0.0,0.0,0.000468647951493,279.3772277832031,294.1499938964844,251.63284301757807,251.0792388916016,252.2742462158203,251.7453155517578,277.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-17.876323699951172,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
