time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621540,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6795349121094,0.0,0.0,9.375782974530011e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.64276123046875,0.0,0.0,9.873144153971224e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6787109375,0.0,0.0,7.292275404324755e-05,289.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6484680175781,0.0,0.0,9.8731521575246e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.79595947265625,0.0,0.0,0.0004683394508901,279.3646850585937,294.1499938964844,251.6055603027344,251.0548553466797,252.26258850097656,251.71876525878903,277.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-17.874923706054688,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6795349121094,0.0,0.0,9.375782974530011e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.64276123046875,0.0,0.0,9.873144153971224e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6787109375,0.0,0.0,7.292275404324755e-05,289.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6484680175781,0.0,0.0,9.8731521575246e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.79595947265625,0.0,0.0,0.0004683394508901,279.3646850585937,294.1499938964844,251.6055603027344,251.0548553466797,252.26258850097656,251.71876525878903,277.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-17.874923706054688,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.66680908203125,0.0,0.0,9.369591862196104e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6304931640625,0.0,0.0,9.866624895948917e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.666015625,0.0,0.0,7.287460175575688e-05,289.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6361389160156,0.0,0.0,9.866632899502292e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7818298339844,0.0,0.0,0.0004680301935877,279.3521423339844,294.1499938964844,251.57960510253903,251.03173828125,252.2506866455078,251.69256591796875,277.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-17.872648239135742,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,279.66680908203125,0.0,0.0,9.369591862196104e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6304931640625,0.0,0.0,9.866624895948917e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.666015625,0.0,0.0,7.287460175575688e-05,289.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6361389160156,0.0,0.0,9.866632899502292e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,279.7818298339844,0.0,0.0,0.0004680301935877,279.3521423339844,294.1499938964844,251.57960510253903,251.03173828125,252.2506866455078,251.69256591796875,277.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-17.872648239135742,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.65411376953125,0.0,0.0,9.363477875012904e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.61822509765625,0.0,0.0,9.860186401056126e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6533203125,0.0,0.0,7.282704609679058e-05,289.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6238098144531,0.0,0.0,9.8601944046095e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7677001953125,0.0,0.0,0.0004677248070947,279.339599609375,294.1499938964844,251.55523681640625,251.0101623535156,252.23855590820312,251.66700744628903,277.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-17.86937713623047,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.65411376953125,0.0,0.0,9.363477875012904e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.61822509765625,0.0,0.0,9.860186401056126e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6533203125,0.0,0.0,7.282704609679058e-05,289.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6238098144531,0.0,0.0,9.8601944046095e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.7677001953125,0.0,0.0,0.0004677248070947,279.339599609375,294.1499938964844,251.55523681640625,251.0101623535156,252.23855590820312,251.66700744628903,277.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-17.86937713623047,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.64776611328125,0.0,0.0,9.360461990581824e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,279.61212158203125,0.0,0.0,9.857011173153296e-05,290.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.64697265625,0.0,0.0,7.280359568540007e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.61767578125,0.0,0.0,9.85701844911091e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.7606506347656,0.0,0.0,0.0004675741656683,279.33331298828125,294.1499938964844,251.5437469482422,251.00003051757807,252.232421875,251.654525756836,277.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-17.867385864257812,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.64141845703125,0.0,0.0,9.357510862173513e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6059875488281,0.0,0.0,9.853903611656278e-05,290.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.640625,0.0,0.0,7.278064003912732e-05,289.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,279.61151123046875,0.0,0.0,9.853910887613893e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.75360107421875,0.0,0.0,0.000467426754767,279.3270568847656,294.1499938964844,251.5327606201172,250.9903717041016,252.2262420654297,251.64230346679688,277.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517242218644469e-09,0.0009970284299924,-0.0135066835209727,0.0,0.0,0.0,-0.0075479499064385,60.0,-17.86513328552246,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.62872314453125,0.0,0.0,9.351817425340414e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5937194824219,0.0,0.0,9.847908222582193e-05,290.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6279602050781,0.0,0.0,7.27363585610874e-05,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,279.59918212890625,0.0,0.0,9.847915498539804e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.739501953125,0.0,0.0,0.0004671423521358,279.31451416015625,294.1499938964844,251.5124053955078,250.9726104736328,252.2137756347656,251.61868286132807,277.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446303852352231e-09,0.0009964217897504,-0.0133208408951759,0.0,0.0,0.0,-0.0075127827003598,60.0,-17.85988998413086,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.62872314453125,0.0,0.0,9.351817425340414e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5937194824219,0.0,0.0,9.847908222582193e-05,290.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6279602050781,0.0,0.0,7.27363585610874e-05,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,279.59918212890625,0.0,0.0,9.847915498539804e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.739501953125,0.0,0.0,0.0004671423521358,279.31451416015625,294.1499938964844,251.5124053955078,250.9726104736328,252.2137756347656,251.61868286132807,277.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446303852352231e-09,0.0009964217897504,-0.0133208408951759,0.0,0.0,0.0,-0.0075127827003598,60.0,-17.85988998413086,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,279.61602783203125,0.0,0.0,9.346431033918634e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5814819335937,0.0,0.0,9.842235886026174e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6152648925781,0.0,0.0,7.269446359714493e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5868530273437,0.0,0.0,9.842243161983788e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,279.7254638671875,0.0,0.0,0.0004668733163271,279.302001953125,294.1499938964844,251.49444580078125,250.9571533203125,252.2012176513672,251.5962371826172,277.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.3791961995841575e-09,0.0009958479786291,-0.0131450332701206,0.0,0.0,0.0,-0.0074795144610106,60.0,-17.853721618652344,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,279.61602783203125,0.0,0.0,9.346431033918634e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5814819335937,0.0,0.0,9.842235886026174e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.6152648925781,0.0,0.0,7.269446359714493e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5868530273437,0.0,0.0,9.842243161983788e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,279.7254638671875,0.0,0.0,0.0004668733163271,279.302001953125,294.1499938964844,251.49444580078125,250.9571533203125,252.2012176513672,251.5962371826172,277.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.3791961995841575e-09,0.0009958479786291,-0.0131450332701206,0.0,0.0,0.0,-0.0074795144610106,60.0,-17.853721618652344,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,279.6033630371094,0.0,0.0,9.341480472357944e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5692138671875,0.0,0.0,9.837022662395611e-05,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,279.60260009765625,0.0,0.0,7.265595922945067e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,279.57452392578125,0.0,0.0,9.837029938353226e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.71142578125,0.0,0.0,0.0004666259919758,279.2894592285156,294.1499938964844,251.47915649414065,250.9442443847656,252.1885986328125,251.5752868652344,277.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317513540603613e-09,0.0009953205008059,-0.0129834357649087,0.0,0.0,0.0,-0.0074489354155957,60.0,-17.846511840820312,-0.0,-6.75444837838768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,279.6033630371094,0.0,0.0,9.341480472357944e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5692138671875,0.0,0.0,9.837022662395611e-05,290.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,279.60260009765625,0.0,0.0,7.265595922945067e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,279.57452392578125,0.0,0.0,9.837029938353226e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.71142578125,0.0,0.0,0.0004666259919758,279.2894592285156,294.1499938964844,251.47915649414065,250.9442443847656,252.1885986328125,251.5752868652344,277.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317513540603613e-09,0.0009953205008059,-0.0129834357649087,0.0,0.0,0.0,-0.0074489354155957,60.0,-17.846511840820312,-0.0,-6.75444837838768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5906982421875,0.0,0.0,9.33702613110654e-05,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5569763183594,0.0,0.0,9.832331852521747e-05,290.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.5899353027344,0.0,0.0,7.262131111929193e-05,289.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5622253417969,0.0,0.0,9.832339128479362e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6974182128906,0.0,0.0,0.000466403493192,279.2769470214844,294.1499938964844,251.466796875,250.93414306640625,252.1759796142578,251.55569458007807,277.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948511142283,5.262012159334972e-09,0.0009948458755388,-0.0128380330279469,0.0,0.0,0.0,-0.0074214208871126,60.0,-17.8383846282959,-0.0,-6.748008019030749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5906982421875,0.0,0.0,9.33702613110654e-05,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5569763183594,0.0,0.0,9.832331852521747e-05,290.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,279.5899353027344,0.0,0.0,7.262131111929193e-05,289.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5622253417969,0.0,0.0,9.832339128479362e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,279.6974182128906,0.0,0.0,0.000466403493192,279.2769470214844,294.1499938964844,251.466796875,250.93414306640625,252.1759796142578,251.55569458007807,277.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948511142283,5.262012159334972e-09,0.0009948458755388,-0.0128380330279469,0.0,0.0,0.0,-0.0074214208871126,60.0,-17.8383846282959,-0.0,-6.748008019030749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5843505859375,0.0,0.0,9.334991045761852e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.55084228515625,0.0,0.0,9.83018908300437e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,279.5835876464844,0.0,0.0,7.260548591148108e-05,289.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,279.5560607910156,0.0,0.0,9.830196358961985e-05,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6904296875,0.0,0.0,0.000466301862616,279.2706604003906,294.1499938964844,251.46180725097656,250.93020629882807,252.1696929931641,251.5466766357422,277.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236661770879891e-09,0.0009946291102096,-0.0127716185525059,0.0,0.0,0.0,-0.0074088536202907,60.0,-17.83384132385254,-0.0,-6.745067082647438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,279.5780029296875,0.0,0.0,9.33312767301686e-05,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.5447082519531,0.0,0.0,9.828226757235824e-05,290.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.5772705078125,0.0,0.0,7.259099220391363e-05,289.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,279.5498962402344,0.0,0.0,9.82823403319344e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.6834411621094,0.0,0.0,0.0004662087594624,279.264404296875,294.1499938964844,251.4576416015625,250.9270782470703,252.1634216308593,251.5382080078125,277.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099443574436,5.213439013829202e-09,0.0009944305056706,-0.0127107789739966,0.0,0.0,0.0,-0.0073973410762846,60.0,-17.829025268554688,-0.0,-6.742374125678907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5653381347656,0.0,0.0,9.329890599474312e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.532470703125,0.0,0.0,9.82481797109358e-05,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,279.5646057128906,0.0,0.0,7.256581739056855e-05,289.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5375671386719,0.0,0.0,9.824825247051194e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6694641113281,0.0,0.0,0.0004660470585804,279.2518920898437,294.1499938964844,251.4519500732422,250.9233245849609,252.1509552001953,251.522705078125,277.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940908057615,5.173108164058249e-09,0.000994085567072,-0.0126051185652613,0.0,0.0,0.0,-0.0073773469775915,60.0,-17.81863784790039,-0.0,-6.737697333392134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5653381347656,0.0,0.0,9.329890599474312e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.532470703125,0.0,0.0,9.82481797109358e-05,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,279.5646057128906,0.0,0.0,7.256581739056855e-05,289.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5375671386719,0.0,0.0,9.824825247051194e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6694641113281,0.0,0.0,0.0004660470585804,279.2518920898437,294.1499938964844,251.4519500732422,250.9233245849609,252.1509552001953,251.522705078125,277.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940908057615,5.173108164058249e-09,0.000994085567072,-0.0126051185652613,0.0,0.0,0.0,-0.0073773469775915,60.0,-17.81863784790039,-0.0,-6.737697333392134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,279.5526733398437,0.0,0.0,9.327306906925514e-05,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,279.52020263671875,0.0,0.0,9.822098218137398e-05,290.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.55194091796875,0.0,0.0,7.254572119563818e-05,289.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5252685546875,0.0,0.0,9.822104766499252e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.655517578125,0.0,0.0,0.0004659180413,279.2393493652344,294.1499938964844,251.4499969482422,250.9231414794922,252.1386566162109,251.50965881347656,277.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140923686752785e-09,0.0009938103612512,-0.0125207994133234,0.0,0.0,0.0,-0.0073613915592432,60.0,-17.807029724121094,-0.0,-6.733966984029395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,279.5526733398437,0.0,0.0,9.327306906925514e-05,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,279.52020263671875,0.0,0.0,9.822098218137398e-05,290.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.55194091796875,0.0,0.0,7.254572119563818e-05,289.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5252685546875,0.0,0.0,9.822104766499252e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.655517578125,0.0,0.0,0.0004659180413,279.2393493652344,294.1499938964844,251.4499969482422,250.9231414794922,252.1386566162109,251.50965881347656,277.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140923686752785e-09,0.0009938103612512,-0.0125207994133234,0.0,0.0,0.0,-0.0073613915592432,60.0,-17.807029724121094,-0.0,-6.733966984029395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5400085449219,0.0,0.0,9.325317660113797e-05,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5079345703125,0.0,0.0,9.820002742344514e-05,290.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.539306640625,0.0,0.0,7.253024523379281e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.512939453125,0.0,0.0,9.820010018302128e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6415710449219,0.0,0.0,0.000465818651719,279.2268371582031,294.1499938964844,251.4499969482422,250.92486572265625,252.12657165527344,251.49891662597656,277.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936034912243,5.116133294791325e-09,0.0009935983689501,-0.01245585270226,0.0,0.0,0.0,-0.0073491018265485,60.0,-17.79473304748535,-0.0,-6.731094259748718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.5400085449219,0.0,0.0,9.325317660113797e-05,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,279.5079345703125,0.0,0.0,9.820002742344514e-05,290.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,279.539306640625,0.0,0.0,7.253024523379281e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,279.512939453125,0.0,0.0,9.820010018302128e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6415710449219,0.0,0.0,0.000465818651719,279.2268371582031,294.1499938964844,251.4499969482422,250.92486572265625,252.12657165527344,251.49891662597656,277.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936034912243,5.116133294791325e-09,0.0009935983689501,-0.01245585270226,0.0,0.0,0.0,-0.0073491018265485,60.0,-17.79473304748535,-0.0,-6.731094259748718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.52734375,0.0,0.0,9.323682024842128e-05,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.49566650390625,0.0,0.0,9.818281250772998e-05,290.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,279.5266418457031,0.0,0.0,7.251752685988322e-05,289.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,279.5006103515625,0.0,0.0,9.81828779913485e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6276550292969,0.0,0.0,0.0004657369863707,279.2142944335937,294.1499938964844,251.4499969482422,250.9266662597656,252.11471557617188,251.49026489257807,277.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095758481843404e-09,0.0009934240952134,-0.0124024730175733,0.0,0.0,0.0,-0.0073390011675655,60.0,-17.78268814086914,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.52734375,0.0,0.0,9.323682024842128e-05,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.49566650390625,0.0,0.0,9.818281250772998e-05,290.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,279.5266418457031,0.0,0.0,7.251752685988322e-05,289.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,279.5006103515625,0.0,0.0,9.81828779913485e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.6276550292969,0.0,0.0,0.0004657369863707,279.2142944335937,294.1499938964844,251.4499969482422,250.9266662597656,252.11471557617188,251.49026489257807,277.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095758481843404e-09,0.0009934240952134,-0.0124024730175733,0.0,0.0,0.0,-0.0073390011675655,60.0,-17.78268814086914,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,279.5210266113281,0.0,0.0,9.322998812422156e-05,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,279.4895324707031,0.0,0.0,9.817561658564956e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,279.52032470703125,0.0,0.0,7.251221541082487e-05,289.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.49444580078125,0.0,0.0,9.817568206926808e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.6207275390625,0.0,0.0,0.0004657028475776,279.2080383300781,294.1499938964844,251.4499969482422,250.92759704589844,252.1088714599609,251.486557006836,277.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.0872452916905794e-09,0.0009933513356372,-0.0123801697045564,0.0,0.0,0.0,-0.0073347808793187,60.0,-17.776887893676758,-0.0,-6.72774689292055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5146789550781,0.0,0.0,9.32240509428084e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4833984375,0.0,0.0,9.816935926210137e-05,290.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.51397705078125,0.0,0.0,7.250759517773986e-05,289.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,279.4882507324219,0.0,0.0,9.81694320216775e-05,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.61376953125,0.0,0.0,0.0004656731907743,279.2017517089844,294.1499938964844,251.4499969482422,250.9285430908203,252.1030731201172,251.4832305908203,277.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798467654544766e-09,0.0009932880057021,-0.0123607860878109,0.0,0.0,0.0,-0.0073311128653585,60.0,-17.77124786376953,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.50201416015625,0.0,0.0,9.321465768152848e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,279.4711303710937,0.0,0.0,9.815946395974606e-05,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,279.5013427734375,0.0,0.0,7.250029011629522e-05,289.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,279.4759216308594,0.0,0.0,9.81595294433646e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5998840332031,0.0,0.0,0.0004656262462958,279.189208984375,294.1499938964844,251.4499969482422,250.9304962158203,252.0916290283203,251.4773864746093,277.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931930107995,5.068134800723101e-09,0.0009931878885254,-0.0123301027342677,0.0,0.0,0.0,-0.0073253070004284,60.0,-17.760419845581055,-0.0,-6.725533552298657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.50201416015625,0.0,0.0,9.321465768152848e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,279.4711303710937,0.0,0.0,9.815946395974606e-05,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,279.5013427734375,0.0,0.0,7.250029011629522e-05,289.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,279.4759216308594,0.0,0.0,9.81595294433646e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5998840332031,0.0,0.0,0.0004656262462958,279.189208984375,294.1499938964844,251.4499969482422,250.9304962158203,252.0916290283203,251.4773864746093,277.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931930107995,5.068134800723101e-09,0.0009931878885254,-0.0123301027342677,0.0,0.0,0.0,-0.0073253070004284,60.0,-17.760419845581055,-0.0,-6.725533552298657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4893493652344,0.0,0.0,9.320808021584526e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,279.4588317871094,0.0,0.0,9.815254452405496e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,279.4886779785156,0.0,0.0,7.249517511809245e-05,289.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4635925292969,0.0,0.0,9.81526100076735e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5860290527344,0.0,0.0,0.0004655933880712,279.1766967773437,294.1499938964844,251.4499969482422,250.9324951171875,252.0803985595703,251.4725646972656,277.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-17.75018310546875,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4893493652344,0.0,0.0,9.320808021584526e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,279.4588317871094,0.0,0.0,9.815254452405496e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,279.4886779785156,0.0,0.0,7.249517511809245e-05,289.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4635925292969,0.0,0.0,9.81526100076735e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5860290527344,0.0,0.0,0.0004655933880712,279.1766967773437,294.1499938964844,251.4499969482422,250.9324951171875,252.0803985595703,251.4725646972656,277.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-17.75018310546875,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4766845703125,0.0,0.0,9.32044058572501e-05,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.446533203125,0.0,0.0,9.814868099056184e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.4760131835937,0.0,0.0,7.249231566675007e-05,289.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.45123291015625,0.0,0.0,9.814873919822276e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,279.5721740722656,0.0,0.0,0.0004655750817619,279.1641540527344,294.1499938964844,251.4499969482422,250.9345703125,252.06935119628903,251.46861267089844,277.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366347761492e-09,0.0009930786909535,-0.0122966514900326,0.0,0.0,0.0,-0.0073189768008887,60.0,-17.740507125854492,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4766845703125,0.0,0.0,9.32044058572501e-05,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.446533203125,0.0,0.0,9.814868099056184e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.4760131835937,0.0,0.0,7.249231566675007e-05,289.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.45123291015625,0.0,0.0,9.814873919822276e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,279.5721740722656,0.0,0.0,0.0004655750817619,279.1641540527344,294.1499938964844,251.4499969482422,250.9345703125,252.06935119628903,251.46861267089844,277.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366347761492e-09,0.0009930786909535,-0.0122966514900326,0.0,0.0,0.0,-0.0073189768008887,60.0,-17.740507125854492,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.4640197753906,0.0,0.0,9.32030743570067e-05,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.43426513671875,0.0,0.0,9.81472767307423e-05,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,279.46337890625,0.0,0.0,7.249128248076886e-05,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4388732910156,0.0,0.0,9.814733493840322e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5583190917969,0.0,0.0,0.0004655684169847,279.1515808105469,294.1499938964844,251.4499969482422,250.93667602539065,252.05848693847656,251.4653167724609,277.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922929003834,0.0,0.0,0.0,-0.0073181521147489,60.0,-17.731319427490234,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.4640197753906,0.0,0.0,9.32030743570067e-05,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,279.43426513671875,0.0,0.0,9.81472767307423e-05,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,279.46337890625,0.0,0.0,7.249128248076886e-05,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4388732910156,0.0,0.0,9.814733493840322e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5583190917969,0.0,0.0,0.0004655684169847,279.1515808105469,294.1499938964844,251.4499969482422,250.93667602539065,252.05848693847656,251.4653167724609,277.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922929003834,0.0,0.0,0.0,-0.0073181521147489,60.0,-17.731319427490234,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,279.45770263671875,0.0,0.0,9.32033362914808e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4281005859375,0.0,0.0,9.814754594117404e-05,290.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.45703125,0.0,0.0,7.249148620758206e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,279.4327087402344,0.0,0.0,9.814761142479256e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5514221191406,0.0,0.0,0.0004655697266571,279.14532470703125,294.1499938964844,251.4499969482422,250.937744140625,252.0531463623047,251.46392822265625,277.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054026974704584e-09,0.000993067282252,-0.0122931422665715,0.0,0.0,0.0,-0.007318312767893,60.0,-17.726919174194336,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,279.45135498046875,0.0,0.0,9.320410754298793e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4219665527344,0.0,0.0,9.814836084842682e-05,290.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,279.4507141113281,0.0,0.0,7.249208283610642e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.4265441894531,0.0,0.0,9.814842633204536e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.54449462890625,0.0,0.0,0.0004655735683627,279.1390380859375,294.1499938964844,251.4499969482422,250.93882751464844,252.0478363037109,251.4626617431641,277.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054988871933119e-09,0.0009930754313245,-0.0122956614941358,0.0,0.0,0.0,-0.0073187896050512,60.0,-17.722620010375977,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.4386901855469,0.0,0.0,9.320719982497394e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4096374511719,0.0,0.0,9.815162047743796e-05,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.43804931640625,0.0,0.0,7.249449117807671e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4141540527344,0.0,0.0,9.815167868509889e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,279.5306701660156,0.0,0.0,0.0004655890224967,279.1264953613281,294.1499938964844,251.4499969482422,250.9410095214844,252.03738403320312,251.46046447753903,277.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588386812933095e-09,0.0009931083768606,-0.0123057477176189,0.0,0.0,0.0,-0.0073206978850066,60.0,-17.714330673217773,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
