time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623880,290.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.4386901855469,0.0,0.0,9.320719982497394e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4096374511719,0.0,0.0,9.815162047743796e-05,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.43804931640625,0.0,0.0,7.249449117807671e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,279.4141540527344,0.0,0.0,9.815167868509889e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,279.5306701660156,0.0,0.0,0.0004655890224967,279.1264953613281,294.1499938964844,251.4499969482422,250.9410095214844,252.03738403320312,251.46046447753903,277.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588386812933095e-09,0.0009931083768606,-0.0123057477176189,0.0,0.0,0.0,-0.0073206978850066,60.0,-17.714330673217773,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.426025390625,0.0,0.0,9.32118418859318e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.3973388671875,0.0,0.0,9.81565099209547e-05,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,279.4253845214844,0.0,0.0,7.249810005305335e-05,289.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.4017944335937,0.0,0.0,9.815656812861562e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5168762207031,0.0,0.0,0.0004656122182495,279.1139221191406,294.1499938964844,251.4499969482422,250.9432067871093,252.027084350586,251.45860290527344,277.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646229432516066e-09,0.0009931578533723,-0.012320902198553,0.0,0.0,0.0,-0.0073235654272139,60.0,-17.706357955932617,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.426025390625,0.0,0.0,9.32118418859318e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,279.3973388671875,0.0,0.0,9.81565099209547e-05,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,279.4253845214844,0.0,0.0,7.249810005305335e-05,289.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.4017944335937,0.0,0.0,9.815656812861562e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.5168762207031,0.0,0.0,0.0004656122182495,279.1139221191406,294.1499938964844,251.4499969482422,250.9432067871093,252.027084350586,251.45860290527344,277.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646229432516066e-09,0.0009931578533723,-0.012320902198553,0.0,0.0,0.0,-0.0073235654272139,60.0,-17.706357955932617,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.4133605957031,0.0,0.0,9.321813558926806e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.385009765625,0.0,0.0,9.81631310423836e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4127197265625,0.0,0.0,7.250298949657008e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,279.3894348144531,0.0,0.0,9.816319652600214e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5030822753906,0.0,0.0,0.0004656436503864,279.10137939453125,294.1499938964844,251.4499969482422,250.9454345703125,252.0169982910156,251.4571228027344,277.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.072455788734942e-09,0.0009932247921824,-0.0123414229601621,0.0,0.0,0.0,-0.0073274485766887,60.0,-17.698740005493164,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.4133605957031,0.0,0.0,9.321813558926806e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.385009765625,0.0,0.0,9.81631310423836e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,279.4127197265625,0.0,0.0,7.250298949657008e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,279.3894348144531,0.0,0.0,9.816319652600214e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.5030822753906,0.0,0.0,0.0004656436503864,279.10137939453125,294.1499938964844,251.4499969482422,250.9454345703125,252.0169982910156,251.4571228027344,277.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.072455788734942e-09,0.0009932247921824,-0.0123414229601621,0.0,0.0,0.0,-0.0073274485766887,60.0,-17.698740005493164,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.40069580078125,0.0,0.0,9.322546247858554e-05,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3726806640625,0.0,0.0,9.817085083341226e-05,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.4000549316406,0.0,0.0,7.25086938473396e-05,289.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3770446777344,0.0,0.0,9.817090904107316e-05,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.48931884765625,0.0,0.0,0.0004656802339013,279.0888061523437,294.1499938964844,251.4499969482422,250.9476776123047,252.00704956054688,251.4558563232422,277.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081584042443411e-09,0.000993302790448,-0.0123653374612331,0.0,0.0,0.0,-0.0073319738730788,60.0,-17.69133949279785,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,279.40069580078125,0.0,0.0,9.322546247858554e-05,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3726806640625,0.0,0.0,9.817085083341226e-05,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,279.4000549316406,0.0,0.0,7.25086938473396e-05,289.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3770446777344,0.0,0.0,9.817090904107316e-05,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.48931884765625,0.0,0.0,0.0004656802339013,279.0888061523437,294.1499938964844,251.4499969482422,250.9476776123047,252.00704956054688,251.4558563232422,277.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081584042443411e-09,0.000993302790448,-0.0123653374612331,0.0,0.0,0.0,-0.0073319738730788,60.0,-17.69133949279785,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,279.39434814453125,0.0,0.0,9.322955156676473e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,279.36651611328125,0.0,0.0,9.817515820031986e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,279.39373779296875,0.0,0.0,7.2511873440817e-05,289.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,279.370849609375,0.0,0.0,9.817521640798076e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,279.482421875,0.0,0.0,0.0004657006647903,279.08251953125,294.1499938964844,251.4499969482422,250.94879150390625,252.0021514892578,251.455322265625,277.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866764134127615e-09,0.0009933464461937,-0.012378679588437,0.0,0.0,0.0,-0.0073344986885786,60.0,-17.687732696533203,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.38800048828125,0.0,0.0,9.323383710579948e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3603515625,0.0,0.0,9.817966929404064e-05,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.38739013671875,0.0,0.0,7.25152058294043e-05,289.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3646545410156,0.0,0.0,9.817972750170156e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,279.4755554199219,0.0,0.0,0.0004657220852095,279.07623291015625,294.1499938964844,251.4499969482422,250.94992065429688,251.997299194336,251.454833984375,277.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014365715158e-09,0.0009933920809999,-0.0123926643282175,0.0,0.0,0.0,-0.0073371450416743,60.0,-17.684171676635742,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3753356933594,0.0,0.0,9.324288839707152e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3480224609375,0.0,0.0,9.818920807447284e-05,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3747253417969,0.0,0.0,7.252224895637482e-05,289.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3522644042969,0.0,0.0,9.818926628213376e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4617919921875,0.0,0.0,0.000465767312562,279.06365966796875,294.1499938964844,251.4499969482422,250.9521484375,251.9877319335937,251.45399475097656,277.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-17.677160263061523,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3753356933594,0.0,0.0,9.324288839707152e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3480224609375,0.0,0.0,9.818920807447284e-05,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,279.3747253417969,0.0,0.0,7.252224895637482e-05,289.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3522644042969,0.0,0.0,9.818926628213376e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.4617919921875,0.0,0.0,0.000465767312562,279.06365966796875,294.1499938964844,251.4499969482422,250.9521484375,251.9877319335937,251.45399475097656,277.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-17.677160263061523,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3626403808594,0.0,0.0,9.325235441792756e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.3356628417969,0.0,0.0,9.819917613640428e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3620300292969,0.0,0.0,7.252961222548038e-05,289.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3398742675781,0.0,0.0,9.819922706810758e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.44805908203125,0.0,0.0,0.0004658146062865,279.0510559082031,294.1499938964844,251.4499969482422,250.9543914794922,251.9783172607422,251.4532928466797,277.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-17.670251846313477,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3626403808594,0.0,0.0,9.325235441792756e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,279.3356628417969,0.0,0.0,9.819917613640428e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,279.3620300292969,0.0,0.0,7.252961222548038e-05,289.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3398742675781,0.0,0.0,9.819922706810758e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.44805908203125,0.0,0.0,0.0004658146062865,279.0510559082031,294.1499938964844,251.4499969482422,250.9543914794922,251.9783172607422,251.4532928466797,277.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-17.670251846313477,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3499755859375,0.0,0.0,9.326200233772396e-05,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3233337402344,0.0,0.0,9.820933337323368e-05,289.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.349365234375,0.0,0.0,7.25371137377806e-05,289.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.32745361328125,0.0,0.0,9.82093915808946e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,279.4342956542969,0.0,0.0,0.0004658627731259,279.0384826660156,294.1499938964844,251.4499969482422,250.95660400390625,251.9690856933593,251.4527282714844,277.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-17.663406372070312,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3499755859375,0.0,0.0,9.326200233772396e-05,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3233337402344,0.0,0.0,9.820933337323368e-05,289.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.349365234375,0.0,0.0,7.25371137377806e-05,289.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,279.32745361328125,0.0,0.0,9.82093915808946e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,279.4342956542969,0.0,0.0,0.0004658627731259,279.0384826660156,294.1499938964844,251.4499969482422,250.95660400390625,251.9690856933593,251.4527282714844,277.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-17.663406372070312,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3372802734375,0.0,0.0,9.327157022198662e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,279.3109741210937,0.0,0.0,9.821941057452932e-05,289.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,279.3367004394531,0.0,0.0,7.254455704241991e-05,289.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3150634765625,0.0,0.0,9.821946878219023e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.42059326171875,0.0,0.0,0.0004659105907194,279.02587890625,294.1499938964844,251.4499969482422,250.9587860107422,251.95999145507807,251.4522399902344,277.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-17.656572341918945,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3372802734375,0.0,0.0,9.327157022198662e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,279.3109741210937,0.0,0.0,9.821941057452932e-05,289.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,279.3367004394531,0.0,0.0,7.254455704241991e-05,289.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3150634765625,0.0,0.0,9.821946878219023e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.42059326171875,0.0,0.0,0.0004659105907194,279.02587890625,294.1499938964844,251.4499969482422,250.9587860107422,251.95999145507807,251.4522399902344,277.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-17.656572341918945,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3309326171875,0.0,0.0,9.327624866273254e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3047790527344,0.0,0.0,9.822433639783412e-05,289.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3303527832031,0.0,0.0,7.2548195021227e-05,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,279.308837890625,0.0,0.0,9.822439460549504e-05,290.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.4137268066406,0.0,0.0,0.0004659339610952,279.01959228515625,294.1499938964844,251.4499969482422,250.9598693847656,251.9555206298828,251.45204162597656,277.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-17.653146743774414,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3245849609375,0.0,0.0,9.32807961362414e-05,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.298583984375,0.0,0.0,9.822913125390188e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3240051269531,0.0,0.0,7.25517311366275e-05,289.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3026428222656,0.0,0.0,9.822918218560515e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,279.4068603515625,0.0,0.0,0.0004659566911868,279.0132751464844,294.1499938964844,251.4499969482422,250.9609375,251.9510803222656,251.4518585205078,277.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-17.649703979492188,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3118896484375,0.0,0.0,9.328942542197184e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2862243652344,0.0,0.0,9.823821164900436e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3113098144531,0.0,0.0,7.255844684550539e-05,289.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.29022216796875,0.0,0.0,9.823826985666528e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3931579589844,0.0,0.0,0.0004659997939597,279.00067138671875,294.1499938964844,251.4499969482422,250.9630584716797,251.9423065185547,251.45152282714844,277.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-17.642751693725586,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.3118896484375,0.0,0.0,9.328942542197184e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2862243652344,0.0,0.0,9.823821164900436e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.3113098144531,0.0,0.0,7.255844684550539e-05,289.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,279.29022216796875,0.0,0.0,9.823826985666528e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.3931579589844,0.0,0.0,0.0004659997939597,279.00067138671875,294.1499938964844,251.4499969482422,250.9630584716797,251.9423065185547,251.45152282714844,277.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-17.642751693725586,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2991943359375,0.0,0.0,9.329723252449185e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,279.2738342285156,0.0,0.0,9.82464334811084e-05,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.29864501953125,0.0,0.0,7.256451499415562e-05,289.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2778015136719,0.0,0.0,9.82464844128117e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3794860839844,0.0,0.0,0.0004660387639887,278.9880676269531,294.1499938964844,251.4499969482422,250.9651336669922,251.9336853027344,251.4512634277344,277.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-17.635665893554688,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2991943359375,0.0,0.0,9.329723252449185e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,279.2738342285156,0.0,0.0,9.82464334811084e-05,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.29864501953125,0.0,0.0,7.256451499415562e-05,289.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,279.2778015136719,0.0,0.0,9.82464844128117e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3794860839844,0.0,0.0,0.0004660387639887,278.9880676269531,294.1499938964844,251.4499969482422,250.9651336669922,251.9336853027344,251.4512634277344,277.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-17.635665893554688,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2864990234375,0.0,0.0,9.330391185358168e-05,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.261474609375,0.0,0.0,9.825346933212133e-05,289.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.28594970703125,0.0,0.0,7.256971002789214e-05,289.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.2653503417969,0.0,0.0,9.82535202638246e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.36578369140625,0.0,0.0,0.0004660721460822,278.9754638671875,294.1499938964844,251.4499969482422,250.9671630859375,251.9252319335937,251.45103454589844,277.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-17.62839698791504,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2864990234375,0.0,0.0,9.330391185358168e-05,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,279.261474609375,0.0,0.0,9.825346933212133e-05,289.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,279.28594970703125,0.0,0.0,7.256971002789214e-05,289.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,279.2653503417969,0.0,0.0,9.82535202638246e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.36578369140625,0.0,0.0,0.0004660721460822,278.9754638671875,294.1499938964844,251.4499969482422,250.9671630859375,251.9252319335937,251.45103454589844,277.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-17.62839698791504,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2738037109375,0.0,0.0,9.330919419880956e-05,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,279.24908447265625,0.0,0.0,9.825902816373856e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.27325439453125,0.0,0.0,7.257382094394416e-05,289.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2529296875,0.0,0.0,9.825908637139946e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.35211181640625,0.0,0.0,0.0004660985432565,278.9628601074219,294.1499938964844,251.4499969482422,250.9691162109375,251.9169311523437,251.4508514404297,277.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.0126386024057865,0.0,0.0,0.0,-0.0073836822994053,60.0,-17.62088966369629,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2738037109375,0.0,0.0,9.330919419880956e-05,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,279.24908447265625,0.0,0.0,9.825902816373856e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.27325439453125,0.0,0.0,7.257382094394416e-05,289.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2529296875,0.0,0.0,9.825908637139946e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,279.35211181640625,0.0,0.0,0.0004660985432565,278.9628601074219,294.1499938964844,251.4499969482422,250.9691162109375,251.9169311523437,251.4508514404297,277.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.0126386024057865,0.0,0.0,0.0,-0.0073836822994053,60.0,-17.62088966369629,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,279.2674560546875,0.0,0.0,9.331130422651768e-05,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2428894042969,0.0,0.0,9.826124733081087e-05,289.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,279.26690673828125,0.0,0.0,7.257545803440735e-05,289.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2467041015625,0.0,0.0,9.82613055384718e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,279.34527587890625,0.0,0.0,0.0004661090788431,278.95654296875,294.1499938964844,251.4499969482422,250.97007751464844,251.912826538086,251.4507751464844,277.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.1885136187479475e-09,0.000994217232801,-0.0126454783603549,0.0,0.0,0.0,-0.0073849838227033,60.0,-17.617046356201172,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,279.2611083984375,0.0,0.0,9.331291948910804e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,279.2366943359375,0.0,0.0,9.82629499048926e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.26055908203125,0.0,0.0,7.257670949911699e-05,289.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,279.240478515625,0.0,0.0,9.826300083659588e-05,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,279.3384704589844,0.0,0.0,0.0004661171406041,278.9502258300781,294.1499938964844,251.4499969482422,250.9710235595703,251.9087677001953,251.45071411132807,277.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190524898779358e-09,0.0009942344622686,-0.012650747783482,0.0,0.0,0.0,-0.0073859808035194,60.0,-17.613117218017578,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.2484130859375,0.0,0.0,9.331468027085066e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2242736816406,0.0,0.0,9.82648052740842e-05,289.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.24786376953125,0.0,0.0,7.257808465510607e-05,289.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.22802734375,0.0,0.0,9.826485620578752e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3247985839844,0.0,0.0,0.0004661259299609,278.9376220703125,294.1499938964844,251.4499969482422,250.97283935546875,251.9007568359375,251.4505920410156,277.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192717367208388e-09,0.0009942532051354,-0.0126564921811223,0.0,0.0,0.0,-0.007387067656964,60.0,-17.60500144958496,-0.0,-6.739971070146566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,279.2484130859375,0.0,0.0,9.331468027085066e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,279.2242736816406,0.0,0.0,9.82648052740842e-05,289.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,279.24786376953125,0.0,0.0,7.257808465510607e-05,289.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,279.22802734375,0.0,0.0,9.826485620578752e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3247985839844,0.0,0.0,0.0004661259299609,278.9376220703125,294.1499938964844,251.4499969482422,250.97283935546875,251.9007568359375,251.4505920410156,277.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192717367208388e-09,0.0009942532051354,-0.0126564921811223,0.0,0.0,0.0,-0.007387067656964,60.0,-17.60500144958496,-0.0,-6.739971070146566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2357177734375,0.0,0.0,9.331448381999508e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,279.2118835449219,0.0,0.0,9.8264601547271e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.23516845703125,0.0,0.0,7.257793185999617e-05,289.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,279.215576171875,0.0,0.0,9.826465247897433e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3111572265625,0.0,0.0,0.0004661249404307,278.92498779296875,294.1499938964844,251.4499969482422,250.97457885742188,251.8928680419922,251.4504852294922,277.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192470009518502e-09,0.0009942511096596,-0.0126558439806103,0.0,0.0,0.0,-0.0073869451880455,60.0,-17.59654426574707,-0.0,-6.739942648437136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.2357177734375,0.0,0.0,9.331448381999508e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,279.2118835449219,0.0,0.0,9.8264601547271e-05,289.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,279.23516845703125,0.0,0.0,7.257793185999617e-05,289.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,279.215576171875,0.0,0.0,9.826465247897433e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.3111572265625,0.0,0.0,0.0004661249404307,278.92498779296875,294.1499938964844,251.4499969482422,250.97457885742188,251.8928680419922,251.4504852294922,277.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192470009518502e-09,0.0009942511096596,-0.0126558439806103,0.0,0.0,0.0,-0.0073869451880455,60.0,-17.59654426574707,-0.0,-6.739942648437136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,279.2229919433594,0.0,0.0,9.331192268291488e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.199462890625,0.0,0.0,9.826190216699616e-05,289.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.22247314453125,0.0,0.0,7.257593824760988e-05,289.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.203125,0.0,0.0,9.826195309869944e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.29754638671875,0.0,0.0,0.0004661121638491,278.912353515625,294.1499938964844,251.4499969482422,250.9762420654297,251.8851318359375,251.4503936767578,277.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.1892805608133585e-09,0.0009942238684743,-0.0126474872231483,0.0,0.0,0.0,-0.0073853638023138,60.0,-17.587678909301758,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,279.2229919433594,0.0,0.0,9.331192268291488e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,279.199462890625,0.0,0.0,9.826190216699616e-05,289.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,279.22247314453125,0.0,0.0,7.257593824760988e-05,289.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,279.203125,0.0,0.0,9.826195309869944e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,279.29754638671875,0.0,0.0,0.0004661121638491,278.912353515625,294.1499938964844,251.4499969482422,250.9762420654297,251.8851318359375,251.4503936767578,277.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.1892805608133585e-09,0.0009942238684743,-0.0126474872231483,0.0,0.0,0.0,-0.0073853638023138,60.0,-17.587678909301758,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,279.2102966308594,0.0,0.0,9.33067567530088e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.1870422363281,0.0,0.0,9.825646702665836e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.20977783203125,0.0,0.0,7.257192191900685e-05,289.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,279.190673828125,0.0,0.0,9.825651795836166e-05,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,279.2839050292969,0.0,0.0,0.0004660863778553,278.8997497558594,294.1499938964844,251.4499969482422,250.9777984619141,251.8775177001953,251.4503326416016,277.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941740427166,5.18284792860868e-09,0.0009941688040271,-0.0126306358724832,0.0,0.0,0.0,-0.0073821754194796,60.0,-17.57835578918457,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,279.2102966308594,0.0,0.0,9.33067567530088e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,279.1870422363281,0.0,0.0,9.825646702665836e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,279.20977783203125,0.0,0.0,7.257192191900685e-05,289.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,279.190673828125,0.0,0.0,9.825651795836166e-05,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,279.2839050292969,0.0,0.0,0.0004660863778553,278.8997497558594,294.1499938964844,251.4499969482422,250.9777984619141,251.8775177001953,251.4503326416016,277.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941740427166,5.18284792860868e-09,0.0009941688040271,-0.0126306358724832,0.0,0.0,0.0,-0.0073821754194796,60.0,-17.57835578918457,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,279.2039489746094,0.0,0.0,9.3303264293354e-05,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,279.18084716796875,0.0,0.0,9.825278539210558e-05,289.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,279.20343017578125,0.0,0.0,7.256920798681676e-05,289.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1844482421875,0.0,0.0,9.825283632380888e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,279.277099609375,0.0,0.0,0.0004660689155571,278.8934326171875,294.1499938964844,251.4499969482422,250.97854614257807,251.87374877929688,251.45030212402344,277.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178492745727681e-09,0.0009941315511241,-0.012619225308299,0.0,0.0,0.0,-0.0073800161480903,60.0,-17.57353401184082,-0.0,-6.738321900456867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1976013183594,0.0,0.0,9.329873137176035e-05,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1746520996094,0.0,0.0,9.824801236391068e-05,289.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,279.19708251953125,0.0,0.0,7.256567914737388e-05,289.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,279.17822265625,0.0,0.0,9.824806329561396e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,279.2702941894531,0.0,0.0,0.000466046272777,278.8871154785156,294.1499938964844,251.4499969482422,250.9792633056641,251.8700256347656,251.4502716064453,277.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994088477455,5.172843930978388e-09,0.0009940832387655,-0.0126044265925884,0.0,0.0,0.0,-0.0073772156611084,60.0,-17.568527221679688,-0.0,-6.737666780054496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
