time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626220,290.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,279.1849060058594,0.0,0.0,9.32876137085259e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1622314453125,0.0,0.0,9.823631262406708e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,279.18438720703125,0.0,0.0,7.255703530972824e-05,289.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,279.1657409667969,0.0,0.0,9.823635627981277e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.2567138671875,0.0,0.0,0.0004659907717723,278.8744812011719,294.1499938964844,251.4499969482422,250.9806060791016,251.8626708984375,251.45022583007807,277.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939699666574,5.158994120790794e-09,0.0009939648443832,-0.0125681422650814,0.0,0.0,0.0,-0.0073703499510884,60.0,-17.55815887451172,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,279.1849060058594,0.0,0.0,9.32876137085259e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,279.1622314453125,0.0,0.0,9.823631262406708e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,279.18438720703125,0.0,0.0,7.255703530972824e-05,289.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,279.1657409667969,0.0,0.0,9.823635627981277e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,279.2567138671875,0.0,0.0,0.0004659907717723,278.8744812011719,294.1499938964844,251.4499969482422,250.9806060791016,251.8626708984375,251.45022583007807,277.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939699666574,5.158994120790794e-09,0.0009939648443832,-0.0125681422650814,0.0,0.0,0.0,-0.0073703499510884,60.0,-17.55815887451172,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,279.1722106933594,0.0,0.050000000745058,9.327209409093484e-05,290.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,279.1498107910156,0.0,0.050000000745058,9.82199708232656e-05,289.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.17169189453125,0.0,0.050000000745058,7.25449644960463e-05,289.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.1532897949219,0.0,0.050000000745058,9.82200144790113e-05,290.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,279.2431335449219,0.0,0.050000000745058,0.000465913239168,278.8618469238281,291.1499938964844,251.4499969482422,250.9818420410156,251.85543823242188,251.4501800537109,277.2880249023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938046569004,5.139658476593922e-09,0.0009937995346263,-0.0125174857676029,0.0,0.0,0.0,-0.0073607643134891,60.0,-17.547073364257812,-0.0,-6.733820612225827e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,279.1722106933594,0.0,0.050000000745058,9.327209409093484e-05,290.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,279.1498107910156,0.0,0.050000000745058,9.82199708232656e-05,289.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.17169189453125,0.0,0.050000000745058,7.25449644960463e-05,289.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.1532897949219,0.0,0.050000000745058,9.82200144790113e-05,290.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,279.2431335449219,0.0,0.050000000745058,0.000465913239168,278.8618469238281,291.1499938964844,251.4499969482422,250.9818420410156,251.85543823242188,251.4501800537109,277.2880249023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938046569004,5.139658476593922e-09,0.0009937995346263,-0.0125174857676029,0.0,0.0,0.0,-0.0073607643134891,60.0,-17.547073364257812,-0.0,-6.733820612225827e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,277.8902893066406,0.6331432461738586,0.050000000745058,0.0408435128629207,290.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,277.8856811523437,0.6331432461738586,0.050000000745058,0.0430101789534091,289.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,277.89019775390625,0.6331432461738586,0.050000000745058,0.0317671746015548,289.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,277.8863830566406,0.6331432461738586,0.050000000745058,0.0430101864039897,290.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,277.90496826171875,0.6331432461738586,0.050000000745058,0.2040217816829681,277.66436767578125,291.1499938964844,251.4499969482422,250.9823608398437,275.2079772949219,281.8900146484375,277.1688232421875,1.0,0.1097076535224914,0.0,0.0,1.0,1.0,-0.4343398809432983,2.326684835907145e-07,0.4343396723270416,-0.1360298991203308,0.0,0.0,0.0,10.212611198425291,60.0,13.374629020690918,-0.0,12.283286094665527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,289.9618835449219,297.1499938964844,293.1499938964844,0.0004766653291881,-46.44658660888672,277.3963928222656,0.6309835314750671,0.050000000745058,0.0452373996376991,290.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,277.23291015625,0.6309835314750671,0.050000000745058,0.0476371608674526,289.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,277.233154296875,0.6309835314750671,0.050000000745058,0.0351846441626548,289.6946105957031,297.1499938964844,293.1499938964844,0.0004832654667552,-50.96541213989258,277.4223327636719,0.6309835314750671,0.050000000745058,0.0476371608674526,290.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,277.23394775390625,0.6309835314750671,0.050000000745058,0.2259701788425445,277.2006530761719,291.1499938964844,251.4499969482422,250.9827575683593,278.7414245605469,290.37603759765625,277.2441101074219,1.0,0.1210954487323761,0.1261512190103531,0.1261512190103531,1.0,1.0,-0.4820106029510498,0.0072046527639031,0.4748059511184692,-0.140211820602417,0.0,0.0,0.0,12.502790451049805,60.0,359.81378173828125,-0.0,16.682262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.89190673828125,297.1499938964844,293.1499938964844,0.0020341747440397,-232.41700744628903,281.2037048339844,0.5707687735557556,0.050000000745058,0.0456819050014019,290.4324645996094,297.1499938964844,293.1499938964844,0.0015388737665489,-185.1604766845703,280.2405700683594,0.5707687735557556,0.050000000745058,0.0481052473187446,289.91357421875,297.1499938964844,293.1499938964844,0.0016487623797729,-146.5243377685547,280.4211730957031,0.5707687735557556,0.050000000745058,0.0355303734540939,289.6341857910156,297.1499938964844,293.1499938964844,0.0021283940877765,-256.07586669921875,281.3675537109375,0.5707687735557556,0.050000000745058,0.0481052473187446,290.7904052734375,297.1499938964844,293.1499938964844,0.0013391351094469,-764.3202514648438,279.8667907714844,0.5707687735557556,0.050000000745058,0.2281905859708786,277.5224609375,291.1499938964844,251.4499969482422,250.98318481445312,278.8021850585937,290.7969970703125,277.5927124023437,1.0,0.1406067162752151,0.0972942113876342,0.0972942113876342,1.0,1.0,-0.4867494702339172,0.0020934627391397,0.4846560060977936,-0.1463423818349838,0.0,0.0,1.0,20.01282501220703,60.0,431.4558410644531,-0.0,23.19281578063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,294.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,14398.3193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0082846386358141,0.0,-0.0,-0.0,0.0,0.0,0.0,6.174667760205921e-06,0.0483600012958049,-0.0483538247644901,0.0,0.0,0.0,0.0,1.433994174003601,0.0,0.0,0.0,0.2369513213634491,4.0,0.0,1.0
626640,289.89190673828125,297.1499938964844,293.1499938964844,0.0020341747440397,-232.41700744628903,281.2037048339844,0.5707687735557556,0.050000000745058,0.0456819050014019,290.4324645996094,297.1499938964844,293.1499938964844,0.0015388737665489,-185.1604766845703,280.2405700683594,0.5707687735557556,0.050000000745058,0.0481052473187446,289.91357421875,297.1499938964844,293.1499938964844,0.0016487623797729,-146.5243377685547,280.4211730957031,0.5707687735557556,0.050000000745058,0.0355303734540939,289.6341857910156,297.1499938964844,293.1499938964844,0.0021283940877765,-256.07586669921875,281.3675537109375,0.5707687735557556,0.050000000745058,0.0481052473187446,290.7904052734375,297.1499938964844,293.1499938964844,0.0013391351094469,-764.3202514648438,279.8667907714844,0.5707687735557556,0.050000000745058,0.2281905859708786,277.5224609375,291.1499938964844,251.4499969482422,250.98318481445312,278.8021850585937,290.7969970703125,277.5927124023437,1.0,0.1406067162752151,0.0972942113876342,0.0972942113876342,1.0,1.0,-0.4867494702339172,0.0020934627391397,0.4846560060977936,-0.1463423818349838,0.0,0.0,1.0,20.01282501220703,60.0,431.4558410644531,-0.0,23.19281578063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,294.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,14398.3193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0082846386358141,0.0,-0.0,-0.0,0.0,0.0,0.0,6.174667760205921e-06,0.0483600012958049,-0.0483538247644901,0.0,0.0,0.0,0.0,1.433994174003601,0.0,0.0,0.0,0.2369513213634491,4.0,0.0,1.0
626700,289.88043212890625,297.1499938964844,293.1499938964844,0.0027566025964915,-313.7982482910156,282.8346862792969,0.549068808555603,0.050000000745058,0.0458191595971584,290.4197998046875,297.1499938964844,293.1499938964844,0.0021723066456615,-260.5707397460937,281.69219970703125,0.549068808555603,0.050000000745058,0.0482497811317443,289.9067687988281,297.1499938964844,293.1499938964844,0.0023564617149531,-208.75070190429688,282.0209350585937,0.549068808555603,0.050000000745058,0.0356371253728866,289.6210327148437,297.1499938964844,293.1499938964844,0.0029032495804131,-347.8968505859375,283.099365234375,0.549068808555603,0.050000000745058,0.0482497811317443,290.7758178710937,297.1499938964844,293.1499938964844,0.0019116121111437,-1087.7686767578125,281.1964416503906,0.549068808555603,0.050000000745058,0.2288761883974075,277.65069580078125,291.1499938964844,251.4499969482422,250.9832305908203,278.801025390625,290.7800598144531,277.708740234375,1.0,0.1490153521299362,0.0797323659062385,0.0797323659062385,1.0,1.0,-0.4882120192050934,0.0006961379549466,0.4875158667564392,-0.1480568796396255,0.0,0.0,1.0,23.679691314697266,60.0,396.8517150878906,-0.0,26.347530364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,16660.189453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0112245641648769,0.0,-0.0,-0.0,0.0,0.0,0.0,7.144662504288135e-06,0.0626520067453384,-0.0626448616385459,0.0,0.0,0.0,0.0,2.1517789363861084,0.0,0.0,0.0,0.2532379925251007,4.0,0.0,1.0
626760,289.8791198730469,297.1499938964844,293.1499938964844,0.0034425999037921,-389.7199401855469,284.3337707519531,0.5323328971862793,0.050000000745058,0.0459503345191478,290.4145812988281,297.1499938964844,293.1499938964844,0.0027691151481121,-331.04168701171875,283.0278015136719,0.5323328971862793,0.050000000745058,0.0483879148960113,289.9061889648437,297.1499938964844,293.1499938964844,0.0030306924600154,-267.4031982421875,283.508544921875,0.5323328971862793,0.050000000745058,0.0357391461730003,289.61651611328125,297.1499938964844,293.1499938964844,0.0036493188235908,-434.36041259765625,284.7073059082031,0.5323328971862793,0.050000000745058,0.0483879148960113,290.7696838378906,297.1499938964844,293.1499938964844,0.0024445541203022,-1386.9476318359375,282.4076843261719,0.5323328971862793,0.050000000745058,0.2295314222574234,277.76220703125,291.1499938964844,251.4499969482422,250.983154296875,278.8052978515625,290.77130126953125,277.8157043457031,1.0,0.1565862596035003,0.0627994835376739,0.0627994835376739,0.9994329214096068,1.0,-0.4896097779273987,0.0001953095634235,0.4894144535064697,-0.1488632559776306,0.0,0.0,1.0,27.18735694885254,60.0,361.9605712890625,-0.0,29.382301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17505.26953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0139195919036865,0.0,-0.0,-0.0,0.0,0.0,0.0,7.50707204133505e-06,0.0692400634288787,-0.0692325606942176,0.0,0.0,0.0,0.0,2.500018119812012,0.0,0.0,0.0,0.259181261062622,4.0,0.0,1.0
626820,289.89715576171875,297.1499938964844,293.1499938964844,0.0047753271646797,-528.7586669921875,287.0449523925781,0.5095371603965759,0.050000000745058,0.0461895354092121,290.41961669921875,297.1499938964844,293.1499938964844,0.0038959470111876,-460.3617248535156,285.4481201171875,0.5095371603965759,0.050000000745058,0.0486398041248321,289.921142578125,297.1499938964844,293.1499938964844,0.0043278168886899,-375.6212768554688,286.2222900390625,0.5095371603965759,0.050000000745058,0.0359251946210861,289.6265563964844,297.1499938964844,293.1499938964844,0.0051362719386816,-594.283935546875,287.6453857421875,0.5095371603965759,0.050000000745058,0.0486398041248321,290.775390625,297.1499938964844,293.1499938964844,0.0034252288751304,-1927.615234375,284.5718078613281,0.5095371603965759,0.050000000745058,0.2307263016700744,277.9646911621094,291.1499938964844,251.4499969482422,250.98269653320312,278.82537841796875,290.7734069824219,278.01202392578125,1.0,0.1694355010986328,0.0312367044389247,0.0312367044389247,0.9982988238334656,1.0,-0.4921586811542511,1.062443061528029e-05,0.4921480417251587,-0.1496043652296066,0.0,0.0,1.0,33.58416748046875,60.0,299.8736572265625,-0.0,34.960243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0194572210311889,0.0,-0.0,-0.0,0.0,0.0,0.0,7.690782695135567e-06,0.0720124095678329,-0.0720047205686569,0.0,0.0,0.0,0.0,2.6642935276031494,0.0,0.0,0.0,0.2620953321456909,4.0,0.0,1.0
626880,289.89715576171875,297.1499938964844,293.1499938964844,0.0047753271646797,-528.7586669921875,287.0449523925781,0.5095371603965759,0.050000000745058,0.0461895354092121,290.41961669921875,297.1499938964844,293.1499938964844,0.0038959470111876,-460.3617248535156,285.4481201171875,0.5095371603965759,0.050000000745058,0.0486398041248321,289.921142578125,297.1499938964844,293.1499938964844,0.0043278168886899,-375.6212768554688,286.2222900390625,0.5095371603965759,0.050000000745058,0.0359251946210861,289.6265563964844,297.1499938964844,293.1499938964844,0.0051362719386816,-594.283935546875,287.6453857421875,0.5095371603965759,0.050000000745058,0.0486398041248321,290.775390625,297.1499938964844,293.1499938964844,0.0034252288751304,-1927.615234375,284.5718078613281,0.5095371603965759,0.050000000745058,0.2307263016700744,277.9646911621094,291.1499938964844,251.4499969482422,250.98269653320312,278.82537841796875,290.7734069824219,278.01202392578125,1.0,0.1694355010986328,0.0312367044389247,0.0312367044389247,0.9982988238334656,1.0,-0.4921586811542511,1.062443061528029e-05,0.4921480417251587,-0.1496043652296066,0.0,0.0,1.0,33.58416748046875,60.0,299.8736572265625,-0.0,34.960243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0194572210311889,0.0,-0.0,-0.0,0.0,0.0,0.0,7.690782695135567e-06,0.0720124095678329,-0.0720047205686569,0.0,0.0,0.0,0.0,2.6642935276031494,0.0,0.0,0.0,0.2620953321456909,4.0,0.0,1.0
626940,289.9324035644531,297.1499938964844,293.1499938964844,0.0061593079008162,-655.19482421875,289.4744873046875,0.4954164922237396,0.050000000745058,0.0463938228785991,290.437744140625,297.1499938964844,293.1499938964844,0.0050039398483932,-578.2548217773438,287.6216735839844,0.4954164922237396,0.050000000745058,0.0488549284636974,289.951416015625,297.1499938964844,293.1499938964844,0.0056490148417651,-474.5095825195313,288.6669006347656,0.4954164922237396,0.050000000745058,0.0360840857028961,289.6539611816406,297.1499938964844,293.1499938964844,0.006747196894139,-741.03564453125,290.3031311035156,0.4954164922237396,0.050000000745058,0.0488549284636974,290.796875,297.1499938964844,293.1499938964844,0.0043450822122395,-2411.0107421875,286.47979736328125,0.4954164922237396,0.050000000745058,0.2317467480897903,278.1434326171875,291.1499938964844,251.4499969482422,250.9818420410156,278.8548278808594,290.7927551269531,278.1846008300781,1.0,0.1796174049377441,0.0031376800034195,0.0031376800034195,0.9971647262573242,1.0,-0.4943355321884155,4.401144053645112e-07,0.4943350851535797,-0.1500845849514007,0.0,0.0,1.0,39.04733276367188,60.0,248.4141387939453,-0.0,39.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0247279051691293,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714265848335344e-06,0.0736246481537818,-0.073616936802864,0.0,0.0,0.0,0.0,2.7327804565429688,0.0,0.0,0.0,0.2625933885574341,4.0,0.0,1.0
627000,289.9324035644531,297.1499938964844,293.1499938964844,0.0061593079008162,-655.19482421875,289.4744873046875,0.4954164922237396,0.050000000745058,0.0463938228785991,290.437744140625,297.1499938964844,293.1499938964844,0.0050039398483932,-578.2548217773438,287.6216735839844,0.4954164922237396,0.050000000745058,0.0488549284636974,289.951416015625,297.1499938964844,293.1499938964844,0.0056490148417651,-474.5095825195313,288.6669006347656,0.4954164922237396,0.050000000745058,0.0360840857028961,289.6539611816406,297.1499938964844,293.1499938964844,0.006747196894139,-741.03564453125,290.3031311035156,0.4954164922237396,0.050000000745058,0.0488549284636974,290.796875,297.1499938964844,293.1499938964844,0.0043450822122395,-2411.0107421875,286.47979736328125,0.4954164922237396,0.050000000745058,0.2317467480897903,278.1434326171875,291.1499938964844,251.4499969482422,250.9818420410156,278.8548278808594,290.7927551269531,278.1846008300781,1.0,0.1796174049377441,0.0031376800034195,0.0031376800034195,0.9971647262573242,1.0,-0.4943355321884155,4.401144053645112e-07,0.4943350851535797,-0.1500845849514007,0.0,0.0,1.0,39.04733276367188,60.0,248.4141387939453,-0.0,39.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0247279051691293,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714265848335344e-06,0.0736246481537818,-0.073616936802864,0.0,0.0,0.0,0.0,2.7327804565429688,0.0,0.0,0.0,0.2625933885574341,4.0,0.0,1.0
627060,289.97711181640625,297.1499938964844,293.1499938964844,0.0077094407752156,-772.7498168945312,291.70269775390625,0.485724538564682,0.050000000745058,0.0465629436075687,290.46337890625,297.1499938964844,293.1499938964844,0.0061661917716264,-688.1219482421875,289.6182861328125,0.485724538564682,0.050000000745058,0.0490330196917057,289.99090576171875,297.1499938964844,293.1499938964844,0.0071008601225912,-566.7032470703125,290.9149169921875,0.485724538564682,0.050000000745058,0.0362156219780445,289.69195556640625,297.1499938964844,293.1499938964844,0.00864914432168,-878.2919311523438,292.75604248046875,0.485724538564682,0.050000000745058,0.0490330196917057,290.82769775390625,297.1499938964844,293.1499938964844,0.0052556442096829,-2853.901611328125,288.2031555175781,0.485724538564682,0.050000000745058,0.2325915396213531,278.2984924316406,291.1499938964844,251.4499969482422,250.98062133789065,278.88897705078125,290.82232666015625,278.3338317871094,1.0,0.1875945627689361,0.0,0.0,1.0,1.0,-0.4961376786231994,2.692555938210717e-07,0.496137410402298,-0.1504673659801483,0.0,0.0,1.0,43.57013702392578,48.0,206.39666748046875,-0.0,43.78081130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.029708856716752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717308108112775e-06,0.0750879868865013,-0.0750802755355835,0.0,0.0,0.0,0.0,2.788729190826416,0.0,0.0,0.0,0.2627836763858795,4.0,0.0,1.0
627120,289.97711181640625,297.1499938964844,293.1499938964844,0.0077094407752156,-772.7498168945312,291.70269775390625,0.485724538564682,0.050000000745058,0.0465629436075687,290.46337890625,297.1499938964844,293.1499938964844,0.0061661917716264,-688.1219482421875,289.6182861328125,0.485724538564682,0.050000000745058,0.0490330196917057,289.99090576171875,297.1499938964844,293.1499938964844,0.0071008601225912,-566.7032470703125,290.9149169921875,0.485724538564682,0.050000000745058,0.0362156219780445,289.69195556640625,297.1499938964844,293.1499938964844,0.00864914432168,-878.2919311523438,292.75604248046875,0.485724538564682,0.050000000745058,0.0490330196917057,290.82769775390625,297.1499938964844,293.1499938964844,0.0052556442096829,-2853.901611328125,288.2031555175781,0.485724538564682,0.050000000745058,0.2325915396213531,278.2984924316406,291.1499938964844,251.4499969482422,250.98062133789065,278.88897705078125,290.82232666015625,278.3338317871094,1.0,0.1875945627689361,0.0,0.0,1.0,1.0,-0.4961376786231994,2.692555938210717e-07,0.496137410402298,-0.1504673659801483,0.0,0.0,1.0,43.57013702392578,48.0,206.39666748046875,-0.0,43.78081130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.029708856716752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717308108112775e-06,0.0750879868865013,-0.0750802755355835,0.0,0.0,0.0,0.0,2.788729190826416,0.0,0.0,0.0,0.2627836763858795,4.0,0.0,1.0
627180,290.0269470214844,297.1499938964844,293.1499938964844,0.0095312660560011,-882.057861328125,293.78253173828125,0.4834277033805847,0.050000000745058,0.0466052927076816,290.4934387207031,297.1499938964844,293.1499938964844,0.0074330391362309,-790.5980834960938,291.4845275878906,0.4834277033805847,0.050000000745058,0.0490776151418685,290.0354919433594,297.1499938964844,293.1499938964844,0.0087778251618146,-652.712890625,293.0176696777344,0.4834277033805847,0.050000000745058,0.0362485609948635,289.73553466796875,297.1499938964844,293.1499938964844,0.0110436268150806,-1006.7738647460938,295.06024169921875,0.4834277033805847,0.050000000745058,0.0490776151418685,290.8639221191406,297.1499938964844,293.1499938964844,0.0061831953935325,-3260.9033203125,289.7903137207031,0.4834277033805847,0.050000000745058,0.232803076505661,278.4313659667969,291.1499938964844,251.4499969482422,250.97906494140625,278.9206237792969,290.8578491210937,278.4613037109375,1.0,0.1890500336885452,0.0,0.0,1.0,1.0,-0.4965892434120178,2.6951479981107695e-07,0.4965889751911163,-0.1505333036184311,0.0,0.0,1.0,44.7030029296875,36.0,171.39767456054688,-0.0,44.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0344108827412128,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717739208601415e-06,0.0764839649200439,-0.0764762461185455,0.0,0.0,0.0,0.0,2.8412671089172363,0.0,0.0,0.0,0.2629302144050598,4.0,0.0,1.0
627240,290.0269470214844,297.1499938964844,293.1499938964844,0.0095312660560011,-882.057861328125,293.78253173828125,0.4834277033805847,0.050000000745058,0.0466052927076816,290.4934387207031,297.1499938964844,293.1499938964844,0.0074330391362309,-790.5980834960938,291.4845275878906,0.4834277033805847,0.050000000745058,0.0490776151418685,290.0354919433594,297.1499938964844,293.1499938964844,0.0087778251618146,-652.712890625,293.0176696777344,0.4834277033805847,0.050000000745058,0.0362485609948635,289.73553466796875,297.1499938964844,293.1499938964844,0.0110436268150806,-1006.7738647460938,295.06024169921875,0.4834277033805847,0.050000000745058,0.0490776151418685,290.8639221191406,297.1499938964844,293.1499938964844,0.0061831953935325,-3260.9033203125,289.7903137207031,0.4834277033805847,0.050000000745058,0.232803076505661,278.4313659667969,291.1499938964844,251.4499969482422,250.97906494140625,278.9206237792969,290.8578491210937,278.4613037109375,1.0,0.1890500336885452,0.0,0.0,1.0,1.0,-0.4965892434120178,2.6951479981107695e-07,0.4965889751911163,-0.1505333036184311,0.0,0.0,1.0,44.7030029296875,36.0,171.39767456054688,-0.0,44.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0344108827412128,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717739208601415e-06,0.0764839649200439,-0.0764762461185455,0.0,0.0,0.0,0.0,2.8412671089172363,0.0,0.0,0.0,0.2629302144050598,4.0,0.0,1.0
627300,290.05291748046875,297.1499938964844,293.1499938964844,0.0105915553867816,-934.0142822265624,294.7784423828125,0.4846341609954834,0.050000000745058,0.0465829856693744,290.50946044921875,297.1499938964844,293.1499938964844,0.0081254681572318,-839.428955078125,292.3790588378906,0.4846341609954834,0.050000000745058,0.0490541271865367,290.058837890625,297.1499938964844,293.1499938964844,0.0097416536882519,-693.6967163085938,294.02606201171875,0.4846341609954834,0.050000000745058,0.0362312123179435,289.7583923339844,297.1499938964844,293.1499938964844,0.0125256683677434,-1068.161865234375,296.16912841796875,0.4846341609954834,0.050000000745058,0.0490541271865367,290.8832397460937,297.1499938964844,293.1499938964844,0.0066622951999306,-3452.927001953125,290.5436096191406,0.4846341609954834,0.050000000745058,0.2326916605234146,278.48980712890625,291.1499938964844,251.4499969482422,250.97817993164065,278.9344787597656,290.876953125,278.5172119140625,1.0,0.187864065170288,0.0,0.0,1.0,1.0,-0.4963516891002655,2.693630563044281e-07,0.496351420879364,-0.1504595428705215,0.0,0.0,1.0,44.10675430297852,36.0,155.81085205078125,-0.0,44.25868606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0366608686745166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717801054241136e-06,0.0771603882312774,-0.077152669429779,0.0,0.0,0.0,0.0,2.866683006286621,0.0,0.0,0.0,0.2629992663860321,4.0,0.0,1.0
627360,290.07928466796875,297.1499938964844,293.1499938964844,0.0117858368903398,-984.3517456054688,295.7496032714844,0.4871304631233215,0.050000000745058,0.0465373024344444,290.5259704589844,297.1499938964844,293.1499938964844,0.0088699366897344,-886.8298950195312,293.25213623046875,0.4871304631233215,0.050000000745058,0.0490060225129127,290.0826110839844,297.1499938964844,293.1499938964844,0.0108181945979595,-733.4693603515625,295.0104675292969,0.4871304631233215,0.050000000745058,0.0361956804990768,289.7816467285156,297.1499938964844,293.1499938964844,0.0142776975408196,-1127.845947265625,297.25408935546875,0.4871304631233215,0.050000000745058,0.0490060225129127,290.9031066894531,297.1499938964844,293.1499938964844,0.0071565420366823,-3638.26806640625,291.2744445800781,0.4871304631233215,0.050000000745058,0.232463464140892,278.5432434082031,291.1499938964844,251.4499969482422,250.97720336914065,278.947265625,290.8966369628906,278.5682983398437,1.0,0.1855899840593338,0.0,0.0,1.0,1.0,-0.495864987373352,2.690598819299339e-07,0.4958647191524505,-0.1503277868032455,0.0,0.0,1.0,42.88533401489258,25.0,141.4972381591797,-0.0,43.171485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.038845308125019,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717840162513312e-06,0.0778227299451828,-0.0778150111436843,0.0,0.0,0.0,0.0,2.891568183898926,0.0,0.0,0.0,0.263066679239273,4.0,0.0,1.0
627420,290.1327514648437,297.1499938964844,293.1499938964844,0.0147295650094747,-1080.8626708984375,297.62774658203125,0.4952470958232879,0.050000000745058,0.0463965907692909,290.5597839355469,297.1499938964844,293.1499938964844,0.0105679826810956,-978.0342407226562,294.9437866210937,0.4952470958232879,0.050000000745058,0.0488578453660011,290.1307067871094,297.1499938964844,293.1499938964844,0.0134408771991729,-809.9644775390625,296.9182434082031,0.4952470958232879,0.050000000745058,0.0360862389206886,289.8284912109375,297.1499938964844,293.1499938964844,0.0189749877899885,-1242.989501953125,299.3634948730469,0.4952470958232879,0.050000000745058,0.0488578453660011,290.9436950683594,297.1499938964844,293.1499938964844,0.0082084089517593,-3992.079833984375,292.6790771484375,0.4952470958232879,0.050000000745058,0.2317605763673782,278.6365051269531,291.1499938964844,251.4499969482422,250.9750823974609,278.9704284667969,290.93707275390625,278.6574401855469,1.0,0.1786355376243591,0.0,0.0,1.0,1.0,-0.4943657219409942,2.681343289623328e-07,0.4943654537200928,-0.1499410569667816,0.0,0.0,1.0,39.12294006347656,25.0,116.5668487548828,-0.0,39.83551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0430232435464859,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717900189163629e-06,0.0791053101420402,-0.0790975913405418,0.0,0.0,0.0,0.0,2.9397709369659424,0.0,0.0,0.0,0.2631972730159759,4.0,0.0,1.0
627480,290.1327514648437,297.1499938964844,293.1499938964844,0.0147295650094747,-1080.8626708984375,297.62774658203125,0.4952470958232879,0.050000000745058,0.0463965907692909,290.5597839355469,297.1499938964844,293.1499938964844,0.0105679826810956,-978.0342407226562,294.9437866210937,0.4952470958232879,0.050000000745058,0.0488578453660011,290.1307067871094,297.1499938964844,293.1499938964844,0.0134408771991729,-809.9644775390625,296.9182434082031,0.4952470958232879,0.050000000745058,0.0360862389206886,289.8284912109375,297.1499938964844,293.1499938964844,0.0189749877899885,-1242.989501953125,299.3634948730469,0.4952470958232879,0.050000000745058,0.0488578453660011,290.9436950683594,297.1499938964844,293.1499938964844,0.0082084089517593,-3992.079833984375,292.6790771484375,0.4952470958232879,0.050000000745058,0.2317605763673782,278.6365051269531,291.1499938964844,251.4499969482422,250.9750823974609,278.9704284667969,290.93707275390625,278.6574401855469,1.0,0.1786355376243591,0.0,0.0,1.0,1.0,-0.4943657219409942,2.681343289623328e-07,0.4943654537200928,-0.1499410569667816,0.0,0.0,1.0,39.12294006347656,25.0,116.5668487548828,-0.0,39.83551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0430232435464859,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717900189163629e-06,0.0791053101420402,-0.0790975913405418,0.0,0.0,0.0,0.0,2.9397709369659424,0.0,0.0,0.0,0.2631972730159759,4.0,0.0,1.0
627540,290.1862487792969,297.1499938964844,293.1499938964844,0.0188432019203901,-1174.5455322265625,299.4349670410156,0.5025389194488525,0.050000000745058,0.0462842360138893,290.5942077636719,297.1499938964844,293.1499938964844,0.0126904677599668,-1066.7862548828125,296.5752868652344,0.5025389194488525,0.050000000745058,0.0487395301461219,290.1789855957031,297.1499938964844,293.1499938964844,0.0170525684952735,-884.3077392578125,298.7579040527344,0.5025389194488525,0.050000000745058,0.0359988510608673,289.87518310546875,297.1499938964844,293.1499938964844,0.0262217707931995,-1355.134765625,301.4052734375,0.5025389194488525,0.050000000745058,0.0487395301461219,290.9848022460937,297.1499938964844,293.1499938964844,0.0093959756195545,-4333.51806640625,294.020751953125,0.5025389194488525,0.050000000745058,0.2311993390321731,278.7142944335937,291.1499938964844,251.4499969482422,250.97271728515625,278.994873046875,290.9781188964844,278.73193359375,1.0,0.1732589602470398,0.0,0.0,1.0,1.0,-0.4931683540344238,2.673930907803879e-07,0.4931680858135223,-0.1496246606111526,0.0,0.0,1.0,36.11879348754883,25.0,96.98554229736328,-0.0,37.1859016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0469558537006378,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717955668340437e-06,0.08033187687397,-0.0803241655230522,0.0,0.0,0.0,0.0,2.9858920574188232,0.0,0.0,0.0,0.2633224725723266,4.0,0.0,1.0
627600,290.1862487792969,297.1499938964844,293.1499938964844,0.0188432019203901,-1174.5455322265625,299.4349670410156,0.5025389194488525,0.050000000745058,0.0462842360138893,290.5942077636719,297.1499938964844,293.1499938964844,0.0126904677599668,-1066.7862548828125,296.5752868652344,0.5025389194488525,0.050000000745058,0.0487395301461219,290.1789855957031,297.1499938964844,293.1499938964844,0.0170525684952735,-884.3077392578125,298.7579040527344,0.5025389194488525,0.050000000745058,0.0359988510608673,289.87518310546875,297.1499938964844,293.1499938964844,0.0262217707931995,-1355.134765625,301.4052734375,0.5025389194488525,0.050000000745058,0.0487395301461219,290.9848022460937,297.1499938964844,293.1499938964844,0.0093959756195545,-4333.51806640625,294.020751953125,0.5025389194488525,0.050000000745058,0.2311993390321731,278.7142944335937,291.1499938964844,251.4499969482422,250.97271728515625,278.994873046875,290.9781188964844,278.73193359375,1.0,0.1732589602470398,0.0,0.0,1.0,1.0,-0.4931683540344238,2.673930907803879e-07,0.4931680858135223,-0.1496246606111526,0.0,0.0,1.0,36.11879348754883,25.0,96.98554229736328,-0.0,37.1859016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0469558537006378,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717955668340437e-06,0.08033187687397,-0.0803241655230522,0.0,0.0,0.0,0.0,2.9858920574188232,0.0,0.0,0.0,0.2633224725723266,4.0,0.0,1.0
627660,290.2387084960937,297.1499938964844,293.1499938964844,0.0247950740158557,-1265.8392333984375,301.18609619140625,0.5087626576423645,0.050000000745058,0.0461994223296642,290.62890625,297.1499938964844,293.1499938964844,0.0154562685638666,-1153.6240234375,298.1575012207031,0.5087626576423645,0.050000000745058,0.0486502163112163,290.22711181640625,297.1499938964844,293.1499938964844,0.0221928413957357,-956.0765380859376,300.5399475097656,0.5087626576423645,0.050000000745058,0.0359328836202621,289.9213256835937,297.1499938964844,293.1499938964844,0.0371143519878387,-1465.082763671875,303.3905334472656,0.5087626576423645,0.050000000745058,0.0486502163112163,291.02593994140625,297.1499938964844,293.1499938964844,0.0107718342915177,-4665.34521484375,295.311279296875,0.5087626576423645,0.050000000745058,0.2307756692171096,278.7803955078125,291.1499938964844,251.4499969482422,250.9701385498047,279.0215759277344,291.0192565917969,278.79559326171875,1.0,0.1689646244049072,0.0,0.0,1.0,1.0,-0.4922645688056946,2.668288061613566e-07,0.4922643005847931,-0.1493723392486572,0.0,0.0,1.0,33.85118103027344,25.0,82.54951477050781,-0.0,35.19415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0506542772054672,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718011147517245e-06,0.0815027728676796,-0.0814950540661811,0.0,0.0,0.0,0.0,3.029942750930786,0.0,0.0,0.0,0.2634423673152923,4.0,0.0,1.0
627720,290.2387084960937,297.1499938964844,293.1499938964844,0.0247950740158557,-1265.8392333984375,301.18609619140625,0.5087626576423645,0.050000000745058,0.0461994223296642,290.62890625,297.1499938964844,293.1499938964844,0.0154562685638666,-1153.6240234375,298.1575012207031,0.5087626576423645,0.050000000745058,0.0486502163112163,290.22711181640625,297.1499938964844,293.1499938964844,0.0221928413957357,-956.0765380859376,300.5399475097656,0.5087626576423645,0.050000000745058,0.0359328836202621,289.9213256835937,297.1499938964844,293.1499938964844,0.0371143519878387,-1465.082763671875,303.3905334472656,0.5087626576423645,0.050000000745058,0.0486502163112163,291.02593994140625,297.1499938964844,293.1499938964844,0.0107718342915177,-4665.34521484375,295.311279296875,0.5087626576423645,0.050000000745058,0.2307756692171096,278.7803955078125,291.1499938964844,251.4499969482422,250.9701385498047,279.0215759277344,291.0192565917969,278.79559326171875,1.0,0.1689646244049072,0.0,0.0,1.0,1.0,-0.4922645688056946,2.668288061613566e-07,0.4922643005847931,-0.1493723392486572,0.0,0.0,1.0,33.85118103027344,25.0,82.54951477050781,-0.0,35.19415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0506542772054672,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718011147517245e-06,0.0815027728676796,-0.0814950540661811,0.0,0.0,0.0,0.0,3.029942750930786,0.0,0.0,0.0,0.2634423673152923,4.0,0.0,1.0
627780,290.2901916503906,297.1499938964844,293.1499938964844,0.0332548059523105,-1353.9219970703125,302.8876953125,0.5188575387001038,0.050000000745058,0.0460806600749492,290.66387939453125,297.1499938964844,293.1499938964844,0.0191447231918573,-1237.1309814453125,299.69683837890625,0.5188575387001038,0.050000000745058,0.0485251545906066,290.2754211425781,297.1499938964844,293.1499938964844,0.029736841097474,-1026.421630859375,302.26873779296875,0.5188575387001038,0.050000000745058,0.0358405150473117,289.976806640625,297.1499938964844,293.1499938964844,0.0848187804222107,-2294.231689453125,304.0102233886719,0.617441713809967,0.0952411219477653,0.0754901692271232,291.067138671875,297.1499938964844,293.1499938964844,0.0123740937560796,-4981.76123046875,296.5574035644531,0.5188575387001038,0.050000000745058,0.2301824390888214,278.8390808105469,291.1499938964844,251.4499969482422,250.9673767089844,279.1720886230469,291.0606384277344,278.8555603027344,1.0,0.1659497171640396,0.0034021213650703,0.0034021213650703,0.9965978860855104,1.0,-0.5233458280563354,3.700961315189488e-07,0.5233454704284668,-0.1566417813301086,0.0,0.0,1.0,30.916954040527344,28.0,92.30657196044922,-0.0,35.74844741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0541294440627098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718065717199352e-06,0.0826185494661331,-0.0826108306646347,0.0,0.0,0.0,0.0,3.071941614151001,0.0,0.0,0.0,0.2635569274425506,4.0,0.0,1.0
627840,290.2901916503906,297.1499938964844,293.1499938964844,0.0332548059523105,-1353.9219970703125,302.8876953125,0.5188575387001038,0.050000000745058,0.0460806600749492,290.66387939453125,297.1499938964844,293.1499938964844,0.0191447231918573,-1237.1309814453125,299.69683837890625,0.5188575387001038,0.050000000745058,0.0485251545906066,290.2754211425781,297.1499938964844,293.1499938964844,0.029736841097474,-1026.421630859375,302.26873779296875,0.5188575387001038,0.050000000745058,0.0358405150473117,289.976806640625,297.1499938964844,293.1499938964844,0.0848187804222107,-2294.231689453125,304.0102233886719,0.617441713809967,0.0952411219477653,0.0754901692271232,291.067138671875,297.1499938964844,293.1499938964844,0.0123740937560796,-4981.76123046875,296.5574035644531,0.5188575387001038,0.050000000745058,0.2301824390888214,278.8390808105469,291.1499938964844,251.4499969482422,250.9673767089844,279.1720886230469,291.0606384277344,278.8555603027344,1.0,0.1659497171640396,0.0034021213650703,0.0034021213650703,0.9965978860855104,1.0,-0.5233458280563354,3.700961315189488e-07,0.5233454704284668,-0.1566417813301086,0.0,0.0,1.0,30.916954040527344,28.0,92.30657196044922,-0.0,35.74844741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0541294440627098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718065717199352e-06,0.0826185494661331,-0.0826108306646347,0.0,0.0,0.0,0.0,3.071941614151001,0.0,0.0,0.0,0.2635569274425506,4.0,0.0,1.0
627900,290.31573486328125,297.1499938964844,293.1499938964844,0.0383992902934551,-1395.0438232421875,303.72125244140625,0.526190459728241,0.050000000745058,0.0460062287747859,290.6816101074219,297.1499938964844,293.1499938964844,0.0214360635727643,-1276.4354248046875,300.4537658691406,0.526190459728241,0.050000000745058,0.048446774482727,290.2997436523437,297.1499938964844,293.1499938964844,0.0344122350215911,-1058.9970703125,303.11492919921875,0.526190459728241,0.050000000745058,0.0357826240360736,290.033447265625,297.1499938964844,293.1499938964844,0.129460260272026,-3174.368408203125,303.9547424316406,0.6981716752052307,0.1243321374058723,0.1048664450645446,291.0888977050781,297.1499938964844,293.1499938964844,0.0132583677768707,-5127.2998046875,297.16436767578125,0.526190459728241,0.050000000745058,0.2298106402158737,278.884765625,291.1499938964844,251.4499969482422,250.9659423828125,279.38623046875,291.0824890136719,278.9136962890625,1.0,0.1656938791275024,0.0313048027455806,0.0313048027455806,0.9896409511566162,1.0,-0.5579015016555786,9.014090210257564e-06,0.5578924417495728,-0.1642256081104278,0.0,0.0,1.0,29.202587127685547,28.0,145.47947692871094,-0.0,37.671653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0557868368923664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718092092545703e-06,0.0831560641527175,-0.0831483453512191,0.0,0.0,0.0,0.0,3.092181921005249,0.0,0.0,0.0,0.2636122405529022,4.0,0.0,1.0
627960,290.3411560058594,297.1499938964844,293.1499938964844,0.0474495589733123,-1529.3756103515625,304.0856628417969,0.5545492172241211,0.0669536814093589,0.0504421032965183,290.6996154785156,297.1499938964844,293.1499938964844,0.024064440280199,-1313.35693359375,301.20281982421875,0.5335047245025635,0.050000000745058,0.0483768917620182,290.32440185546875,297.1499938964844,293.1499938964844,0.0396508798003196,-1089.6658935546875,303.9471435546875,0.5335047245025635,0.050000000745058,0.0357310064136981,290.1024169921875,297.1499938964844,293.1499938964844,0.1712076365947723,-3938.9697265625,303.9145202636719,0.7584994435310364,0.1502710729837417,0.1307456940412521,291.1122436523437,297.1499938964844,293.1499938964844,0.0141972471028566,-5261.4716796875,297.7604675292969,0.5335047245025635,0.050000000745058,0.2294791489839553,278.9618225097656,291.1499938964844,251.4499969482422,250.9644775390625,279.5894470214844,291.1058044433594,279.0005187988281,1.0,0.1661147773265838,0.0684271454811096,0.0684271454811096,0.9891409873962402,1.0,-0.593731164932251,0.0002790575963445,0.5934521555900574,-0.1716360747814178,0.0,0.0,1.0,27.722400665283203,31.0,204.655029296875,-0.0,39.99430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0573925040662288,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718119377386756e-06,0.0836801454424858,-0.0836724266409874,0.0,0.0,0.0,0.0,3.1119210720062256,0.0,0.0,0.0,0.2636662423610687,4.0,0.0,1.0
628020,290.457763671875,297.1499938964844,293.1499938964844,0.1189233511686325,-2813.742919921875,303.9903259277344,0.7285038828849792,0.1146783232688903,0.0941773205995559,290.737548828125,297.1499938964844,293.1499938964844,0.0301807820796966,-1374.807861328125,302.6631774902344,0.5661168694496155,0.050000000745058,0.048132948577404,290.39971923828125,297.1499938964844,293.1499938964844,0.0960979834198951,-1854.941650390625,304.0163269042969,0.6887787580490112,0.1008668392896652,0.0620292797684669,290.2510681152344,297.1499938964844,293.1499938964844,0.2488475441932678,-5244.013671875,303.86456298828125,0.879047155380249,0.1973650008440017,0.1763960719108581,291.1658020019531,297.1499938964844,293.1499938964844,0.0161068327724933,-5469.8232421875,298.904541015625,0.5661168694496155,0.050000000745058,0.2283219844102859,279.2309875488281,291.1499938964844,251.4499969482422,250.9614715576172,280.3087158203125,291.1595153808594,279.30047607421875,1.0,0.1701061576604843,0.2180605381727218,0.2180605381727218,0.9881410598754884,1.0,-0.7308682203292847,0.0434182398021221,0.6874499917030334,-0.1554770916700363,0.0,0.0,1.0,22.767274856567383,34.0,428.2940368652344,-0.0,50.61853790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0604539066553115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71817303757416e-06,0.0846885442733764,-0.084680825471878,0.0,0.0,0.0,0.0,3.149915933609009,0.0,0.0,0.0,0.2637703418731689,4.0,0.0,1.0
