time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628080,290.457763671875,297.1499938964844,293.1499938964844,0.1189233511686325,-2813.742919921875,303.9903259277344,0.7285038828849792,0.1146783232688903,0.0941773205995559,290.737548828125,297.1499938964844,293.1499938964844,0.0301807820796966,-1374.807861328125,302.6631774902344,0.5661168694496155,0.050000000745058,0.048132948577404,290.39971923828125,297.1499938964844,293.1499938964844,0.0960979834198951,-1854.941650390625,304.0163269042969,0.6887787580490112,0.1008668392896652,0.0620292797684669,290.2510681152344,297.1499938964844,293.1499938964844,0.2488475441932678,-5244.013671875,303.86456298828125,0.879047155380249,0.1973650008440017,0.1763960719108581,291.1658020019531,297.1499938964844,293.1499938964844,0.0161068327724933,-5469.8232421875,298.904541015625,0.5661168694496155,0.050000000745058,0.2283219844102859,279.2309875488281,291.1499938964844,251.4499969482422,250.9614715576172,280.3087158203125,291.1595153808594,279.30047607421875,1.0,0.1701061576604843,0.2180605381727218,0.2180605381727218,0.9881410598754884,1.0,-0.7308682203292847,0.0434182398021221,0.6874499917030334,-0.1554770916700363,0.0,0.0,1.0,22.767274856567383,34.0,428.2940368652344,-0.0,50.61853790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0604539066553115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71817303757416e-06,0.0846885442733764,-0.084680825471878,0.0,0.0,0.0,0.0,3.149915933609009,0.0,0.0,0.0,0.2637703418731689,4.0,0.0,1.0
628140,290.6158752441406,297.1499938964844,293.1499938964844,0.1727239191532135,-3747.3681640625,303.95477294921875,0.8471543192863464,0.1508523076772689,0.1281380355358123,290.77886962890625,297.1499938964844,293.1499938964844,0.037253014743328,-1420.314453125,304.0482482910156,0.6009981632232666,0.050000000745058,0.0479434318840503,290.53521728515625,297.1499938964844,293.1499938964844,0.1585273742675781,-2729.20947265625,303.9581298828125,0.8297993540763855,0.1431271731853485,0.0933141857385635,290.400390625,297.1499938964844,293.1499938964844,0.3197818100452423,-6340.31982421875,303.8420715332031,0.9965948462486268,0.24053755402565,0.2178256958723068,291.23193359375,297.1499938964844,293.1499938964844,0.0179861765354871,-5598.40234375,299.9595947265625,0.6009981632232666,0.050000000745058,0.2274229973554611,279.71881103515625,291.1499938964844,251.4499969482422,250.9583740234375,280.89093017578125,291.22564697265625,279.7945251464844,1.0,0.1773634552955627,0.4234873950481415,0.4234873950481415,0.9871411919593812,1.0,-0.857527494430542,0.1953191757202148,0.6622083187103271,-0.0270807165652513,0.0,0.0,1.0,19.27134132385254,25.0,625.7073364257812,-0.0,64.02172088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0633240267634391,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718224878772162e-06,0.0856449902057647,-0.0856372714042663,0.0,0.0,0.0,0.0,3.185969591140747,0.0,0.0,0.0,0.2638693451881408,4.0,0.0,1.0
628200,290.6158752441406,297.1499938964844,293.1499938964844,0.1727239191532135,-3747.3681640625,303.95477294921875,0.8471543192863464,0.1508523076772689,0.1281380355358123,290.77886962890625,297.1499938964844,293.1499938964844,0.037253014743328,-1420.314453125,304.0482482910156,0.6009981632232666,0.050000000745058,0.0479434318840503,290.53521728515625,297.1499938964844,293.1499938964844,0.1585273742675781,-2729.20947265625,303.9581298828125,0.8297993540763855,0.1431271731853485,0.0933141857385635,290.400390625,297.1499938964844,293.1499938964844,0.3197818100452423,-6340.31982421875,303.8420715332031,0.9965948462486268,0.24053755402565,0.2178256958723068,291.23193359375,297.1499938964844,293.1499938964844,0.0179861765354871,-5598.40234375,299.9595947265625,0.6009981632232666,0.050000000745058,0.2274229973554611,279.71881103515625,291.1499938964844,251.4499969482422,250.9583740234375,280.89093017578125,291.22564697265625,279.7945251464844,1.0,0.1773634552955627,0.4234873950481415,0.4234873950481415,0.9871411919593812,1.0,-0.857527494430542,0.1953191757202148,0.6622083187103271,-0.0270807165652513,0.0,0.0,1.0,19.27134132385254,25.0,625.7073364257812,-0.0,64.02172088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0633240267634391,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718224878772162e-06,0.0856449902057647,-0.0856372714042663,0.0,0.0,0.0,0.0,3.185969591140747,0.0,0.0,0.0,0.2638693451881408,4.0,0.0,1.0
628260,290.77264404296875,297.1499938964844,293.1499938964844,0.2237061709165573,-4566.14892578125,303.9348449707031,0.9442959427833556,0.1832630038261413,0.1578408926725387,290.8440856933594,297.1499938964844,293.1499938964844,0.0867833569645881,-2313.36767578125,304.040771484375,0.73671954870224,0.0944241434335708,0.0796366482973098,290.6784973144531,297.1499938964844,293.1499938964844,0.2164989858865738,-3466.360107421875,303.92559814453125,0.9357274174690248,0.1803266257047653,0.1198726892471313,290.4764709472656,297.1499938964844,293.1499938964844,0.2527587413787842,-5229.93359375,304.05517578125,0.970827579498291,0.294501781463623,0.1798130273818969,291.3031616210937,297.1499938964844,293.1499938964844,0.0465738177299499,-7021.46240234375,300.8453063964844,0.6216086149215698,0.050000000745058,0.2269804179668426,279.9996337890625,291.1499938964844,251.4499969482422,250.9552154541016,280.0384216308594,291.29693603515625,279.9881591796875,1.0,0.1808282136917114,0.473351389169693,0.473351389169693,0.988366723060608,1.0,-0.9170159697532654,0.2603373825550079,0.6566786170005798,0.0271560680121183,0.0,0.0,1.0,17.57686424255371,45.0,195.79725646972656,-0.0,71.27843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0660129860043525,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718276719970163e-06,0.0865508690476417,-0.0865431502461433,0.0,0.0,0.0,0.0,3.220132827758789,0.0,0.0,0.0,0.2639633417129516,4.0,0.0,1.0
628320,290.77264404296875,297.1499938964844,293.1499938964844,0.2237061709165573,-4566.14892578125,303.9348449707031,0.9442959427833556,0.1832630038261413,0.1578408926725387,290.8440856933594,297.1499938964844,293.1499938964844,0.0867833569645881,-2313.36767578125,304.040771484375,0.73671954870224,0.0944241434335708,0.0796366482973098,290.6784973144531,297.1499938964844,293.1499938964844,0.2164989858865738,-3466.360107421875,303.92559814453125,0.9357274174690248,0.1803266257047653,0.1198726892471313,290.4764709472656,297.1499938964844,293.1499938964844,0.2527587413787842,-5229.93359375,304.05517578125,0.970827579498291,0.294501781463623,0.1798130273818969,291.3031616210937,297.1499938964844,293.1499938964844,0.0465738177299499,-7021.46240234375,300.8453063964844,0.6216086149215698,0.050000000745058,0.2269804179668426,279.9996337890625,291.1499938964844,251.4499969482422,250.9552154541016,280.0384216308594,291.29693603515625,279.9881591796875,1.0,0.1808282136917114,0.473351389169693,0.473351389169693,0.988366723060608,1.0,-0.9170159697532654,0.2603373825550079,0.6566786170005798,0.0271560680121183,0.0,0.0,1.0,17.57686424255371,45.0,195.79725646972656,-0.0,71.27843475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0660129860043525,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718276719970163e-06,0.0865508690476417,-0.0865431502461433,0.0,0.0,0.0,0.0,3.220132827758789,0.0,0.0,0.0,0.2639633417129516,4.0,0.0,1.0
628380,290.919677734375,297.1499938964844,293.1499938964844,0.2695013582706451,-5259.16845703125,303.9322814941406,0.9903849363327026,0.2136462926864624,0.1805828511714935,290.9611511230469,297.1499938964844,293.1499938964844,0.1400230228900909,-3352.357666015625,303.98944091796875,0.8339464068412781,0.1291675865650177,0.1148582622408866,290.8145446777344,297.1499938964844,293.1499938964844,0.2625981271266937,-4011.872314453125,303.9280090332031,0.9851749539375304,0.2153258174657821,0.1377719044685363,290.4893798828125,297.1499938964844,293.1499938964844,0.2491055577993393,-5168.1318359375,304.0856628417969,0.968460202217102,0.3596487045288086,0.1763802468776703,291.3729553222656,297.1499938964844,293.1499938964844,0.023559957742691,-6033.64404296875,301.705078125,0.6238885521888733,0.050000000745058,0.226931631565094,279.84478759765625,291.1499938964844,251.4499969482422,250.95204162597656,279.5422058105469,291.36785888671875,279.82196044921875,1.0,0.1940449774265289,0.4845166504383087,0.4845166504383087,0.9895923137664796,1.0,-1.0038976669311523,0.2981396913528442,0.7057579755783081,0.0487695410847663,0.0,0.0,1.0,18.3406982421875,65.0,-139.31878662109375,-0.0,88.84191131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0685306116938591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71832674217876e-06,0.0874077305197715,-0.0874000117182731,0.0,0.0,0.0,0.0,3.252461194992065,0.0,0.0,0.0,0.2640524506568908,4.0,0.0,1.0
628440,290.919677734375,297.1499938964844,293.1499938964844,0.2695013582706451,-5259.16845703125,303.9322814941406,0.9903849363327026,0.2136462926864624,0.1805828511714935,290.9611511230469,297.1499938964844,293.1499938964844,0.1400230228900909,-3352.357666015625,303.98944091796875,0.8339464068412781,0.1291675865650177,0.1148582622408866,290.8145446777344,297.1499938964844,293.1499938964844,0.2625981271266937,-4011.872314453125,303.9280090332031,0.9851749539375304,0.2153258174657821,0.1377719044685363,290.4893798828125,297.1499938964844,293.1499938964844,0.2491055577993393,-5168.1318359375,304.0856628417969,0.968460202217102,0.3596487045288086,0.1763802468776703,291.3729553222656,297.1499938964844,293.1499938964844,0.023559957742691,-6033.64404296875,301.705078125,0.6238885521888733,0.050000000745058,0.226931631565094,279.84478759765625,291.1499938964844,251.4499969482422,250.95204162597656,279.5422058105469,291.36785888671875,279.82196044921875,1.0,0.1940449774265289,0.4845166504383087,0.4845166504383087,0.9895923137664796,1.0,-1.0038976669311523,0.2981396913528442,0.7057579755783081,0.0487695410847663,0.0,0.0,1.0,18.3406982421875,65.0,-139.31878662109375,-0.0,88.84191131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0685306116938591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71832674217876e-06,0.0874077305197715,-0.0874000117182731,0.0,0.0,0.0,0.0,3.252461194992065,0.0,0.0,0.0,0.2640524506568908,4.0,0.0,1.0
628500,290.9769592285156,297.1499938964844,293.1499938964844,0.2771632671356201,-5368.46875,303.9579772949219,0.9790011048316956,0.230634719133377,0.1835217177867889,291.025634765625,297.1499938964844,293.1499938964844,0.1646702289581298,-3800.511474609375,303.9739074707031,0.8513351678848267,0.1442325413227081,0.1297771334648132,290.8631896972656,297.1499938964844,293.1499938964844,0.2765329778194427,-4172.72216796875,303.9414367675781,0.9790011048316956,0.235357791185379,0.1427391171455383,290.51678466796875,297.1499938964844,293.1499938964844,0.280883252620697,-5675.0205078125,304.0399169921875,0.9790011048316956,0.3879872560501098,0.1932572126388549,291.4067687988281,297.1499938964844,293.1499938964844,0.0254975892603397,-6174.05615234375,302.0999450683594,0.6125921607017517,0.050000000745058,0.2271666377782821,279.7488098144531,291.1499938964844,251.4499969482422,250.9504547119141,279.4059753417969,291.4019775390625,279.7265319824219,1.0,0.2035300582647323,0.4869074821472168,0.4869074821472168,0.9902050495147704,1.0,-1.0513365268707275,0.3162842392921448,0.7350522875785828,0.0579121634364128,0.0,0.0,1.0,20.186729431152344,65.0,-208.0987701416016,-0.0,102.20881652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0697281509637832,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718351298535708e-06,0.0878182798624038,-0.0878105610609054,0.0,0.0,0.0,0.0,3.2679555416107178,0.0,0.0,0.0,0.2640952169895172,4.0,0.0,1.0
628560,291.0316467285156,297.1499938964844,293.1499938964844,0.3056640625,-5782.15478515625,303.94097900390625,0.985878050327301,0.2474321871995926,0.1969237327575683,291.0912475585937,297.1499938964844,293.1499938964844,0.1886200755834579,-4219.5400390625,303.9624328613281,0.8667741417884827,0.1582605093717575,0.1435756534337997,290.91473388671875,297.1499938964844,293.1499938964844,0.3050743341445923,-4494.7470703125,303.9273376464844,0.985878050327301,0.2542056739330292,0.1531628966331482,290.5555419921875,297.1499938964844,293.1499938964844,0.3086468577384949,-6105.76025390625,304.0093078613281,0.985878050327301,0.4137394428253174,0.2073701620101928,291.4405212402344,297.1499938964844,293.1499938964844,0.0275920275598764,-6312.14111328125,302.4876708984375,0.6027121543884277,0.050000000745058,0.2273779362440109,279.6512451171875,291.1499938964844,251.4499969482422,250.94888305664065,279.3092956542969,291.4359741210937,279.63037109375,1.0,0.2149772644042968,0.4874791502952575,0.4874791502952575,0.9907599687576294,1.0,-1.114143133163452,0.3384164273738861,0.7757266759872437,0.0680897533893585,0.0,0.0,1.0,22.13750648498535,85.0,-241.6856231689453,-0.0,120.57034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.070886380970478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718374945397954e-06,0.0882171988487243,-0.0882094800472259,0.0,0.0,0.0,0.0,3.2830138206481934,0.0,0.0,0.0,0.2641368210315704,4.0,0.0,1.0
628620,291.1676330566406,297.1499938964844,293.1499938964844,0.3808122873306274,-6844.82177734375,303.884765625,0.9970378279685974,0.2736139893531799,0.2319207638502121,291.2236022949219,297.1499938964844,293.1499938964844,0.2346775084733963,-4987.1591796875,303.948486328125,0.878456711769104,0.1835927665233612,0.1685269325971603,291.0333557128906,297.1499938964844,293.1499938964844,0.3803019225597381,-5321.7568359375,303.87548828125,0.9970378279685974,0.2868418991565704,0.1803828179836273,290.6561584472656,297.1499938964844,293.1499938964844,0.3833881020545959,-7221.4716796875,303.93121337890625,0.9970378279685974,0.4591327607631683,0.2442237287759781,291.5106201171875,297.1499938964844,293.1499938964844,0.0322042256593704,-6581.25390625,303.22674560546875,0.5759581923484802,0.050000000745058,0.2280289381742477,279.4674377441406,291.1499938964844,251.4499969482422,250.9457550048828,279.1914367675781,291.50634765625,279.4517517089844,1.0,0.2430026978254318,0.4850813746452331,0.4850813746452331,0.9918698072433472,1.0,-1.2637779712677002,0.388986200094223,0.8747917413711548,0.0897122994065284,0.0,0.0,1.0,27.76333999633789,105.0,-243.5702667236328,-0.0,174.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0730893835425376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718422239122447e-06,0.088980957865715,-0.0889732390642166,0.0,0.0,0.0,0.0,3.3118529319763184,0.0,0.0,0.0,0.2642165720462799,4.0,0.0,1.0
628680,291.1676330566406,297.1499938964844,293.1499938964844,0.3808122873306274,-6844.82177734375,303.884765625,0.9970378279685974,0.2736139893531799,0.2319207638502121,291.2236022949219,297.1499938964844,293.1499938964844,0.2346775084733963,-4987.1591796875,303.948486328125,0.878456711769104,0.1835927665233612,0.1685269325971603,291.0333557128906,297.1499938964844,293.1499938964844,0.3803019225597381,-5321.7568359375,303.87548828125,0.9970378279685974,0.2868418991565704,0.1803828179836273,290.6561584472656,297.1499938964844,293.1499938964844,0.3833881020545959,-7221.4716796875,303.93121337890625,0.9970378279685974,0.4591327607631683,0.2442237287759781,291.5106201171875,297.1499938964844,293.1499938964844,0.0322042256593704,-6581.25390625,303.22674560546875,0.5759581923484802,0.050000000745058,0.2280289381742477,279.4674377441406,291.1499938964844,251.4499969482422,250.9457550048828,279.1914367675781,291.50634765625,279.4517517089844,1.0,0.2430026978254318,0.4850813746452331,0.4850813746452331,0.9918698072433472,1.0,-1.2637779712677002,0.388986200094223,0.8747917413711548,0.0897122994065284,0.0,0.0,1.0,27.76333999633789,105.0,-243.5702667236328,-0.0,174.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0730893835425376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718422239122447e-06,0.088980957865715,-0.0889732390642166,0.0,0.0,0.0,0.0,3.3118529319763184,0.0,0.0,0.0,0.2642165720462799,4.0,0.0,1.0
628740,291.3243408203125,297.1499938964844,293.1499938964844,0.4438658058643341,-7677.806640625,303.8719177246094,0.9794498682022096,0.2920325696468353,0.2587176859378814,291.35748291015625,297.1499938964844,293.1499938964844,0.2773583233356476,-5660.15087890625,303.9447937011719,0.8626218438148499,0.2052654772996902,0.1901746392250061,291.1772155761719,297.1499938964844,293.1499938964844,0.4779280424118042,-6337.75,303.8048400878906,0.9961866736412048,0.3113657832145691,0.2141352593898773,290.78564453125,297.1499938964844,293.1499938964844,0.4893532693386078,-8723.890625,303.8258361816406,0.9990000128746032,0.4961333274841308,0.2945882976055145,291.58721923828125,297.1499938964844,293.1499938964844,0.0372294411063194,-6840.2861328125,303.8973999023437,0.5370998382568359,0.050000000745058,0.2293060570955276,279.3210144042969,291.1499938964844,251.4499969482422,250.9427185058593,279.13433837890625,291.5831298828125,279.3112487792969,1.0,0.2763096690177917,0.480236291885376,0.480236291885376,0.9929796457290648,1.0,-1.4244791269302368,0.442266047000885,0.9822130799293518,0.1112893968820571,0.0,0.0,1.0,37.21379852294922,125.0,-199.19659423828125,-0.0,254.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0751484706997871,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718467713857535e-06,0.089700810611248,-0.0896930918097496,0.0,0.0,0.0,0.0,3.3390443325042725,0.0,0.0,0.0,0.264291912317276,4.0,0.0,1.0
628800,291.3243408203125,297.1499938964844,293.1499938964844,0.4438658058643341,-7677.806640625,303.8719177246094,0.9794498682022096,0.2920325696468353,0.2587176859378814,291.35748291015625,297.1499938964844,293.1499938964844,0.2773583233356476,-5660.15087890625,303.9447937011719,0.8626218438148499,0.2052654772996902,0.1901746392250061,291.1772155761719,297.1499938964844,293.1499938964844,0.4779280424118042,-6337.75,303.8048400878906,0.9961866736412048,0.3113657832145691,0.2141352593898773,290.78564453125,297.1499938964844,293.1499938964844,0.4893532693386078,-8723.890625,303.8258361816406,0.9990000128746032,0.4961333274841308,0.2945882976055145,291.58721923828125,297.1499938964844,293.1499938964844,0.0372294411063194,-6840.2861328125,303.8973999023437,0.5370998382568359,0.050000000745058,0.2293060570955276,279.3210144042969,291.1499938964844,251.4499969482422,250.9427185058593,279.13433837890625,291.5831298828125,279.3112487792969,1.0,0.2763096690177917,0.480236291885376,0.480236291885376,0.9929796457290648,1.0,-1.4244791269302368,0.442266047000885,0.9822130799293518,0.1112893968820571,0.0,0.0,1.0,37.21379852294922,125.0,-199.19659423828125,-0.0,254.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0751484706997871,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718467713857535e-06,0.089700810611248,-0.0896930918097496,0.0,0.0,0.0,0.0,3.3390443325042725,0.0,0.0,0.0,0.264291912317276,4.0,0.0,1.0
628860,291.4555969238281,297.1499938964844,293.1499938964844,0.4891680479049682,-8242.3935546875,303.8888244628906,0.9464895725250244,0.3116527199745178,0.2764484584331512,291.4908752441406,297.1499938964844,293.1499938964844,0.3154754340648651,-6233.64453125,303.9498596191406,0.8419626951217651,0.2236310988664627,0.2085600793361663,291.311279296875,297.1499938964844,293.1499938964844,0.5310095548629761,-6840.07373046875,303.8309020996094,0.9691566824913024,0.3341112434864044,0.2299539893865585,290.9475402832031,297.1499938964844,293.1499938964844,0.6093221306800842,-10318.2412109375,303.73944091796875,0.9990000128746032,0.5232452154159546,0.3481893539428711,291.67303466796875,297.1499938964844,293.1499938964844,0.0531129874289035,-8054.52197265625,304.1100158691406,0.5344928503036499,0.0632343962788581,0.2678354382514953,279.220947265625,291.1499938964844,251.4499969482422,250.9397735595703,279.1029052734375,291.6685485839844,279.21502685546875,1.0,0.3129250705242157,0.4740259647369385,0.4740259647369385,0.994397759437561,1.0,-1.5973354578018188,0.4995302259922027,1.0978052616119385,0.1328623294830322,0.0,0.0,1.0,49.592529296875,145.0,-145.1345977783203,-0.0,366.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0770720615983009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71851136960322e-06,0.0903785675764083,-0.0903708487749099,0.0,0.0,0.0,0.0,3.364654541015625,0.0,0.0,0.0,0.2643629610538482,4.0,0.0,1.0
628920,291.4555969238281,297.1499938964844,293.1499938964844,0.4891680479049682,-8242.3935546875,303.8888244628906,0.9464895725250244,0.3116527199745178,0.2764484584331512,291.4908752441406,297.1499938964844,293.1499938964844,0.3154754340648651,-6233.64453125,303.9498596191406,0.8419626951217651,0.2236310988664627,0.2085600793361663,291.311279296875,297.1499938964844,293.1499938964844,0.5310095548629761,-6840.07373046875,303.8309020996094,0.9691566824913024,0.3341112434864044,0.2299539893865585,290.9475402832031,297.1499938964844,293.1499938964844,0.6093221306800842,-10318.2412109375,303.73944091796875,0.9990000128746032,0.5232452154159546,0.3481893539428711,291.67303466796875,297.1499938964844,293.1499938964844,0.0531129874289035,-8054.52197265625,304.1100158691406,0.5344928503036499,0.0632343962788581,0.2678354382514953,279.220947265625,291.1499938964844,251.4499969482422,250.9397735595703,279.1029052734375,291.6685485839844,279.21502685546875,1.0,0.3129250705242157,0.4740259647369385,0.4740259647369385,0.994397759437561,1.0,-1.5973354578018188,0.4995302259922027,1.0978052616119385,0.1328623294830322,0.0,0.0,1.0,49.592529296875,145.0,-145.1345977783203,-0.0,366.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0770720615983009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71851136960322e-06,0.0903785675764083,-0.0903708487749099,0.0,0.0,0.0,0.0,3.364654541015625,0.0,0.0,0.0,0.2643629610538482,4.0,0.0,1.0
628980,291.5789489746094,297.1499938964844,293.1499938964844,0.5331154465675354,-8774.740234375,303.9026794433594,0.922209620475769,0.3295701146125793,0.2933199405670166,291.6186828613281,297.1499938964844,293.1499938964844,0.3501265048980713,-6735.5732421875,303.9588928222656,0.8282844424247742,0.2397474944591522,0.2246454805135727,291.43212890625,297.1499938964844,293.1499938964844,0.5851998925209045,-7339.7216796875,303.846923828125,0.9491549134254456,0.3561913967132568,0.2459044456481933,291.1058349609375,297.1499938964844,293.1499938964844,0.7209186553955078,-11719.439453125,303.6882019042969,0.9990000128746032,0.5469743609428406,0.395212173461914,291.7865600585937,297.1499938964844,293.1499938964844,0.0795530751347541,-10330.2998046875,304.0804138183594,0.5618023872375488,0.0776871517300605,0.3428809344768524,279.1514892578125,291.1499938964844,251.4499969482422,250.9369659423828,279.0871887207031,291.7816162109375,279.1488342285156,1.0,0.3530263304710388,0.4667372405529022,0.4667372405529022,0.9958158135414124,1.0,-1.80261492729187,0.5678735375404358,1.2347413301467896,0.1581826359033584,0.0,0.0,1.0,63.26430892944336,165.0,-98.77203369140624,-0.0,527.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0788681656122207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718553206359502e-06,0.0910160318017005,-0.0910083130002021,0.0,0.0,0.0,0.0,3.3887507915496826,0.0,0.0,0.0,0.2644299268722534,4.0,0.0,1.0
629040,291.5789489746094,297.1499938964844,293.1499938964844,0.5331154465675354,-8774.740234375,303.9026794433594,0.922209620475769,0.3295701146125793,0.2933199405670166,291.6186828613281,297.1499938964844,293.1499938964844,0.3501265048980713,-6735.5732421875,303.9588928222656,0.8282844424247742,0.2397474944591522,0.2246454805135727,291.43212890625,297.1499938964844,293.1499938964844,0.5851998925209045,-7339.7216796875,303.846923828125,0.9491549134254456,0.3561913967132568,0.2459044456481933,291.1058349609375,297.1499938964844,293.1499938964844,0.7209186553955078,-11719.439453125,303.6882019042969,0.9990000128746032,0.5469743609428406,0.395212173461914,291.7865600585937,297.1499938964844,293.1499938964844,0.0795530751347541,-10330.2998046875,304.0804138183594,0.5618023872375488,0.0776871517300605,0.3428809344768524,279.1514892578125,291.1499938964844,251.4499969482422,250.9369659423828,279.0871887207031,291.7816162109375,279.1488342285156,1.0,0.3530263304710388,0.4667372405529022,0.4667372405529022,0.9958158135414124,1.0,-1.80261492729187,0.5678735375404358,1.2347413301467896,0.1581826359033584,0.0,0.0,1.0,63.26430892944336,165.0,-98.77203369140624,-0.0,527.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0788681656122207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718553206359502e-06,0.0910160318017005,-0.0910083130002021,0.0,0.0,0.0,0.0,3.3887507915496826,0.0,0.0,0.0,0.2644299268722534,4.0,0.0,1.0
629100,291.6392822265625,297.1499938964844,293.1499938964844,0.5535109639167786,-9015.90234375,303.9105834960937,0.9056749939918518,0.3376208841800689,0.3010346889495849,291.680419921875,297.1499938964844,293.1499938964844,0.366282194852829,-6963.79833984375,303.9642639160156,0.817547082901001,0.2470205575227737,0.2320140451192855,291.4917297363281,297.1499938964844,293.1499938964844,0.6108256578445435,-7570.08056640625,303.8554382324219,0.933276355266571,0.3662493526935577,0.2533233165740967,291.1917724609375,297.1499938964844,293.1499938964844,0.7927860021591187,-12606.8876953125,303.64141845703125,0.9990000128746032,0.5559982061386108,0.4255969226360321,291.84991455078125,297.1499938964844,293.1499938964844,0.0881988406181335,-11131.8916015625,304.0774230957031,0.5617815852165222,0.0825231373310089,0.3692091703414917,279.1307678222656,291.1499938964844,251.4499969482422,250.9356231689453,279.08721923828125,291.844970703125,279.1293029785156,1.0,0.3733950555324554,0.4635838568210602,0.4635838568210602,0.9965248703956604,1.0,-1.8977361917495728,0.599866509437561,1.2978696823120115,0.1698690801858902,0.0,0.0,1.0,72.14482116699219,165.0,-75.61972045898438,-0.0,621.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0797208175063133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718574124737643e-06,0.0913202241063118,-0.0913125053048133,0.0,0.0,0.0,0.0,3.400252103805542,0.0,0.0,0.0,0.2644619047641754,4.0,0.0,1.0
629160,291.69854736328125,297.1499938964844,293.1499938964844,0.5728195905685425,-9240.828125,303.91900634765625,0.8897914290428162,0.3451153337955475,0.3082733750343323,291.74072265625,297.1499938964844,293.1499938964844,0.3816365897655487,-7177.44091796875,303.9701232910156,0.8054410815238953,0.2537924349308014,0.2389467507600784,291.55078125,297.1499938964844,293.1499938964844,0.6352522373199463,-7786.06298828125,303.8645935058594,0.9161008596420288,0.3756603300571441,0.2603136003017425,291.2839660644531,297.1499938964844,293.1499938964844,0.8721924424171448,-13568.830078125,303.5894775390625,0.9990000128746032,0.5627039074897766,0.4587916731834411,291.9154052734375,297.1499938964844,293.1499938964844,0.0948164314031601,-11752.6005859375,304.0786437988281,0.556814968585968,0.0861306637525558,0.3895585238933563,279.1174011230469,291.1499938964844,251.4499969482422,250.934326171875,279.090087890625,291.9106140136719,279.1167907714844,1.0,0.3936022818088531,0.4607955813407898,0.4607955813407898,0.9972199201583862,1.0,-1.9874482154846191,0.6302769780158997,1.3571711778640747,0.1809403002262115,0.0,0.0,1.0,82.20303344726562,185.0,-54.8507194519043,-0.0,724.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0805444568395614,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71859322412638e-06,0.0916150361299514,-0.091607317328453,0.0,0.0,0.0,0.0,3.411400318145752,0.0,0.0,0.0,0.264492928981781,4.0,0.0,1.0
629220,291.8127746582031,297.1499938964844,293.1499938964844,0.6085514426231384,-9649.0146484375,303.9364318847656,0.8605149388313293,0.3587225675582886,0.3215112090110779,291.8570861816406,297.1499938964844,293.1499938964844,0.4099383056163788,-7563.181640625,303.9829406738281,0.7810328006744385,0.2658999562263489,0.2515387833118438,291.66558837890625,297.1499938964844,293.1499938964844,0.6808654069900513,-8180.6669921875,303.8836975097656,0.8865188956260681,0.3928923904895782,0.2731651365756988,291.4782409667969,297.1499938964844,293.1499938964844,1.0,-15401.3291015625,303.2412414550781,0.9990000128746032,0.5705937147140503,0.5283485054969788,292.044921875,297.1499938964844,293.1499938964844,0.1043003872036933,-12635.8955078125,304.08673095703125,0.5409769415855408,0.0911425054073333,0.4184966385364532,279.10595703125,291.1499938964844,251.4499969482422,250.931884765625,279.09930419921875,292.0406799316406,279.1062927246094,1.0,0.432774543762207,0.4561687707901001,0.4561687707901001,0.9986099600791932,1.0,-2.1521990299224854,0.6867205500602722,1.465478539466858,0.201439157128334,0.0,0.0,1.0,104.9285659790039,203.0,-23.578048706054688,-0.0,951.3936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0821082964539527,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718632332398556e-06,0.0921774134039878,-0.0921696946024894,0.0,0.0,0.0,0.0,3.432671308517456,0.0,0.0,0.0,0.2645521759986877,4.0,0.0,1.0
629280,291.8127746582031,297.1499938964844,293.1499938964844,0.6085514426231384,-9649.0146484375,303.9364318847656,0.8605149388313293,0.3587225675582886,0.3215112090110779,291.8570861816406,297.1499938964844,293.1499938964844,0.4099383056163788,-7563.181640625,303.9829406738281,0.7810328006744385,0.2658999562263489,0.2515387833118438,291.66558837890625,297.1499938964844,293.1499938964844,0.6808654069900513,-8180.6669921875,303.8836975097656,0.8865188956260681,0.3928923904895782,0.2731651365756988,291.4782409667969,297.1499938964844,293.1499938964844,1.0,-15401.3291015625,303.2412414550781,0.9990000128746032,0.5705937147140503,0.5283485054969788,292.044921875,297.1499938964844,293.1499938964844,0.1043003872036933,-12635.8955078125,304.08673095703125,0.5409769415855408,0.0911425054073333,0.4184966385364532,279.10595703125,291.1499938964844,251.4499969482422,250.931884765625,279.09930419921875,292.0406799316406,279.1062927246094,1.0,0.432774543762207,0.4561687707901001,0.4561687707901001,0.9986099600791932,1.0,-2.1521990299224854,0.6867205500602722,1.465478539466858,0.201439157128334,0.0,0.0,1.0,104.9285659790039,203.0,-23.578048706054688,-0.0,951.3936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0821082964539527,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718632332398556e-06,0.0921774134039878,-0.0921696946024894,0.0,0.0,0.0,0.0,3.432671308517456,0.0,0.0,0.0,0.2645521759986877,4.0,0.0,1.0
629340,291.9187316894531,297.1499938964844,293.1499938964844,0.6417609453201294,-10021.2626953125,303.95220947265625,0.8302853107452393,0.3711088299751282,0.3337898552417755,291.9647827148437,297.1499938964844,293.1499938964844,0.4360119998455047,-7910.83544921875,303.9951171875,0.7541704773902893,0.2768056392669678,0.2630412876605987,291.7724609375,297.1499938964844,293.1499938964844,0.7237501740455627,-8543.7890625,303.9009094238281,0.8553879261016846,0.4088196158409118,0.2851670384407043,291.6111755371094,297.1499938964844,293.1499938964844,1.0,-15823.1396484375,302.85760498046875,0.9707626700401306,0.5858367085456848,0.5514544248580933,292.1615295410156,297.1499938964844,293.1499938964844,0.1122923865914344,-13368.1005859375,304.0943908691406,0.5209068655967712,0.0954669788479805,0.4427303671836853,279.1125183105469,291.1499938964844,251.4499969482422,250.9296722412109,279.1190795898437,292.1580505371094,279.1133728027344,1.0,0.4666008055210113,0.4541029930114746,0.4541029930114746,1.0,1.0,-2.251999616622925,0.7218562364578247,1.5301433801651,0.2151184678077697,0.0,0.0,1.0,133.81153869628906,206.0,1.3832950592041016,-0.0,1162.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.083566702902317,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718668712186627e-06,0.0927049964666366,-0.0926972776651382,0.0,0.0,0.0,0.0,3.452631950378418,0.0,0.0,0.0,0.2646078467369079,4.0,0.0,1.0
629400,291.9187316894531,297.1499938964844,293.1499938964844,0.6417609453201294,-10021.2626953125,303.95220947265625,0.8302853107452393,0.3711088299751282,0.3337898552417755,291.9647827148437,297.1499938964844,293.1499938964844,0.4360119998455047,-7910.83544921875,303.9951171875,0.7541704773902893,0.2768056392669678,0.2630412876605987,291.7724609375,297.1499938964844,293.1499938964844,0.7237501740455627,-8543.7890625,303.9009094238281,0.8553879261016846,0.4088196158409118,0.2851670384407043,291.6111755371094,297.1499938964844,293.1499938964844,1.0,-15823.1396484375,302.85760498046875,0.9707626700401306,0.5858367085456848,0.5514544248580933,292.1615295410156,297.1499938964844,293.1499938964844,0.1122923865914344,-13368.1005859375,304.0943908691406,0.5209068655967712,0.0954669788479805,0.4427303671836853,279.1125183105469,291.1499938964844,251.4499969482422,250.9296722412109,279.1190795898437,292.1580505371094,279.1133728027344,1.0,0.4666008055210113,0.4541029930114746,0.4541029930114746,1.0,1.0,-2.251999616622925,0.7218562364578247,1.5301433801651,0.2151184678077697,0.0,0.0,1.0,133.81153869628906,206.0,1.3832950592041016,-0.0,1162.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.083566702902317,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718668712186627e-06,0.0927049964666366,-0.0926972776651382,0.0,0.0,0.0,0.0,3.452631950378418,0.0,0.0,0.0,0.2646078467369079,4.0,0.0,1.0
629460,292.01593017578125,297.1499938964844,293.1499938964844,0.6722730398178101,-10356.7841796875,303.9672546386719,0.8180879950523376,0.3825816214084625,0.3448545336723327,292.06158447265625,297.1499938964844,293.1499938964844,0.4603632688522339,-8229.6357421875,304.006103515625,0.7444161176681519,0.2871872782707214,0.2735984027385711,291.8701171875,297.1499938964844,293.1499938964844,0.7641506195068359,-8879.2158203125,303.9165344238281,0.8439263701438904,0.4239054918289184,0.296260118484497,291.69244384765625,297.1499938964844,293.1499938964844,1.0,-16185.4658203125,302.5384826660156,0.956461489200592,0.6082815527915955,0.5719392895698547,292.2613220214844,297.1499938964844,293.1499938964844,0.1203346624970436,-14094.0986328125,304.0994567871094,0.51543790102005,0.1002502515912056,0.4668149352073669,279.1200561523437,291.1499938964844,251.4499969482422,250.9277191162109,279.1276550292969,292.25848388671875,279.1207275390625,1.0,0.4915671050548553,0.4523674547672272,0.4523674547672272,1.0,1.0,-2.3449153900146484,0.7550505995750427,1.5898648500442505,0.2276245951652526,0.0,0.0,1.0,154.0687713623047,194.0,7.376917839050293,-0.0,1348.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0849262624979019,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718703272985294e-06,0.0931995436549186,-0.0931918248534202,0.0,0.0,0.0,0.0,3.47134780883789,0.0,0.0,0.0,0.2646600902080536,4.0,0.0,1.0
629520,292.01593017578125,297.1499938964844,293.1499938964844,0.6722730398178101,-10356.7841796875,303.9672546386719,0.8180879950523376,0.3825816214084625,0.3448545336723327,292.06158447265625,297.1499938964844,293.1499938964844,0.4603632688522339,-8229.6357421875,304.006103515625,0.7444161176681519,0.2871872782707214,0.2735984027385711,291.8701171875,297.1499938964844,293.1499938964844,0.7641506195068359,-8879.2158203125,303.9165344238281,0.8439263701438904,0.4239054918289184,0.296260118484497,291.69244384765625,297.1499938964844,293.1499938964844,1.0,-16185.4658203125,302.5384826660156,0.956461489200592,0.6082815527915955,0.5719392895698547,292.2613220214844,297.1499938964844,293.1499938964844,0.1203346624970436,-14094.0986328125,304.0994567871094,0.51543790102005,0.1002502515912056,0.4668149352073669,279.1200561523437,291.1499938964844,251.4499969482422,250.9277191162109,279.1276550292969,292.25848388671875,279.1207275390625,1.0,0.4915671050548553,0.4523674547672272,0.4523674547672272,1.0,1.0,-2.3449153900146484,0.7550505995750427,1.5898648500442505,0.2276245951652526,0.0,0.0,1.0,154.0687713623047,194.0,7.376917839050293,-0.0,1348.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0849262624979019,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718703272985294e-06,0.0931995436549186,-0.0931918248534202,0.0,0.0,0.0,0.0,3.47134780883789,0.0,0.0,0.0,0.2646600902080536,4.0,0.0,1.0
629580,292.103515625,297.1499938964844,293.1499938964844,0.7005377411842346,-10662.728515625,303.98101806640625,0.820626974105835,0.3935410380363464,0.3549054265022278,292.14715576171875,297.1499938964844,293.1499938964844,0.483409583568573,-8526.814453125,304.0155944824219,0.7482966780662537,0.297396570444107,0.2834181785583496,291.9577331542969,297.1499938964844,293.1499938964844,0.8025803565979004,-9193.095703125,303.9302673339844,0.8481097221374512,0.4385524094104767,0.3066157102584839,291.7512512207031,297.1499938964844,293.1499938964844,1.0,-16583.611328125,302.18731689453125,0.963408589363098,0.6332604885101318,0.5950382947921753,292.34600830078125,297.1499938964844,293.1499938964844,0.1285338103771209,-14822.810546875,304.10260009765625,0.5218296051025391,0.1055748388171196,0.4909735023975372,279.1247863769531,291.1499938964844,251.4499969482422,250.92605590820312,279.13104248046875,292.3436889648437,279.12530517578125,1.0,0.5069666504859924,0.4506685733795166,0.4506685733795166,1.0,1.0,-2.4379971027374268,0.7882417440414429,1.6497554779052734,0.2400548160076141,0.0,0.0,1.0,161.52011108398438,182.0,6.500793933868408,-0.0,1495.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0861931964755058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71873692428926e-06,0.0936627760529518,-0.0936550572514534,0.0,0.0,0.0,0.0,3.4888832569122314,0.0,0.0,0.0,0.2647091150283813,4.0,0.0,1.0
629640,292.103515625,297.1499938964844,293.1499938964844,0.7005377411842346,-10662.728515625,303.98101806640625,0.820626974105835,0.3935410380363464,0.3549054265022278,292.14715576171875,297.1499938964844,293.1499938964844,0.483409583568573,-8526.814453125,304.0155944824219,0.7482966780662537,0.297396570444107,0.2834181785583496,291.9577331542969,297.1499938964844,293.1499938964844,0.8025803565979004,-9193.095703125,303.9302673339844,0.8481097221374512,0.4385524094104767,0.3066157102584839,291.7512512207031,297.1499938964844,293.1499938964844,1.0,-16583.611328125,302.18731689453125,0.963408589363098,0.6332604885101318,0.5950382947921753,292.34600830078125,297.1499938964844,293.1499938964844,0.1285338103771209,-14822.810546875,304.10260009765625,0.5218296051025391,0.1055748388171196,0.4909735023975372,279.1247863769531,291.1499938964844,251.4499969482422,250.92605590820312,279.13104248046875,292.3436889648437,279.12530517578125,1.0,0.5069666504859924,0.4506685733795166,0.4506685733795166,1.0,1.0,-2.4379971027374268,0.7882417440414429,1.6497554779052734,0.2400548160076141,0.0,0.0,1.0,161.52011108398438,182.0,6.500793933868408,-0.0,1495.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0861931964755058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71873692428926e-06,0.0936627760529518,-0.0936550572514534,0.0,0.0,0.0,0.0,3.4888832569122314,0.0,0.0,0.0,0.2647091150283813,4.0,0.0,1.0
629700,292.1439819335937,297.1499938964844,293.1499938964844,0.7140249013900757,-10807.390625,303.9872131347656,0.8251932859420776,0.3988467752933502,0.3596502840518951,292.18609619140625,297.1499938964844,293.1499938964844,0.4946208298206329,-8670.05078125,304.0196533203125,0.7533751130104065,0.3024483323097229,0.2881479859352112,291.9980773925781,297.1499938964844,293.1499938964844,0.8212531805038452,-9344.087890625,303.9362487792969,0.8537744879722595,0.445728451013565,0.3115933537483215,291.7756652832031,297.1499938964844,293.1499938964844,1.0,-16784.669921875,302.0097961425781,0.9712257385253906,0.6461793184280396,0.6069588661193848,292.3836364746094,297.1499938964844,293.1499938964844,0.1327077746391296,-15189.5546875,304.1036071777344,0.5279000997543335,0.1083680316805839,0.5031279921531677,279.1263732910156,291.1499938964844,251.4499969482422,250.9253387451172,279.1319274902344,292.3815002441406,279.1268310546875,1.0,0.5125164985656738,0.449830025434494,0.449830025434494,1.0,1.0,-2.484283208847046,0.8046981692314148,1.6795849800109863,0.246162861585617,0.0,0.0,1.0,161.908935546875,182.0,5.479455471038818,-0.0,1557.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.086793765425682,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71875238569919e-06,0.0938831642270088,-0.0938754454255104,0.0,0.0,0.0,0.0,3.497227668762207,0.0,0.0,0.0,0.2647324502468109,4.0,0.0,1.0
629760,292.1825256347656,297.1499938964844,293.1499938964844,0.7271130084991455,-10946.9765625,303.9930114746094,0.8312798738479614,0.4040209650993347,0.3642252385616302,292.22283935546875,297.1499938964844,293.1499938964844,0.5056496262550354,-8810.1337890625,304.0232849121094,0.7600230574607849,0.3074451088905334,0.2927726507186889,292.0364074707031,297.1499938964844,293.1499938964844,0.8395956158638,-9491.470703125,303.9417419433594,0.8612145185470581,0.4527897834777832,0.3164506554603576,291.79766845703125,297.1499938964844,293.1499938964844,1.0,-16984.84765625,301.8329162597656,0.9804782271385192,0.659267008304596,0.6190069913864136,292.41864013671875,297.1499938964844,293.1499938964844,0.1369028240442276,-15555.3046875,304.1044311523437,0.5354312658309937,0.1112000346183776,0.5152471661567688,279.1275939941406,291.1499938964844,251.4499969482422,250.9247131347656,279.1325378417969,292.41668701171875,279.1280517578125,1.0,0.5170769095420837,0.4490059018135071,0.4490059018135071,1.0,1.0,-2.530207395553589,0.8209939002990723,1.7092136144638062,0.2521844208240509,0.0,0.0,1.0,160.7703857421875,170.0,4.5058674812316895,-0.0,1614.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0873733982443809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71876784710912e-06,0.0940963700413703,-0.0940886512398719,0.0,0.0,0.0,0.0,3.505300760269165,0.0,0.0,0.0,0.2647550404071808,4.0,0.0,1.0
629820,292.25445556640625,297.1499938964844,293.1499938964844,0.7521008849143982,-11211.259765625,304.003662109375,0.8470839262008667,0.4139354526996612,0.3728825747966766,292.2904357910156,297.1499938964844,293.1499938964844,0.5271401405334473,-9080.7373046875,304.0296936035156,0.7771093249320984,0.3172138631343841,0.3017071187496185,292.1077880859375,297.1499938964844,293.1499938964844,0.8752858638763428,-9775.56640625,303.95166015625,0.8803660273551941,0.466522604227066,0.3258135914802551,291.8357238769531,297.1499938964844,293.1499938964844,1.0,-17359.474609375,301.4970092773437,0.9990000128746032,0.6857946515083313,0.6420676112174988,292.48199462890625,297.1499938964844,293.1499938964844,0.1452609896659851,-16275.6806640625,304.1056823730469,0.5538426637649536,0.1168714836239814,0.5391162037849426,279.129638671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1340026855469,292.4803466796875,279.13006591796875,1.0,0.5240727066993713,0.4474650621414184,0.4474650621414184,1.0,1.0,-2.6192047595977783,0.8524966835975647,1.7667080163955688,0.263921171426773,0.0,0.0,1.0,155.4481964111328,158.0,3.3071696758270264,-0.0,1716.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0884725153446197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718797860434279e-06,0.0945019796490669,-0.0944942608475685,0.0,0.0,0.0,0.0,3.5206620693206787,0.0,0.0,0.0,0.2647980451583862,4.0,0.0,1.0
