time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629880,292.25445556640625,297.1499938964844,293.1499938964844,0.7521008849143982,-11211.259765625,304.003662109375,0.8470839262008667,0.4139354526996612,0.3728825747966766,292.2904357910156,297.1499938964844,293.1499938964844,0.5271401405334473,-9080.7373046875,304.0296936035156,0.7771093249320984,0.3172138631343841,0.3017071187496185,292.1077880859375,297.1499938964844,293.1499938964844,0.8752858638763428,-9775.56640625,303.95166015625,0.8803660273551941,0.466522604227066,0.3258135914802551,291.8357238769531,297.1499938964844,293.1499938964844,1.0,-17359.474609375,301.4970092773437,0.9990000128746032,0.6857946515083313,0.6420676112174988,292.48199462890625,297.1499938964844,293.1499938964844,0.1452609896659851,-16275.6806640625,304.1056823730469,0.5538426637649536,0.1168714836239814,0.5391162037849426,279.129638671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1340026855469,292.4803466796875,279.13006591796875,1.0,0.5240727066993713,0.4474650621414184,0.4474650621414184,1.0,1.0,-2.6192047595977783,0.8524966835975647,1.7667080163955688,0.263921171426773,0.0,0.0,1.0,155.4481964111328,158.0,3.3071696758270264,-0.0,1716.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0884725153446197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718797860434279e-06,0.0945019796490669,-0.0944942608475685,0.0,0.0,0.0,0.0,3.5206620693206787,0.0,0.0,0.0,0.2647980451583862,4.0,0.0,1.0
629940,292.3200988769531,297.1499938964844,293.1499938964844,0.7759970426559448,-11462.1376953125,304.0126037597656,0.8596842885017395,0.4233111143112182,0.3811923265457153,292.3509216308594,297.1499938964844,293.1499938964844,0.548366904258728,-9345.6240234375,304.0343933105469,0.7911227345466614,0.3267208039760589,0.3105327486991882,292.17254638671875,297.1499938964844,293.1499938964844,0.9101269841194152,-10050.2802734375,303.9596862792969,0.8959067463874817,0.4797888398170471,0.3349517583847046,291.8671875,297.1499938964844,293.1499938964844,1.0,-17133.2734375,301.6944274902344,0.9990000128746032,0.7127084136009216,0.6282630562782288,292.5374450683594,297.1499938964844,293.1499938964844,0.153942659497261,-17013.140625,304.1059875488281,0.569603681564331,0.1225404366850853,0.5636874437332153,279.1363830566406,291.1499938964844,251.4499969482422,250.9231414794922,279.1418762207031,292.5360107421875,279.1368103027344,1.0,0.5269177556037903,0.4470789730548858,0.4470789730548858,1.0,1.0,-2.66353440284729,0.8688335418701172,1.7947007417678833,0.2707624733448028,0.0,0.0,1.0,151.9376220703125,146.0,7.323026657104492,-0.0,1764.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.089495837688446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718826054770034e-06,0.0948811993002891,-0.0948734804987907,0.0,0.0,0.0,0.0,3.535027027130127,0.0,0.0,0.0,0.2648382782936096,4.0,0.0,1.0
630000,292.3200988769531,297.1499938964844,293.1499938964844,0.7759970426559448,-11462.1376953125,304.0126037597656,0.8596842885017395,0.4233111143112182,0.3811923265457153,292.3509216308594,297.1499938964844,293.1499938964844,0.548366904258728,-9345.6240234375,304.0343933105469,0.7911227345466614,0.3267208039760589,0.3105327486991882,292.17254638671875,297.1499938964844,293.1499938964844,0.9101269841194152,-10050.2802734375,303.9596862792969,0.8959067463874817,0.4797888398170471,0.3349517583847046,291.8671875,297.1499938964844,293.1499938964844,1.0,-17133.2734375,301.6944274902344,0.9990000128746032,0.7127084136009216,0.6282630562782288,292.5374450683594,297.1499938964844,293.1499938964844,0.153942659497261,-17013.140625,304.1059875488281,0.569603681564331,0.1225404366850853,0.5636874437332153,279.1363830566406,291.1499938964844,251.4499969482422,250.9231414794922,279.1418762207031,292.5360107421875,279.1368103027344,1.0,0.5269177556037903,0.4470789730548858,0.4470789730548858,1.0,1.0,-2.66353440284729,0.8688335418701172,1.7947007417678833,0.2707624733448028,0.0,0.0,1.0,151.9376220703125,146.0,7.323026657104492,-0.0,1764.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.089495837688446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718826054770034e-06,0.0948811993002891,-0.0948734804987907,0.0,0.0,0.0,0.0,3.535027027130127,0.0,0.0,0.0,0.2648382782936096,4.0,0.0,1.0
630060,292.3813781738281,297.1499938964844,293.1499938964844,0.7981263399124146,-11691.3779296875,304.0215148925781,0.8753327131271362,0.4319076538085937,0.3887667655944824,292.4065856933594,297.1499938964844,293.1499938964844,0.5685698986053467,-9594.4375,304.0392761230469,0.8077118992805481,0.3356707096099853,0.3188115358352661,292.2327880859375,297.1499938964844,293.1499938964844,0.9434651732444764,-10309.51171875,303.9675598144531,0.9152058959007264,0.4923300147056579,0.3435620665550232,291.8949584960937,297.1499938964844,293.1499938964844,1.0,-16780.173828125,302.0054016113281,0.9990000128746032,0.7395690679550171,0.6070675253868103,292.58770751953125,297.1499938964844,293.1499938964844,0.1621906757354736,-17702.896484375,304.10693359375,0.5867672562599182,0.1278640925884246,0.5866526365280151,279.1422119140625,291.1499938964844,251.45005798339844,250.9228515625,279.1470031738281,292.5863952636719,279.1425170898437,1.0,0.5268152952194214,0.4470528364181518,0.4470528364181518,1.0,1.0,-2.695071220397949,0.8810003399848938,1.8140708208084104,0.2759934663772583,0.0,0.0,1.0,146.0525360107422,149.0,7.48243522644043,-0.0,1784.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0904482528567314,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718852430116385e-06,0.0952355116605758,-0.0952277928590774,0.0,0.0,0.0,0.0,3.5484509468078613,0.0,0.0,0.0,0.2648759484291076,4.0,0.0,1.0
630120,292.3813781738281,297.1499938964844,293.1499938964844,0.7981263399124146,-11691.3779296875,304.0215148925781,0.8753327131271362,0.4319076538085937,0.3887667655944824,292.4065856933594,297.1499938964844,293.1499938964844,0.5685698986053467,-9594.4375,304.0392761230469,0.8077118992805481,0.3356707096099853,0.3188115358352661,292.2327880859375,297.1499938964844,293.1499938964844,0.9434651732444764,-10309.51171875,303.9675598144531,0.9152058959007264,0.4923300147056579,0.3435620665550232,291.8949584960937,297.1499938964844,293.1499938964844,1.0,-16780.173828125,302.0054016113281,0.9990000128746032,0.7395690679550171,0.6070675253868103,292.58770751953125,297.1499938964844,293.1499938964844,0.1621906757354736,-17702.896484375,304.10693359375,0.5867672562599182,0.1278640925884246,0.5866526365280151,279.1422119140625,291.1499938964844,251.45005798339844,250.9228515625,279.1470031738281,292.5863952636719,279.1425170898437,1.0,0.5268152952194214,0.4470528364181518,0.4470528364181518,1.0,1.0,-2.695071220397949,0.8810003399848938,1.8140708208084104,0.2759934663772583,0.0,0.0,1.0,146.0525360107422,149.0,7.48243522644043,-0.0,1784.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0904482528567314,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718852430116385e-06,0.0952355116605758,-0.0952277928590774,0.0,0.0,0.0,0.0,3.5484509468078613,0.0,0.0,0.0,0.2648759484291076,4.0,0.0,1.0
630180,292.43896484375,297.1499938964844,293.1499938964844,0.8188326358795166,-11903.7197265625,304.0298156738281,0.8874163031578064,0.4396971762180328,0.3957355916500091,292.4584655761719,297.1499938964844,293.1499938964844,0.5879266262054443,-9830.1669921875,304.0439147949219,0.8199499249458313,0.3439795672893524,0.3266165256500244,292.28936767578125,297.1499938964844,293.1499938964844,0.9755885004997252,-10556.412109375,303.9748229980469,0.931650936603546,0.504092276096344,0.3517226278781891,291.92010498046875,297.1499938964844,293.1499938964844,1.0,-16550.767578125,302.21075439453125,0.9990000128746032,0.766260027885437,0.5935705304145813,292.6338806152344,297.1499938964844,293.1499938964844,0.1700751036405563,-18353.333984375,304.108154296875,0.6000179052352905,0.1327368766069412,0.6082383394241333,279.1448669433594,291.1499938964844,251.4503173828125,250.9228057861328,279.1479187011719,292.6327209472656,279.14508056640625,1.0,0.5298569202423096,0.4469058811664581,0.4469058811664581,1.0,1.0,-2.732339859008789,0.8951910138130188,1.837148904800415,0.2816778421401977,0.0,0.0,1.0,143.03988647460938,152.0,4.437539100646973,-0.0,1826.9202880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0913345217704773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718876986473333e-06,0.0955663993954658,-0.0955586805939674,0.0,0.0,0.0,0.0,3.560990333557129,0.0,0.0,0.0,0.2649111449718475,4.0,0.0,1.0
630240,292.43896484375,297.1499938964844,293.1499938964844,0.8188326358795166,-11903.7197265625,304.0298156738281,0.8874163031578064,0.4396971762180328,0.3957355916500091,292.4584655761719,297.1499938964844,293.1499938964844,0.5879266262054443,-9830.1669921875,304.0439147949219,0.8199499249458313,0.3439795672893524,0.3266165256500244,292.28936767578125,297.1499938964844,293.1499938964844,0.9755885004997252,-10556.412109375,303.9748229980469,0.931650936603546,0.504092276096344,0.3517226278781891,291.92010498046875,297.1499938964844,293.1499938964844,1.0,-16550.767578125,302.21075439453125,0.9990000128746032,0.766260027885437,0.5935705304145813,292.6338806152344,297.1499938964844,293.1499938964844,0.1700751036405563,-18353.333984375,304.108154296875,0.6000179052352905,0.1327368766069412,0.6082383394241333,279.1448669433594,291.1499938964844,251.4503173828125,250.9228057861328,279.1479187011719,292.6327209472656,279.14508056640625,1.0,0.5298569202423096,0.4469058811664581,0.4469058811664581,1.0,1.0,-2.732339859008789,0.8951910138130188,1.837148904800415,0.2816778421401977,0.0,0.0,1.0,143.03988647460938,152.0,4.437539100646973,-0.0,1826.9202880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0913345217704773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718876986473333e-06,0.0955663993954658,-0.0955586805939674,0.0,0.0,0.0,0.0,3.560990333557129,0.0,0.0,0.0,0.2649111449718475,4.0,0.0,1.0
630300,292.4664611816406,297.1499938964844,293.1499938964844,0.828616201877594,-12003.2021484375,304.03387451171875,0.8920612931251526,0.4433042705059051,0.3989856541156769,292.48309326171875,297.1499938964844,293.1499938964844,0.5972352027893066,-9942.52734375,304.0462646484375,0.8246557116508484,0.3479010164737701,0.3303249180316925,292.3163452148437,297.1499938964844,293.1499938964844,0.9911485314369202,-10674.9013671875,303.9783630371094,0.938193142414093,0.5096939206123352,0.3556265830993652,291.9320068359375,297.1499938964844,293.1499938964844,1.0,-16479.22265625,302.2745361328125,0.9990000128746032,0.7795030474662781,0.5894020199775696,292.6556091308594,297.1499938964844,293.1499938964844,0.1738365143537521,-18660.5703125,304.1089172363281,0.6052438020706177,0.1350070536136627,0.6184130907058716,279.1454162597656,291.1499938964844,251.45057678222656,250.9229278564453,279.1478271484375,292.6545104980469,279.1455993652344,1.0,0.5320844054222107,0.4467927813529968,0.4467927813529968,1.0,1.0,-2.7526094913482666,0.9028147459030152,1.849794626235962,0.2847418189048767,0.0,0.0,1.0,142.44981384277344,152.0,3.072508811950684,-0.0,1855.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0917542204260826,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718889719399158e-06,0.0957235023379325,-0.0957157835364341,0.0,0.0,0.0,0.0,3.566944360733032,0.0,0.0,0.0,0.264927864074707,4.0,0.0,1.0
630360,292.4931030273437,297.1499938964844,293.1499938964844,0.8380210399627686,-12098.3056640625,304.0378723144531,0.8959534764289856,0.4467284977436065,0.402085393667221,292.50689697265625,297.1499938964844,293.1499938964844,0.6062934398651123,-10051.248046875,304.0486755371094,0.8286944627761841,0.3516738712787628,0.3339076638221741,292.342041015625,297.1499938964844,293.1499938964844,1.0,-10773.5029296875,303.9460754394531,0.9437798857688904,0.5152073502540588,0.3594272434711456,291.94354248046875,297.1499938964844,293.1499938964844,1.0,-16429.228515625,302.31915283203125,0.9990000128746032,0.7926640510559082,0.5864988565444946,292.6764831542969,297.1499938964844,293.1499938964844,0.1774751543998718,-18955.9453125,304.1097717285156,0.609735906124115,0.1371723264455795,0.6281852722167969,279.14569091796875,291.1499938964844,251.450912475586,250.92315673828125,279.14764404296875,292.6754150390625,279.1458435058594,1.0,0.5346634984016418,0.4466602802276611,0.4466602802276611,1.0,1.0,-2.7734615802764893,0.9106141924858092,1.8628473281860352,0.2878550887107849,0.0,0.0,1.0,142.29214477539062,155.0,1.9915646314620967,-0.0,1886.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0921589955687522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71890063333558e-06,0.0958752557635307,-0.0958675369620323,0.0,0.0,0.0,0.0,3.5726964473724365,0.0,0.0,0.0,0.2649440169334411,4.0,0.0,1.0
630420,292.5439758300781,297.1499938964844,293.1499938964844,0.8556792140007019,-12275.3671875,304.0458068847656,0.9020081758499146,0.453048974275589,0.4078376591205597,292.5521545410156,297.1499938964844,293.1499938964844,0.623631477355957,-10257.6162109375,304.0535583496094,0.8353029489517212,0.3587889671325683,0.3406944870948791,292.38214111328125,297.1499938964844,293.1499938964844,1.0,-10934.4912109375,303.7547607421875,0.9536115527153016,0.5275219082832336,0.3676350712776184,291.9657592773437,297.1499938964844,293.1499938964844,1.0,-16374.8466796875,302.36785888671875,0.9990000128746032,0.8187220096588135,0.5833436846733093,292.7155456542969,297.1499938964844,293.1499938964844,0.1844064891338348,-19513.828125,304.11163330078125,0.6169337034225464,0.1412429511547088,0.6466211080551147,279.14569091796875,291.1499938964844,251.45196533203125,250.92401123046875,279.1470642089844,292.7145690917969,279.1458435058594,1.0,0.5406099557876587,0.4463374316692352,0.4463374316692352,1.0,1.0,-2.816757917404175,0.9266769289970398,1.8900809288024905,0.2941856384277344,0.0,0.0,1.0,142.8909912109375,173.0,0.5320252776145935,-0.0,1958.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092925913631916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718923370703124e-06,0.0961634442210197,-0.0961557254195213,0.0,0.0,0.0,0.0,3.5836212635040283,0.0,0.0,0.0,0.2649747133255005,4.0,0.0,1.0
630480,292.5439758300781,297.1499938964844,293.1499938964844,0.8556792140007019,-12275.3671875,304.0458068847656,0.9020081758499146,0.453048974275589,0.4078376591205597,292.5521545410156,297.1499938964844,293.1499938964844,0.623631477355957,-10257.6162109375,304.0535583496094,0.8353029489517212,0.3587889671325683,0.3406944870948791,292.38214111328125,297.1499938964844,293.1499938964844,1.0,-10934.4912109375,303.7547607421875,0.9536115527153016,0.5275219082832336,0.3676350712776184,291.9657592773437,297.1499938964844,293.1499938964844,1.0,-16374.8466796875,302.36785888671875,0.9990000128746032,0.8187220096588135,0.5833436846733093,292.7155456542969,297.1499938964844,293.1499938964844,0.1844064891338348,-19513.828125,304.11163330078125,0.6169337034225464,0.1412429511547088,0.6466211080551147,279.14569091796875,291.1499938964844,251.45196533203125,250.92401123046875,279.1470642089844,292.7145690917969,279.1458435058594,1.0,0.5406099557876587,0.4463374316692352,0.4463374316692352,1.0,1.0,-2.816757917404175,0.9266769289970398,1.8900809288024905,0.2941856384277344,0.0,0.0,1.0,142.8909912109375,173.0,0.5320252776145935,-0.0,1958.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092925913631916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718923370703124e-06,0.0961634442210197,-0.0961557254195213,0.0,0.0,0.0,0.0,3.5836212635040283,0.0,0.0,0.0,0.2649747133255005,4.0,0.0,1.0
630540,292.5923156738281,297.1499938964844,293.1499938964844,0.8720972537994385,-12438.6806640625,304.0531616210937,0.899668276309967,0.4586023986339569,0.4131011962890625,292.59490966796875,297.1499938964844,293.1499938964844,0.640186071395874,-10452.9365234375,304.05810546875,0.8348333835601807,0.3652616143226623,0.3470844030380249,292.4143371582031,297.1499938964844,293.1499938964844,1.0,-11108.81640625,303.5472412109375,0.9549222588539124,0.5404369235038757,0.3766359090805053,291.98779296875,297.1499938964844,293.1499938964844,1.0,-16582.119140625,302.1889953613281,0.9990000128746032,0.8442582488059998,0.5953554511070251,292.751708984375,297.1499938964844,293.1499938964844,0.1911280900239944,-20049.7421875,304.1132202148437,0.6182553172111511,0.1449157148599624,0.6642729043960571,279.1435852050781,291.1499938964844,251.4535980224609,250.9254608154297,279.14422607421875,292.7508239746094,279.14373779296875,1.0,0.5525832772254944,0.4456199407577514,0.4456199407577514,1.0,1.0,-2.877208948135376,0.9484850168228148,1.9287240505218504,0.3021567761898041,0.0,0.0,1.0,148.91908264160156,191.0,-1.8976492881774905,-0.0,2086.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0936391502618789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718944289081264e-06,0.0964322462677955,-0.0964245274662971,0.0,0.0,0.0,0.0,3.5938124656677246,0.0,0.0,0.0,0.265003353357315,4.0,0.0,1.0
630600,292.5923156738281,297.1499938964844,293.1499938964844,0.8720972537994385,-12438.6806640625,304.0531616210937,0.899668276309967,0.4586023986339569,0.4131011962890625,292.59490966796875,297.1499938964844,293.1499938964844,0.640186071395874,-10452.9365234375,304.05810546875,0.8348333835601807,0.3652616143226623,0.3470844030380249,292.4143371582031,297.1499938964844,293.1499938964844,1.0,-11108.81640625,303.5472412109375,0.9549222588539124,0.5404369235038757,0.3766359090805053,291.98779296875,297.1499938964844,293.1499938964844,1.0,-16582.119140625,302.1889953613281,0.9990000128746032,0.8442582488059998,0.5953554511070251,292.751708984375,297.1499938964844,293.1499938964844,0.1911280900239944,-20049.7421875,304.1132202148437,0.6182553172111511,0.1449157148599624,0.6642729043960571,279.1435852050781,291.1499938964844,251.4535980224609,250.9254608154297,279.14422607421875,292.7508239746094,279.14373779296875,1.0,0.5525832772254944,0.4456199407577514,0.4456199407577514,1.0,1.0,-2.877208948135376,0.9484850168228148,1.9287240505218504,0.3021567761898041,0.0,0.0,1.0,148.91908264160156,191.0,-1.8976492881774905,-0.0,2086.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0936391502618789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718944289081264e-06,0.0964322462677955,-0.0964245274662971,0.0,0.0,0.0,0.0,3.5938124656677246,0.0,0.0,0.0,0.265003353357315,4.0,0.0,1.0
630660,292.6381225585937,297.1499938964844,293.1499938964844,0.8871274590492249,-12586.630859375,304.0603942871094,0.8913602232933044,0.463439792394638,0.4178454577922821,292.6352844238281,297.1499938964844,293.1499938964844,0.6558073163032532,-10635.4453125,304.0627136230469,0.8292861580848694,0.3711360991001129,0.3530386090278625,292.4427185058594,297.1499938964844,293.1499938964844,1.0,-11283.0703125,303.3395080566406,0.949913740158081,0.5533190965652466,0.3857808113098144,292.00946044921875,297.1499938964844,293.1499938964844,1.0,-16974.603515625,301.84375,0.9990000128746032,0.8693087100982666,0.6186783909797668,292.7852478027344,297.1499938964844,293.1499938964844,0.1975016295909881,-20552.935546875,304.1148681640625,0.615450918674469,0.1481974571943283,0.6808210611343384,279.1411437988281,291.1499938964844,251.4559326171875,250.9276428222656,279.1418151855469,292.7844543457031,279.1413269042969,1.0,0.5682203769683838,0.4446746110916137,0.4446746110916137,1.0,1.0,-2.948974847793579,0.9739648699760436,1.97501003742218,0.3114354312419891,0.0,0.0,1.0,159.22520446777344,209.0,-2.7973546981811523,-0.0,2260.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094302237033844,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718963388470002e-06,0.0966828167438507,-0.0966750979423523,0.0,0.0,0.0,0.0,3.603314161300659,0.0,0.0,0.0,0.2650300860404968,4.0,0.0,1.0
630720,292.6381225585937,297.1499938964844,293.1499938964844,0.8871274590492249,-12586.630859375,304.0603942871094,0.8913602232933044,0.463439792394638,0.4178454577922821,292.6352844238281,297.1499938964844,293.1499938964844,0.6558073163032532,-10635.4453125,304.0627136230469,0.8292861580848694,0.3711360991001129,0.3530386090278625,292.4427185058594,297.1499938964844,293.1499938964844,1.0,-11283.0703125,303.3395080566406,0.949913740158081,0.5533190965652466,0.3857808113098144,292.00946044921875,297.1499938964844,293.1499938964844,1.0,-16974.603515625,301.84375,0.9990000128746032,0.8693087100982666,0.6186783909797668,292.7852478027344,297.1499938964844,293.1499938964844,0.1975016295909881,-20552.935546875,304.1148681640625,0.615450918674469,0.1481974571943283,0.6808210611343384,279.1411437988281,291.1499938964844,251.4559326171875,250.9276428222656,279.1418151855469,292.7844543457031,279.1413269042969,1.0,0.5682203769683838,0.4446746110916137,0.4446746110916137,1.0,1.0,-2.948974847793579,0.9739648699760436,1.97501003742218,0.3114354312419891,0.0,0.0,1.0,159.22520446777344,209.0,-2.7973546981811523,-0.0,2260.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094302237033844,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718963388470002e-06,0.0966828167438507,-0.0966750979423523,0.0,0.0,0.0,0.0,3.603314161300659,0.0,0.0,0.0,0.2650300860404968,4.0,0.0,1.0
630780,292.6815185546875,297.1499938964844,293.1499938964844,0.9007383584976196,-12719.1162109375,304.06756591796875,0.8799234628677368,0.467606633901596,0.4220828413963318,292.67333984375,297.1499938964844,293.1499938964844,0.670459508895874,-10804.9990234375,304.0673828125,0.8209868669509888,0.3764541447162628,0.3585661947727203,292.4683837890625,297.1499938964844,293.1499938964844,1.0,-11453.671875,303.1360168457031,0.9412152767181396,0.5660263299942017,0.3948951065540313,292.02899169921875,297.1499938964844,293.1499938964844,1.0,-17467.0390625,301.408935546875,0.9990000128746032,0.8942323923110962,0.649009108543396,292.8163757324219,297.1499938964844,293.1499938964844,0.2034927010536193,-21021.55859375,304.1165771484375,0.6100754141807556,0.1511227190494537,0.6962314248085022,279.1393127441406,291.1499938964844,251.45909118652344,250.9306640625,279.1404724121094,292.815673828125,279.1395568847656,1.0,0.5861039161682129,0.4436456859111786,0.4436456859111786,1.0,1.0,-3.026647090911865,1.0013084411621094,2.025338649749756,0.3213010728359222,0.0,0.0,1.0,172.54605102539062,227.0,-2.4310967922210693,-0.0,2469.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0949185863137245,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718981578364037e-06,0.0969163179397583,-0.0969085991382598,0.0,0.0,0.0,0.0,3.6121695041656494,0.0,0.0,0.0,0.2650550305843353,4.0,0.0,1.0
630840,292.6815185546875,297.1499938964844,293.1499938964844,0.9007383584976196,-12719.1162109375,304.06756591796875,0.8799234628677368,0.467606633901596,0.4220828413963318,292.67333984375,297.1499938964844,293.1499938964844,0.670459508895874,-10804.9990234375,304.0673828125,0.8209868669509888,0.3764541447162628,0.3585661947727203,292.4683837890625,297.1499938964844,293.1499938964844,1.0,-11453.671875,303.1360168457031,0.9412152767181396,0.5660263299942017,0.3948951065540313,292.02899169921875,297.1499938964844,293.1499938964844,1.0,-17467.0390625,301.408935546875,0.9990000128746032,0.8942323923110962,0.649009108543396,292.8163757324219,297.1499938964844,293.1499938964844,0.2034927010536193,-21021.55859375,304.1165771484375,0.6100754141807556,0.1511227190494537,0.6962314248085022,279.1393127441406,291.1499938964844,251.45909118652344,250.9306640625,279.1404724121094,292.815673828125,279.1395568847656,1.0,0.5861039161682129,0.4436456859111786,0.4436456859111786,1.0,1.0,-3.026647090911865,1.0013084411621094,2.025338649749756,0.3213010728359222,0.0,0.0,1.0,172.54605102539062,227.0,-2.4310967922210693,-0.0,2469.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0949185863137245,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718981578364037e-06,0.0969163179397583,-0.0969085991382598,0.0,0.0,0.0,0.0,3.6121695041656494,0.0,0.0,0.0,0.2650550305843353,4.0,0.0,1.0
630900,292.70233154296875,297.1499938964844,293.1499938964844,0.9070072770118712,-12779.5849609375,304.0711669921875,0.8736662864685059,0.4694512784481048,0.4240141808986664,292.6915588378906,297.1499938964844,293.1499938964844,0.6774140000343323,-10884.9033203125,304.0697631835937,0.8162487149238586,0.3789153099060058,0.3611712157726288,292.4803771972656,297.1499938964844,293.1499938964844,1.0,-11537.2763671875,303.0362548828125,0.936092734336853,0.5723062753677368,0.3994231224060058,292.0374450683594,297.1499938964844,293.1499938964844,1.0,-17732.162109375,301.1744079589844,0.9990000128746032,0.9067715406417848,0.6658506393432617,292.8310546875,297.1499938964844,293.1499938964844,0.2063473314046859,-21243.390625,304.1174621582031,0.6067754030227661,0.1524674296379089,0.703529953956604,279.13873291015625,291.1499938964844,251.4610290527344,250.9325256347656,279.14019775390625,292.83038330078125,279.1390075683594,1.0,0.5955475568771362,0.4431322515010834,0.4431322515010834,1.0,1.0,-3.066561460494995,1.0153048038482666,2.0512566566467285,0.3263300955295563,0.0,0.0,1.0,180.0612030029297,227.0,-1.9902559518814087,-0.0,2583.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0952103063464164,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718990673311055e-06,0.0970270261168479,-0.0970193073153495,0.0,0.0,0.0,0.0,3.616368532180786,0.0,0.0,0.0,0.2650668621063232,4.0,0.0,1.0
630960,292.7225952148437,297.1499938964844,293.1499938964844,0.9129163026809692,-12836.2216796875,304.0747375488281,0.8672945499420166,0.4711413979530334,0.4258214235305786,292.709228515625,297.1499938964844,293.1499938964844,0.6841166615486145,-10961.556640625,304.0721435546875,0.8112382292747498,0.3812483251094818,0.3636704981327057,292.4918212890625,297.1499938964844,293.1499938964844,1.0,-11619.71875,302.9378967285156,0.9307247400283812,0.5785380005836487,0.4039287865161896,292.0447998046875,297.1499938964844,293.1499938964844,1.0,-18002.689453125,300.93487548828125,0.9990000128746032,0.9194218516349792,0.6834191083908081,292.8451232910156,297.1499938964844,293.1499938964844,0.209113597869873,-21457.4921875,304.11834716796875,0.6032456755638123,0.1537423282861709,0.7105775475502014,279.13836669921875,291.1499938964844,251.4632110595703,250.9346466064453,279.1401062011719,292.844482421875,279.138671875,1.0,0.6051884889602661,0.4426307678222656,0.4426307678222656,1.0,1.0,-3.10674786567688,1.029372215270996,2.077375650405884,0.3313760161399841,0.0,0.0,1.0,188.0263519287109,245.0,-1.485293745994568,-0.0,2703.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0954914689064025,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71899885876337e-06,0.0971338525414466,-0.0971261337399482,0.0,0.0,0.0,0.0,3.620420455932617,0.0,0.0,0.0,0.2650782763957977,4.0,0.0,1.0
631020,292.761474609375,297.1499938964844,293.1499938964844,0.9236674308776855,-12938.2490234375,304.0819091796875,0.8547025918960571,0.4740781188011169,0.4290709495544433,292.7430725097656,297.1499938964844,293.1499938964844,0.6967679262161255,-11105.2607421875,304.0769958496094,0.8005976676940918,0.3855466842651367,0.3683561086654663,292.5132141113281,297.1499938964844,293.1499938964844,1.0,-11781.19140625,302.7451477050781,0.9199203848838806,0.5908697843551636,0.4128720462322235,292.0557556152344,297.1499938964844,293.1499938964844,1.0,-18544.740234375,300.4543762207031,0.9990000128746032,0.9451845288276672,0.7198375463485718,292.8715209960937,297.1499938964844,293.1499938964844,0.2144061774015426,-21864.845703125,304.1200866699219,0.5958432555198669,0.1561107784509658,0.7239972949028015,279.13824462890625,291.1499938964844,251.4684295654297,250.939697265625,279.1404113769531,292.8709411621094,279.1385498046875,1.0,0.6247486472129822,0.4416848123073578,0.4416848123073578,1.0,1.0,-3.186960220336914,1.0574053525924685,2.129554748535156,0.3414180874824524,0.0,0.0,1.0,205.00369262695312,263.0,-0.4835087060928345,-0.0,2958.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0960237383842468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719015229668003e-06,0.0973364040255546,-0.0973286852240562,0.0,0.0,0.0,0.0,3.6281039714813232,0.0,0.0,0.0,0.2650999128818512,4.0,0.0,1.0
631080,292.761474609375,297.1499938964844,293.1499938964844,0.9236674308776855,-12938.2490234375,304.0819091796875,0.8547025918960571,0.4740781188011169,0.4290709495544433,292.7430725097656,297.1499938964844,293.1499938964844,0.6967679262161255,-11105.2607421875,304.0769958496094,0.8005976676940918,0.3855466842651367,0.3683561086654663,292.5132141113281,297.1499938964844,293.1499938964844,1.0,-11781.19140625,302.7451477050781,0.9199203848838806,0.5908697843551636,0.4128720462322235,292.0557556152344,297.1499938964844,293.1499938964844,1.0,-18544.740234375,300.4543762207031,0.9990000128746032,0.9451845288276672,0.7198375463485718,292.8715209960937,297.1499938964844,293.1499938964844,0.2144061774015426,-21864.845703125,304.1200866699219,0.5958432555198669,0.1561107784509658,0.7239972949028015,279.13824462890625,291.1499938964844,251.4684295654297,250.939697265625,279.1404113769531,292.8709411621094,279.1385498046875,1.0,0.6247486472129822,0.4416848123073578,0.4416848123073578,1.0,1.0,-3.186960220336914,1.0574053525924685,2.129554748535156,0.3414180874824524,0.0,0.0,1.0,205.00369262695312,263.0,-0.4835087060928345,-0.0,2958.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0960237383842468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719015229668003e-06,0.0973364040255546,-0.0973286852240562,0.0,0.0,0.0,0.0,3.6281039714813232,0.0,0.0,0.0,0.2650999128818512,4.0,0.0,1.0
631140,292.7983093261719,297.1499938964844,293.1499938964844,0.93301922082901,-13025.6962890625,304.0889892578125,0.8427807688713074,0.4764492213726043,0.4318457841873169,292.7749938964844,297.1499938964844,293.1499938964844,0.7084222435951233,-11236.470703125,304.0819091796875,0.7900523543357849,0.3893768787384033,0.3726330697536468,292.5326843261719,297.1499938964844,293.1499938964844,1.0,-11938.38671875,302.55743408203125,0.9098716378211976,0.6030495762825012,0.421730488538742,292.0616149902344,297.1499938964844,293.1499938964844,1.0,-19071.673828125,299.9867248535156,0.9990000128746032,0.9717057943344116,0.756883442401886,292.8955993652344,297.1499938964844,293.1499938964844,0.2194200754165649,-22248.14453125,304.1216735839844,0.5883892774581909,0.1582769453525543,0.7366378903388977,279.138671875,291.1499938964844,251.474838256836,250.94595336914065,279.1411437988281,292.89508056640625,279.1390075683594,1.0,0.6443041563034058,0.4408341944217682,0.4408341944217682,1.0,1.0,-3.2658350467681885,1.084944486618042,2.1808905601501465,0.3512806892395019,0.0,0.0,1.0,222.9740600585937,281.0,0.3240357935428619,-0.0,3226.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965182706713676,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719030691077933e-06,0.0975249782204628,-0.0975172594189643,0.0,0.0,0.0,0.0,3.635258197784424,0.0,0.0,0.0,0.2651200890541076,4.0,0.0,1.0
631200,292.7983093261719,297.1499938964844,293.1499938964844,0.93301922082901,-13025.6962890625,304.0889892578125,0.8427807688713074,0.4764492213726043,0.4318457841873169,292.7749938964844,297.1499938964844,293.1499938964844,0.7084222435951233,-11236.470703125,304.0819091796875,0.7900523543357849,0.3893768787384033,0.3726330697536468,292.5326843261719,297.1499938964844,293.1499938964844,1.0,-11938.38671875,302.55743408203125,0.9098716378211976,0.6030495762825012,0.421730488538742,292.0616149902344,297.1499938964844,293.1499938964844,1.0,-19071.673828125,299.9867248535156,0.9990000128746032,0.9717057943344116,0.756883442401886,292.8955993652344,297.1499938964844,293.1499938964844,0.2194200754165649,-22248.14453125,304.1216735839844,0.5883892774581909,0.1582769453525543,0.7366378903388977,279.138671875,291.1499938964844,251.474838256836,250.94595336914065,279.1411437988281,292.89508056640625,279.1390075683594,1.0,0.6443041563034058,0.4408341944217682,0.4408341944217682,1.0,1.0,-3.2658350467681885,1.084944486618042,2.1808905601501465,0.3512806892395019,0.0,0.0,1.0,222.9740600585937,281.0,0.3240357935428619,-0.0,3226.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965182706713676,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719030691077933e-06,0.0975249782204628,-0.0975172594189643,0.0,0.0,0.0,0.0,3.635258197784424,0.0,0.0,0.0,0.2651200890541076,4.0,0.0,1.0
631260,292.83349609375,297.1499938964844,293.1499938964844,0.940915822982788,-13098.033203125,304.0961608886719,0.8316881060600281,0.4782134294509887,0.4341230392456054,292.8052062988281,297.1499938964844,293.1499938964844,0.7190695405006409,-11355.2626953125,304.0868530273437,0.7800638675689697,0.3927450180053711,0.3765012621879577,292.5502624511719,297.1499938964844,293.1499938964844,1.0,-12091.7705078125,302.3742370605469,0.9012320637702942,0.6151204705238342,0.4305200278759002,292.0625305175781,297.1499938964844,293.1499938964844,1.0,-19572.712890625,299.5415954589844,0.9990000128746032,0.9990830421447754,0.7937119603157043,292.91748046875,297.1499938964844,293.1499938964844,0.2241974174976349,-22611.138671875,304.1231689453125,0.581184983253479,0.1602780818939209,0.7486194372177124,279.13946533203125,291.1499938964844,251.4825897216797,250.9534912109375,279.14208984375,292.9170227050781,279.1398010253906,1.0,0.663553774356842,0.4400884211063385,0.4400884211063385,1.0,1.0,-3.342491865158081,1.1117119789123535,2.2307798862457275,0.3608789443969726,0.0,0.0,1.0,241.5731201171875,299.0,0.8756555318832397,-0.0,3505.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969777032732963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904433349846e-06,0.0977004915475845,-0.0976927727460861,0.0,0.0,0.0,0.0,3.6419177055358887,0.0,0.0,0.0,0.2651388645172119,4.0,0.0,1.0
631320,292.83349609375,297.1499938964844,293.1499938964844,0.940915822982788,-13098.033203125,304.0961608886719,0.8316881060600281,0.4782134294509887,0.4341230392456054,292.8052062988281,297.1499938964844,293.1499938964844,0.7190695405006409,-11355.2626953125,304.0868530273437,0.7800638675689697,0.3927450180053711,0.3765012621879577,292.5502624511719,297.1499938964844,293.1499938964844,1.0,-12091.7705078125,302.3742370605469,0.9012320637702942,0.6151204705238342,0.4305200278759002,292.0625305175781,297.1499938964844,293.1499938964844,1.0,-19572.712890625,299.5415954589844,0.9990000128746032,0.9990830421447754,0.7937119603157043,292.91748046875,297.1499938964844,293.1499938964844,0.2241974174976349,-22611.138671875,304.1231689453125,0.581184983253479,0.1602780818939209,0.7486194372177124,279.13946533203125,291.1499938964844,251.4825897216797,250.9534912109375,279.14208984375,292.9170227050781,279.1398010253906,1.0,0.663553774356842,0.4400884211063385,0.4400884211063385,1.0,1.0,-3.342491865158081,1.1117119789123535,2.2307798862457275,0.3608789443969726,0.0,0.0,1.0,241.5731201171875,299.0,0.8756555318832397,-0.0,3505.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969777032732963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904433349846e-06,0.0977004915475845,-0.0976927727460861,0.0,0.0,0.0,0.0,3.6419177055358887,0.0,0.0,0.0,0.2651388645172119,4.0,0.0,1.0
631380,292.8673095703125,297.1499938964844,293.1499938964844,0.9472537040710448,-13154.2138671875,304.1035461425781,0.82127445936203,0.4793780446052551,0.4358634054660797,292.8338623046875,297.1499938964844,293.1499938964844,0.7287066578865051,-11461.7841796875,304.0918273925781,0.7707738280296326,0.3956711590290069,0.3799634575843811,292.56597900390625,297.1499938964844,293.1499938964844,1.0,-12241.982421875,302.1947631835937,0.8937097191810608,0.6271220445632935,0.4392686784267425,292.0589904785156,297.1499938964844,293.1499938964844,1.0,-20043.55078125,299.1229858398437,0.9990000128746032,1.0,0.8298386931419373,292.93731689453125,297.1499938964844,293.1499938964844,0.228773146867752,-22956.888671875,304.1244812011719,0.5743874311447144,0.162143275141716,0.7600393295288086,279.1404724121094,291.1499938964844,251.4917907714844,250.96246337890625,279.1430969238281,292.9369201660156,279.1407775878906,1.0,0.6823228597640991,0.4394473731517792,0.4394473731517792,1.0,1.0,-3.416454076766968,1.1375625133514404,2.278891563415528,0.3701691031455993,0.0,0.0,1.0,260.544677734375,317.0,1.1982176303863523,-0.0,3791.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974047034978866,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719057975918986e-06,0.0978639051318168,-0.0978561863303184,0.0,0.0,0.0,0.0,3.648118257522583,0.0,0.0,0.0,0.2651563584804535,4.0,0.0,1.0
631440,292.8673095703125,297.1499938964844,293.1499938964844,0.9472537040710448,-13154.2138671875,304.1035461425781,0.82127445936203,0.4793780446052551,0.4358634054660797,292.8338623046875,297.1499938964844,293.1499938964844,0.7287066578865051,-11461.7841796875,304.0918273925781,0.7707738280296326,0.3956711590290069,0.3799634575843811,292.56597900390625,297.1499938964844,293.1499938964844,1.0,-12241.982421875,302.1947631835937,0.8937097191810608,0.6271220445632935,0.4392686784267425,292.0589904785156,297.1499938964844,293.1499938964844,1.0,-20043.55078125,299.1229858398437,0.9990000128746032,1.0,0.8298386931419373,292.93731689453125,297.1499938964844,293.1499938964844,0.228773146867752,-22956.888671875,304.1244812011719,0.5743874311447144,0.162143275141716,0.7600393295288086,279.1404724121094,291.1499938964844,251.4917907714844,250.96246337890625,279.1430969238281,292.9369201660156,279.1407775878906,1.0,0.6823228597640991,0.4394473731517792,0.4394473731517792,1.0,1.0,-3.416454076766968,1.1375625133514404,2.278891563415528,0.3701691031455993,0.0,0.0,1.0,260.544677734375,317.0,1.1982176303863523,-0.0,3791.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974047034978866,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719057975918986e-06,0.0978639051318168,-0.0978561863303184,0.0,0.0,0.0,0.0,3.648118257522583,0.0,0.0,0.0,0.2651563584804535,4.0,0.0,1.0
631500,292.883544921875,297.1499938964844,293.1499938964844,0.9498860239982604,-13176.9013671875,304.107177734375,0.8162438869476318,0.4797649383544922,0.4365556538105011,292.8475952148437,297.1499938964844,293.1499938964844,0.7331469655036926,-11510.51953125,304.0943298339844,0.7664068341255188,0.3969732522964477,0.3815446197986603,292.5732116699219,297.1499938964844,293.1499938964844,1.0,-12315.8984375,302.1064147949219,0.8902698159217834,0.633094072341919,0.4436252415180206,292.05572509765625,297.1499938964844,293.1499938964844,1.0,-20267.16796875,298.924072265625,0.9990000128746032,1.0,0.8475388288497925,292.9465026855469,297.1499938964844,293.1499938964844,0.2309911996126175,-23123.830078125,304.1250915527344,0.571165919303894,0.1630304008722305,0.7655550837516785,279.1409912109375,291.1499938964844,251.4969787597656,250.967514038086,279.1435852050781,292.9461364746094,279.1412658691406,1.0,0.6914934515953064,0.4391644299030304,0.4391644299030304,1.0,1.0,-3.4523518085479736,1.150122880935669,2.302229166030884,0.3746927678585052,0.0,0.0,1.0,270.1061706542969,317.0,1.2826131582260132,-0.0,3936.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0976064652204513,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719064342381898e-06,0.0979412123560905,-0.0979334935545921,0.0,0.0,0.0,0.0,3.651051998138428,0.0,0.0,0.0,0.2651646435260772,4.0,0.0,1.0
631560,292.8993225097656,297.1499938964844,293.1499938964844,0.952198565006256,-13196.4208984375,304.1107482910156,0.8112676739692688,0.4800371825695038,0.4371441006660461,292.8609619140625,297.1499938964844,293.1499938964844,0.7373513579368591,-11556.458984375,304.0968017578125,0.7622242569923401,0.3981764316558838,0.3830331861972809,292.5801086425781,297.1499938964844,293.1499938964844,1.0,-12389.0419921875,302.0189514160156,0.8870365023612976,0.6390479803085327,0.4479700922966003,292.0516357421875,297.1499938964844,293.1499938964844,1.0,-20483.09765625,298.7319641113281,0.9990000128746032,1.0,0.8649752140045166,292.9552307128906,297.1499938964844,293.1499938964844,0.2331682443618774,-23287.27734375,304.1256408691406,0.5680673122406006,0.163890853524208,0.77095627784729,279.1415100097656,291.1499938964844,251.5025787353516,250.9729766845703,279.1440734863281,292.95489501953125,279.14178466796875,1.0,0.7005180716514587,0.4389051496982574,0.4389051496982574,1.0,1.0,-3.487545967102051,1.162448167800903,2.3250977993011475,0.3791395425796509,0.0,0.0,1.0,279.69842529296875,320.0,1.3356860876083374,-0.0,4082.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978010520339012,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719069799350109e-06,0.0980158299207687,-0.0980081111192703,0.0,0.0,0.0,0.0,3.653883695602417,0.0,0.0,0.0,0.2651726305484772,4.0,0.0,1.0
631620,292.9289855957031,297.1499938964844,293.1499938964844,0.955571711063385,-13222.5693359375,304.1181945800781,0.804478645324707,0.4803729951381683,0.437909722328186,292.8860778808594,297.1499938964844,293.1499938964844,0.7447358965873718,-11635.9638671875,304.10223388671875,0.7571935057640076,0.4004043638706207,0.385610967874527,292.5924377441406,297.1499938964844,293.1499938964844,1.0,-12530.908203125,301.84930419921875,0.8846270442008972,0.6509825587272644,0.4565181136131286,292.0434875488281,297.1499938964844,293.1499938964844,1.0,-20767.28515625,298.4776611328125,0.9990000128746032,1.0,0.8885179758071899,292.9709777832031,297.1499938964844,293.1499938964844,0.2371464520692825,-23584.072265625,304.12713623046875,0.5647720098495483,0.1656318455934524,0.7807886600494385,279.14361572265625,291.1499938964844,251.5150756835937,250.9851226806641,279.14599609375,292.9706726074219,279.14385986328125,1.0,0.7133262157440186,0.4386013448238373,0.4386013448238373,1.0,1.0,-3.542022228240967,1.1816816329956057,2.3603405952453613,0.3864692747592926,0.0,0.0,1.0,293.27593994140625,323.0,2.2484772205352783,-0.0,4306.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981694310903549,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719081622781232e-06,0.0981572419404983,-0.0981495231389999,0.0,0.0,0.0,0.0,3.659250736236572,0.0,0.0,0.0,0.2651877701282501,4.0,0.0,1.0
631680,292.9289855957031,297.1499938964844,293.1499938964844,0.955571711063385,-13222.5693359375,304.1181945800781,0.804478645324707,0.4803729951381683,0.437909722328186,292.8860778808594,297.1499938964844,293.1499938964844,0.7447358965873718,-11635.9638671875,304.10223388671875,0.7571935057640076,0.4004043638706207,0.385610967874527,292.5924377441406,297.1499938964844,293.1499938964844,1.0,-12530.908203125,301.84930419921875,0.8846270442008972,0.6509825587272644,0.4565181136131286,292.0434875488281,297.1499938964844,293.1499938964844,1.0,-20767.28515625,298.4776611328125,0.9990000128746032,1.0,0.8885179758071899,292.9709777832031,297.1499938964844,293.1499938964844,0.2371464520692825,-23584.072265625,304.12713623046875,0.5647720098495483,0.1656318455934524,0.7807886600494385,279.14361572265625,291.1499938964844,251.5150756835937,250.9851226806641,279.14599609375,292.9706726074219,279.14385986328125,1.0,0.7133262157440186,0.4386013448238373,0.4386013448238373,1.0,1.0,-3.542022228240967,1.1816816329956057,2.3603405952453613,0.3864692747592926,0.0,0.0,1.0,293.27593994140625,323.0,2.2484772205352783,-0.0,4306.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981694310903549,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719081622781232e-06,0.0981572419404983,-0.0981495231389999,0.0,0.0,0.0,0.0,3.659250736236572,0.0,0.0,0.0,0.2651877701282501,4.0,0.0,1.0
