time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631740,292.9563903808594,297.1499938964844,293.1499938964844,0.95771723985672,-13236.861328125,304.1252136230469,0.7998514771461487,0.4804138839244842,0.4382901489734649,292.909423828125,297.1499938964844,293.1499938964844,0.7511131763458252,-11703.8408203125,304.1075134277344,0.7542337775230408,0.4023549854755401,0.3878047466278076,292.6034545898437,297.1499938964844,293.1499938964844,1.0,-12668.75,301.6844177246094,0.8848057389259338,0.6628735661506653,0.4649500548839569,292.03863525390625,297.1499938964844,293.1499938964844,1.0,-20954.474609375,298.3106689453125,0.9990000128746032,1.0,0.9043943881988524,292.9851989746094,297.1499938964844,293.1499938964844,0.2407846748828888,-23853.951171875,304.1286926269531,0.563302755355835,0.1672813445329666,0.7897276878356934,279.14556884765625,291.1499938964844,251.5294189453125,250.99905395507807,279.147705078125,292.98492431640625,279.1457824707031,1.0,0.7230109572410583,0.4384619295597076,0.4384619295597076,1.0,1.0,-3.585124492645264,1.197135329246521,2.387989044189453,0.3923824429512024,0.0,0.0,1.0,302.91705322265625,326.0,2.453972339630127,-0.0,4481.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985114946961402,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719092536717653e-06,0.0982887372374534,-0.098281018435955,0.0,0.0,0.0,0.0,3.664241790771485,0.0,0.0,0.0,0.2652018666267395,4.0,0.0,1.0
631800,292.9563903808594,297.1499938964844,293.1499938964844,0.95771723985672,-13236.861328125,304.1252136230469,0.7998514771461487,0.4804138839244842,0.4382901489734649,292.909423828125,297.1499938964844,293.1499938964844,0.7511131763458252,-11703.8408203125,304.1075134277344,0.7542337775230408,0.4023549854755401,0.3878047466278076,292.6034545898437,297.1499938964844,293.1499938964844,1.0,-12668.75,301.6844177246094,0.8848057389259338,0.6628735661506653,0.4649500548839569,292.03863525390625,297.1499938964844,293.1499938964844,1.0,-20954.474609375,298.3106689453125,0.9990000128746032,1.0,0.9043943881988524,292.9851989746094,297.1499938964844,293.1499938964844,0.2407846748828888,-23853.951171875,304.1286926269531,0.563302755355835,0.1672813445329666,0.7897276878356934,279.14556884765625,291.1499938964844,251.5294189453125,250.99905395507807,279.147705078125,292.98492431640625,279.1457824707031,1.0,0.7230109572410583,0.4384619295597076,0.4384619295597076,1.0,1.0,-3.585124492645264,1.197135329246521,2.387989044189453,0.3923824429512024,0.0,0.0,1.0,302.91705322265625,326.0,2.453972339630127,-0.0,4481.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985114946961402,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719092536717653e-06,0.0982887372374534,-0.098281018435955,0.0,0.0,0.0,0.0,3.664241790771485,0.0,0.0,0.0,0.2652018666267395,4.0,0.0,1.0
631860,292.98193359375,297.1499938964844,293.1499938964844,0.9587472677230836,-13240.4853515625,304.1317443847656,0.7964314818382263,0.4801334738731384,0.4383219182491302,292.9313659667969,297.1499938964844,293.1499938964844,0.7565475702285767,-11760.96875,304.11260986328125,0.7523256540298462,0.4039995074272156,0.3896414637565613,292.6134338378906,297.1499938964844,293.1499938964844,1.0,-12802.935546875,301.5238342285156,0.8863769769668579,0.6746946573257446,0.4732767343521118,292.0368957519531,297.1499938964844,293.1499938964844,1.0,-21087.1171875,298.19244384765625,0.9990000128746032,1.0,0.9158273339271544,292.9983825683594,297.1499938964844,293.1499938964844,0.2440305054187774,-24093.26171875,304.1304016113281,0.562701940536499,0.1687771677970886,0.797643780708313,279.14727783203125,291.1499938964844,251.5457000732422,251.01486206054688,279.14910888671875,292.9981384277344,279.1474304199219,1.0,0.7306460738182068,0.4384438991546631,0.4384438991546631,1.0,1.0,-3.620674848556519,1.210118532180786,2.4105563163757324,0.3974765837192535,0.0,0.0,1.0,310.1731872558594,329.0,2.2523839473724365,-0.0,4623.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988289937376976,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719102541159373e-06,0.0984109491109848,-0.0984032303094863,0.0,0.0,0.0,0.0,3.668880701065064,0.0,0.0,0.0,0.2652149796485901,4.0,0.0,1.0
631920,292.98193359375,297.1499938964844,293.1499938964844,0.9587472677230836,-13240.4853515625,304.1317443847656,0.7964314818382263,0.4801334738731384,0.4383219182491302,292.9313659667969,297.1499938964844,293.1499938964844,0.7565475702285767,-11760.96875,304.11260986328125,0.7523256540298462,0.4039995074272156,0.3896414637565613,292.6134338378906,297.1499938964844,293.1499938964844,1.0,-12802.935546875,301.5238342285156,0.8863769769668579,0.6746946573257446,0.4732767343521118,292.0368957519531,297.1499938964844,293.1499938964844,1.0,-21087.1171875,298.19244384765625,0.9990000128746032,1.0,0.9158273339271544,292.9983825683594,297.1499938964844,293.1499938964844,0.2440305054187774,-24093.26171875,304.1304016113281,0.562701940536499,0.1687771677970886,0.797643780708313,279.14727783203125,291.1499938964844,251.5457000732422,251.01486206054688,279.14910888671875,292.9981384277344,279.1474304199219,1.0,0.7306460738182068,0.4384438991546631,0.4384438991546631,1.0,1.0,-3.620674848556519,1.210118532180786,2.4105563163757324,0.3974765837192535,0.0,0.0,1.0,310.1731872558594,329.0,2.2523839473724365,-0.0,4623.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988289937376976,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719102541159373e-06,0.0984109491109848,-0.0984032303094863,0.0,0.0,0.0,0.0,3.668880701065064,0.0,0.0,0.0,0.2652149796485901,4.0,0.0,1.0
631980,293.0061340332031,297.1499938964844,293.1499938964844,0.958621621131897,-13232.8251953125,304.13800048828125,0.7936005592346191,0.4794808328151703,0.4379796981811523,292.9522399902344,297.1499938964844,293.1499938964844,0.7610166668891907,-11807.08203125,304.1176147460937,0.7509156465530396,0.4052977859973907,0.3911099135875702,292.6225280761719,297.1499938964844,293.1499938964844,1.0,-12933.853515625,301.3671264648437,0.8887059092521667,0.6864394545555115,0.4815139770507812,292.03729248046875,297.1499938964844,293.1499938964844,1.0,-21188.361328125,298.1022644042969,0.9990000128746032,1.0,0.9246546626091005,293.0107727050781,297.1499938964844,293.1499938964844,0.2468997538089752,-24303.62890625,304.13214111328125,0.5624883770942688,0.170106291770935,0.8045910000801086,279.14862060546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1501770019531,293.0105285644531,279.1487731933594,1.0,0.736953616142273,0.4385160505771637,0.4385160505771637,1.0,1.0,-3.650923252105713,1.2213906049728394,2.429532527923584,0.4020209312438965,0.0,0.0,1.0,315.968994140625,332.0,1.900581121444702,-0.0,4744.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991238132119178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71911163610639e-06,0.0985245704650878,-0.0985168516635894,0.0,0.0,0.0,0.0,3.6731936931610094,0.0,0.0,0.0,0.2652271389961242,4.0,0.0,1.0
632040,293.0061340332031,297.1499938964844,293.1499938964844,0.958621621131897,-13232.8251953125,304.13800048828125,0.7936005592346191,0.4794808328151703,0.4379796981811523,292.9522399902344,297.1499938964844,293.1499938964844,0.7610166668891907,-11807.08203125,304.1176147460937,0.7509156465530396,0.4052977859973907,0.3911099135875702,292.6225280761719,297.1499938964844,293.1499938964844,1.0,-12933.853515625,301.3671264648437,0.8887059092521667,0.6864394545555115,0.4815139770507812,292.03729248046875,297.1499938964844,293.1499938964844,1.0,-21188.361328125,298.1022644042969,0.9990000128746032,1.0,0.9246546626091005,293.0107727050781,297.1499938964844,293.1499938964844,0.2468997538089752,-24303.62890625,304.13214111328125,0.5624883770942688,0.170106291770935,0.8045910000801086,279.14862060546875,291.1499938964844,251.5640869140625,251.0326538085937,279.1501770019531,293.0105285644531,279.1487731933594,1.0,0.736953616142273,0.4385160505771637,0.4385160505771637,1.0,1.0,-3.650923252105713,1.2213906049728394,2.429532527923584,0.4020209312438965,0.0,0.0,1.0,315.968994140625,332.0,1.900581121444702,-0.0,4744.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991238132119178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71911163610639e-06,0.0985245704650878,-0.0985168516635894,0.0,0.0,0.0,0.0,3.6731936931610094,0.0,0.0,0.0,0.2652271389961242,4.0,0.0,1.0
632100,293.0177001953125,297.1499938964844,293.1499938964844,0.9581623077392578,-13225.1767578125,304.1410217285156,0.792307436466217,0.4790298640727997,0.4376828074455261,292.9623413085937,297.1499938964844,293.1499938964844,0.7629066109657288,-11826.2451171875,304.1200561523437,0.7503066658973694,0.4058223068714142,0.3917143046855926,292.62677001953125,297.1499938964844,293.1499938964844,1.0,-12998.2109375,301.2900390625,0.8900435566902161,0.6922872066497803,0.4856050312519073,292.0380554199219,297.1499938964844,293.1499938964844,1.0,-21231.3515625,298.06396484375,0.9990000128746032,1.0,0.92842835187912,293.01666259765625,297.1499938964844,293.1499938964844,0.2482046484947204,-24398.943359375,304.1330261230469,0.5624481439590454,0.1707108318805694,0.8077346682548523,279.1492004394531,291.1499938964844,251.5740966796875,251.04234313964844,279.1506042480469,293.0164489746094,279.1493225097656,1.0,0.7397521734237671,0.4385789930820465,0.4385789930820465,1.0,1.0,-3.664539813995361,1.2265454530715942,2.4379944801330566,0.4041421711444855,0.0,0.0,1.0,318.4960021972656,332.0,1.7136245965957642,-0.0,4799.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992632582783699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7191161835799e-06,0.098578356206417,-0.098570629954338,0.0,0.0,0.0,0.0,3.675235509872437,0.0,0.0,0.0,0.2652329206466675,4.0,0.0,1.0
632160,293.0289306640625,297.1499938964844,293.1499938964844,0.9574532508850098,-13215.1416015625,304.1439514160156,0.7910614609718323,0.4784973859786987,0.4373076856136322,292.97222900390625,297.1499938964844,293.1499938964844,0.764565110206604,-11842.7978515625,304.1224670410156,0.7497280836105347,0.4062566757202148,0.3922316431999206,292.6307983398437,297.1499938964844,293.1499938964844,1.0,-13061.927734375,301.2137451171875,0.891459584236145,0.6981253623962402,0.4896828234195709,292.0390319824219,297.1499938964844,293.1499938964844,1.0,-21270.7109375,298.0289306640625,0.9990000128746032,1.0,0.9318962097167968,293.0223693847656,297.1499938964844,293.1499938964844,0.2494295388460159,-24488.216796875,304.1338806152344,0.562426745891571,0.1712774336338043,0.8106769919395447,279.1496887207031,291.1499938964844,251.58468627929688,251.0525817871093,279.1509704589844,293.02215576171875,279.1498107910156,1.0,0.7423660159111023,0.438657134771347,0.438657134771347,1.0,1.0,-3.6773314476013184,1.2314389944076538,2.445892572402954,0.4061833322048187,0.0,0.0,1.0,320.8404541015625,335.0,1.5334396362304688,-0.0,4850.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993975698947906,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719120731053408e-06,0.0986301898956298,-0.0986224710941314,0.0,0.0,0.0,0.0,3.677203416824341,0.0,0.0,0.0,0.265238493680954,4.0,0.0,1.0
632220,293.0505065917969,297.1499938964844,293.1499938964844,0.9553127884864808,-13188.142578125,304.1495056152344,0.7886325120925903,0.4771902561187744,0.4363304674625397,292.9914245605469,297.1499938964844,293.1499938964844,0.7671895027160645,-11868.1015625,304.12725830078125,0.7485901713371277,0.4068657755851745,0.3930064439773559,292.63818359375,297.1499938964844,293.1499938964844,1.0,-13187.6318359375,301.0631408691406,0.8944433927536011,0.7097741365432739,0.4978094398975372,292.04150390625,297.1499938964844,293.1499938964844,1.0,-21341.75390625,297.9657287597656,0.9990000128746032,1.0,0.9381856322288512,293.0332336425781,297.1499938964844,293.1499938964844,0.2516640424728393,-24650.619140625,304.1355285644531,0.562391459941864,0.1723068803548813,0.816024661064148,279.1505126953125,291.1499938964844,251.6076202392578,251.07472229003903,279.151611328125,293.0330505371094,279.150634765625,1.0,0.7471606135368347,0.4388526678085327,0.4388526678085327,1.0,1.0,-3.7008676528930655,1.2405837774276731,2.4602839946746826,0.4100737273693084,0.0,0.0,1.0,325.130859375,338.0,1.2181451320648191,-0.0,4945.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996516793966293,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719128007011022e-06,0.0987283289432525,-0.0987206101417541,0.0,0.0,0.0,0.0,3.680929183959961,0.0,0.0,0.0,0.2652490139007568,4.0,0.0,1.0
632280,293.0505065917969,297.1499938964844,293.1499938964844,0.9553127884864808,-13188.142578125,304.1495056152344,0.7886325120925903,0.4771902561187744,0.4363304674625397,292.9914245605469,297.1499938964844,293.1499938964844,0.7671895027160645,-11868.1015625,304.12725830078125,0.7485901713371277,0.4068657755851745,0.3930064439773559,292.63818359375,297.1499938964844,293.1499938964844,1.0,-13187.6318359375,301.0631408691406,0.8944433927536011,0.7097741365432739,0.4978094398975372,292.04150390625,297.1499938964844,293.1499938964844,1.0,-21341.75390625,297.9657287597656,0.9990000128746032,1.0,0.9381856322288512,293.0332336425781,297.1499938964844,293.1499938964844,0.2516640424728393,-24650.619140625,304.1355285644531,0.562391459941864,0.1723068803548813,0.816024661064148,279.1505126953125,291.1499938964844,251.6076202392578,251.07472229003903,279.151611328125,293.0330505371094,279.150634765625,1.0,0.7471606135368347,0.4388526678085327,0.4388526678085327,1.0,1.0,-3.7008676528930655,1.2405837774276731,2.4602839946746826,0.4100737273693084,0.0,0.0,1.0,325.130859375,338.0,1.2181451320648191,-0.0,4945.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996516793966293,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719128007011022e-06,0.0987283289432525,-0.0987206101417541,0.0,0.0,0.0,0.0,3.680929183959961,0.0,0.0,0.0,0.2652490139007568,4.0,0.0,1.0
632340,293.0707702636719,297.1499938964844,293.1499938964844,0.952286660671234,-13152.71484375,304.1546936035156,0.7861655950546265,0.4755981266498565,0.4350797533988952,293.00982666015625,297.1499938964844,293.1499938964844,0.768948495388031,-11883.759765625,304.13189697265625,0.7473726272583008,0.4071474075317383,0.3934624791145324,292.64483642578125,297.1499938964844,293.1499938964844,1.0,-13311.173828125,300.9150695800781,0.8974793553352356,0.7213907241821289,0.5059057474136353,292.0444030761719,297.1499938964844,293.1499938964844,1.0,-21401.126953125,297.912841796875,0.9990000128746032,1.0,0.9434757828712464,293.0433654785156,297.1499938964844,293.1499938964844,0.2536476850509643,-24794.33984375,304.13702392578125,0.5622775554656982,0.1732081621885299,0.8207546472549438,279.1512451171875,291.1499938964844,251.6330108642578,251.0992126464844,279.1521911621094,293.0431823730469,279.1513366699219,1.0,0.7514853477478027,0.4390983581542969,0.4390983581542969,1.0,1.0,-3.721714496612549,1.2488815784454346,2.4728329181671143,0.4137292504310608,0.0,0.0,1.0,329.1224670410156,341.0,1.0123730897903442,-0.0,5031.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998876094818115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719136192463338e-06,0.0988195315003395,-0.0988118126988411,0.0,0.0,0.0,0.0,3.684392213821411,0.0,0.0,0.0,0.2652587890625,4.0,0.0,1.0
632400,293.0707702636719,297.1499938964844,293.1499938964844,0.952286660671234,-13152.71484375,304.1546936035156,0.7861655950546265,0.4755981266498565,0.4350797533988952,293.00982666015625,297.1499938964844,293.1499938964844,0.768948495388031,-11883.759765625,304.13189697265625,0.7473726272583008,0.4071474075317383,0.3934624791145324,292.64483642578125,297.1499938964844,293.1499938964844,1.0,-13311.173828125,300.9150695800781,0.8974793553352356,0.7213907241821289,0.5059057474136353,292.0444030761719,297.1499938964844,293.1499938964844,1.0,-21401.126953125,297.912841796875,0.9990000128746032,1.0,0.9434757828712464,293.0433654785156,297.1499938964844,293.1499938964844,0.2536476850509643,-24794.33984375,304.13702392578125,0.5622775554656982,0.1732081621885299,0.8207546472549438,279.1512451171875,291.1499938964844,251.6330108642578,251.0992126464844,279.1521911621094,293.0431823730469,279.1513366699219,1.0,0.7514853477478027,0.4390983581542969,0.4390983581542969,1.0,1.0,-3.721714496612549,1.2488815784454346,2.4728329181671143,0.4137292504310608,0.0,0.0,1.0,329.1224670410156,341.0,1.0123730897903442,-0.0,5031.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998876094818115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719136192463338e-06,0.0988195315003395,-0.0988118126988411,0.0,0.0,0.0,0.0,3.684392213821411,0.0,0.0,0.0,0.2652587890625,4.0,0.0,1.0
632460,293.0897216796875,297.1499938964844,293.1499938964844,0.9485206604003906,-13110.41796875,304.1593933105469,0.7834933400154114,0.4737570285797119,0.4336118102073669,293.02752685546875,297.1499938964844,293.1499938964844,0.7698987722396851,-11890.48828125,304.1363525390625,0.7459149360656738,0.4071119427680969,0.393626719713211,292.6507263183594,297.1499938964844,293.1499938964844,1.0,-13432.8681640625,300.7691955566406,0.9003487229347229,0.7329918146133423,0.5139923095703125,292.04815673828125,297.1499938964844,293.1499938964844,1.0,-21435.91015625,297.8817138671875,0.9990013837814332,1.0,0.9466035962104796,293.0528564453125,297.1499938964844,293.1499938964844,0.2554180920124054,-24922.306640625,304.1383972167969,0.5619416832923889,0.1739879548549652,0.8249695897102356,279.1519470214844,291.1499938964844,251.66099548339844,251.12615966796875,279.1527709960937,293.0526733398437,279.15203857421875,1.0,0.7553327083587646,0.4394035339355469,0.4394035339355469,1.0,1.0,-3.7387192249298096,1.2559401988983154,2.482779026031494,0.4170276820659637,0.0,0.0,1.0,333.1144104003906,344.0,0.955066442489624,-0.0,5107.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001065969467163,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719143468420953e-06,0.0989042669534683,-0.0988965481519699,0.0,0.0,0.0,0.0,3.687609434127808,0.0,0.0,0.0,0.2652679085731506,4.0,0.0,1.0
632520,293.0897216796875,297.1499938964844,293.1499938964844,0.9485206604003906,-13110.41796875,304.1593933105469,0.7834933400154114,0.4737570285797119,0.4336118102073669,293.02752685546875,297.1499938964844,293.1499938964844,0.7698987722396851,-11890.48828125,304.1363525390625,0.7459149360656738,0.4071119427680969,0.393626719713211,292.6507263183594,297.1499938964844,293.1499938964844,1.0,-13432.8681640625,300.7691955566406,0.9003487229347229,0.7329918146133423,0.5139923095703125,292.04815673828125,297.1499938964844,293.1499938964844,1.0,-21435.91015625,297.8817138671875,0.9990013837814332,1.0,0.9466035962104796,293.0528564453125,297.1499938964844,293.1499938964844,0.2554180920124054,-24922.306640625,304.1383972167969,0.5619416832923889,0.1739879548549652,0.8249695897102356,279.1519470214844,291.1499938964844,251.66099548339844,251.12615966796875,279.1527709960937,293.0526733398437,279.15203857421875,1.0,0.7553327083587646,0.4394035339355469,0.4394035339355469,1.0,1.0,-3.7387192249298096,1.2559401988983154,2.482779026031494,0.4170276820659637,0.0,0.0,1.0,333.1144104003906,344.0,0.955066442489624,-0.0,5107.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001065969467163,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719143468420953e-06,0.0989042669534683,-0.0988965481519699,0.0,0.0,0.0,0.0,3.687609434127808,0.0,0.0,0.0,0.2652679085731506,4.0,0.0,1.0
632580,293.10760498046875,297.1499938964844,293.1499938964844,0.944025218486786,-13061.1884765625,304.1637268066406,0.7805964946746826,0.4716529250144958,0.4319221377372741,293.0445556640625,297.1499938964844,293.1499938964844,0.7700425386428833,-11888.2822265625,304.140625,0.7442037463188171,0.4067523777484894,0.3934983313083648,292.6559143066406,297.1499938964844,293.1499938964844,1.0,-13552.90234375,300.625244140625,0.9030346274375916,0.7445860505104065,0.5220791101455688,292.0533752441406,297.1499938964844,293.1499938964844,1.0,-21443.193359375,297.8752136230469,0.9976036548614502,1.0,0.9472869634628296,293.061767578125,297.1499938964844,293.1499938964844,0.2569718062877655,-25034.26953125,304.1396789550781,0.5613663196563721,0.1746370643377304,0.8286591172218323,279.1526794433594,291.1499938964844,251.69168090820312,251.1556701660156,279.15338134765625,293.0616149902344,279.1527404785156,1.0,0.7586748003959656,0.4397723972797394,0.4397723972797394,1.0,1.0,-3.751521348953247,1.261646389961243,2.489874839782715,0.4199011623859405,0.0,0.0,1.0,337.1263732910156,347.0,0.941902756690979,-0.0,5171.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003096997737884,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719149834883865e-06,0.0989829152822494,-0.098975196480751,0.0,0.0,0.0,0.0,3.690595865249634,0.0,0.0,0.0,0.2652763426303863,4.0,0.0,1.0
632640,293.10760498046875,297.1499938964844,293.1499938964844,0.944025218486786,-13061.1884765625,304.1637268066406,0.7805964946746826,0.4716529250144958,0.4319221377372741,293.0445556640625,297.1499938964844,293.1499938964844,0.7700425386428833,-11888.2822265625,304.140625,0.7442037463188171,0.4067523777484894,0.3934983313083648,292.6559143066406,297.1499938964844,293.1499938964844,1.0,-13552.90234375,300.625244140625,0.9030346274375916,0.7445860505104065,0.5220791101455688,292.0533752441406,297.1499938964844,293.1499938964844,1.0,-21443.193359375,297.8752136230469,0.9976036548614502,1.0,0.9472869634628296,293.061767578125,297.1499938964844,293.1499938964844,0.2569718062877655,-25034.26953125,304.1396789550781,0.5613663196563721,0.1746370643377304,0.8286591172218323,279.1526794433594,291.1499938964844,251.69168090820312,251.1556701660156,279.15338134765625,293.0616149902344,279.1527404785156,1.0,0.7586748003959656,0.4397723972797394,0.4397723972797394,1.0,1.0,-3.751521348953247,1.261646389961243,2.489874839782715,0.4199011623859405,0.0,0.0,1.0,337.1263732910156,347.0,0.941902756690979,-0.0,5171.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003096997737884,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719149834883865e-06,0.0989829152822494,-0.098975196480751,0.0,0.0,0.0,0.0,3.690595865249634,0.0,0.0,0.0,0.2652763426303863,4.0,0.0,1.0
632700,293.1162109375,297.1499938964844,293.1499938964844,0.9414926171302797,-13033.783203125,304.16583251953125,0.7791347503662109,0.4704988598823547,0.4309857487678528,293.0528869628906,297.1499938964844,293.1499938964844,0.7697978615760803,-11883.630859375,304.14276123046875,0.7433155179023743,0.4064475297927856,0.3933162093162536,292.6582946777344,297.1499938964844,293.1499938964844,1.0,-13612.2568359375,300.5540771484375,0.9044102430343628,0.7503785490989685,0.5261179208755493,292.0564880371094,297.1499938964844,293.1499938964844,1.0,-21443.720703125,297.874755859375,0.9968145489692688,1.0,0.9473490715026855,293.0660705566406,297.1499938964844,293.1499938964844,0.2576493918895721,-25082.88671875,304.14031982421875,0.5610413551330566,0.1749074310064315,0.8302586078643799,279.1529846191406,291.1499938964844,251.7080841064453,251.1714324951172,279.1536560058594,293.06591796875,279.1530456542969,1.0,0.7601973414421082,0.4399756193161011,0.4399756193161011,1.0,1.0,-3.7570414543151855,1.2642333507537842,2.4928081035614014,0.4212524890899658,0.0,0.0,1.0,339.0364074707031,347.0,0.8975335359573364,-0.0,5200.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100405715405941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71915256336797e-06,0.0990201160311698,-0.0990123972296714,0.0,0.0,0.0,0.0,3.6920084953308105,0.0,0.0,0.0,0.2652803361415863,4.0,0.0,1.0
632760,293.12457275390625,297.1499938964844,293.1499938964844,0.9387688636779784,-13004.4892578125,304.1678771972656,0.7776685357093811,0.4692779779434204,0.4299873113632202,293.0611267089844,297.1499938964844,293.1499938964844,0.7693378925323486,-11876.560546875,304.1448974609375,0.7424090504646301,0.4060595035552978,0.3930537402629852,292.6605224609375,297.1499938964844,293.1499938964844,1.0,-13671.1650390625,300.4833984375,0.9058261513710022,0.7561687231063843,0.5301529765129089,292.05975341796875,297.1499938964844,293.1499938964844,1.0,-21444.240234375,297.87432861328125,0.9960444569587708,1.0,0.9474095702171326,293.0702819824219,297.1499938964844,293.1499938964844,0.25825896859169,-25126.474609375,304.1409606933594,0.5606951713562012,0.175143763422966,0.831690788269043,279.1532897949219,291.1499938964844,251.7252197265625,251.18788146972656,279.1539001464844,293.07012939453125,279.1533508300781,1.0,0.7616438269615173,0.440189778804779,0.440189778804779,1.0,1.0,-3.762176752090454,1.2667112350463867,2.4954655170440674,0.4225816130638122,0.0,0.0,1.0,340.8826599121094,350.0,0.8470508456230164,-0.0,5227.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004982143640518,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719155291852076e-06,0.0990559756755828,-0.0990482568740844,0.0,0.0,0.0,0.0,3.69337010383606,0.0,0.0,0.0,0.2652841806411743,4.0,0.0,1.0
632820,293.1407470703125,297.1499938964844,293.1499938964844,0.9327713251113892,-12940.4560546875,304.1719055175781,0.7746999859809875,0.4666397273540497,0.4278119504451751,293.0772705078125,297.1499938964844,293.1499938964844,0.7677869200706482,-11855.3486328125,304.149169921875,0.7405209541320801,0.4050377011299133,0.3922943770885467,292.66455078125,297.1499938964844,293.1499938964844,1.0,-13787.7470703125,300.343505859375,0.9087439179420472,0.7677505016326904,0.538218080997467,292.06646728515625,297.1499938964844,293.1499938964844,1.0,-21445.271484375,297.8735046386719,0.9945387840270996,1.0,0.9475276470184326,293.0783386230469,297.1499938964844,293.1499938964844,0.2592999339103699,-25200.578125,304.1422424316406,0.5599347352981567,0.1755281686782837,0.8341218829154968,279.15380859375,291.1499938964844,251.76171875,251.222885131836,279.15435791015625,293.07818603515625,279.15386962890625,1.0,0.7643491625785828,0.4406486749649048,0.4406486749649048,1.0,1.0,-3.771419048309326,1.271379828453064,2.500039339065552,0.4251814484596252,0.0,0.0,1.0,344.4386901855469,353.0,0.7488587498664856,-0.0,5278.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006732583045959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719161658314988e-06,0.0991238579154014,-0.099116139113903,0.0,0.0,0.0,0.0,3.6959478855133057,0.0,0.0,0.0,0.2652914822101593,4.0,0.0,1.0
632880,293.1407470703125,297.1499938964844,293.1499938964844,0.9327713251113892,-12940.4560546875,304.1719055175781,0.7746999859809875,0.4666397273540497,0.4278119504451751,293.0772705078125,297.1499938964844,293.1499938964844,0.7677869200706482,-11855.3486328125,304.149169921875,0.7405209541320801,0.4050377011299133,0.3922943770885467,292.66455078125,297.1499938964844,293.1499938964844,1.0,-13787.7470703125,300.343505859375,0.9087439179420472,0.7677505016326904,0.538218080997467,292.06646728515625,297.1499938964844,293.1499938964844,1.0,-21445.271484375,297.8735046386719,0.9945387840270996,1.0,0.9475276470184326,293.0783386230469,297.1499938964844,293.1499938964844,0.2592999339103699,-25200.578125,304.1422424316406,0.5599347352981567,0.1755281686782837,0.8341218829154968,279.15380859375,291.1499938964844,251.76171875,251.222885131836,279.15435791015625,293.07818603515625,279.15386962890625,1.0,0.7643491625785828,0.4406486749649048,0.4406486749649048,1.0,1.0,-3.771419048309326,1.271379828453064,2.500039339065552,0.4251814484596252,0.0,0.0,1.0,344.4386901855469,353.0,0.7488587498664856,-0.0,5278.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006732583045959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719161658314988e-06,0.0991238579154014,-0.099116139113903,0.0,0.0,0.0,0.0,3.6959478855133057,0.0,0.0,0.0,0.2652914822101593,4.0,0.0,1.0
632940,293.1566162109375,297.1499938964844,293.1499938964844,0.9259552359580994,-12868.076171875,304.17596435546875,0.7716225981712341,0.4636577665805816,0.4253600537776947,293.0932922363281,297.1499938964844,293.1499938964844,0.765335738658905,-11823.935546875,304.1535339355469,0.7384840250015259,0.403632640838623,0.3911959230899811,292.6679992675781,297.1499938964844,293.1499938964844,1.0,-13902.8486328125,300.2053527832031,0.91172456741333,0.7793458104133606,0.5462870001792908,292.0732421875,297.1499938964844,293.1499938964844,1.0,-21446.298828125,297.8726806640625,0.9930462837219238,1.0,0.9476444721221924,293.0858764648437,297.1499938964844,293.1499938964844,0.2601386606693268,-25259.962890625,304.1434326171875,0.5590769648551941,0.1758108288049698,0.8360679745674133,279.1543273925781,291.1499938964844,251.80130004882807,251.26080322265625,279.1548156738281,293.0859375,279.15435791015625,1.0,0.7668417096138,0.4411511123180389,0.4411511123180389,1.0,1.0,-3.779340744018554,1.275689959526062,2.503650665283203,0.427720844745636,0.0,0.0,1.0,347.8846130371094,356.0,0.6968386769294739,-0.0,5324.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100835770368576,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719167115283199e-06,0.0991869270801544,-0.099179208278656,0.0,0.0,0.0,0.0,3.698342800140381,0.0,0.0,0.0,0.2652982473373413,4.0,0.0,1.0
633000,293.1566162109375,297.1499938964844,293.1499938964844,0.9259552359580994,-12868.076171875,304.17596435546875,0.7716225981712341,0.4636577665805816,0.4253600537776947,293.0932922363281,297.1499938964844,293.1499938964844,0.765335738658905,-11823.935546875,304.1535339355469,0.7384840250015259,0.403632640838623,0.3911959230899811,292.6679992675781,297.1499938964844,293.1499938964844,1.0,-13902.8486328125,300.2053527832031,0.91172456741333,0.7793458104133606,0.5462870001792908,292.0732421875,297.1499938964844,293.1499938964844,1.0,-21446.298828125,297.8726806640625,0.9930462837219238,1.0,0.9476444721221924,293.0858764648437,297.1499938964844,293.1499938964844,0.2601386606693268,-25259.962890625,304.1434326171875,0.5590769648551941,0.1758108288049698,0.8360679745674133,279.1543273925781,291.1499938964844,251.80130004882807,251.26080322265625,279.1548156738281,293.0859375,279.15435791015625,1.0,0.7668417096138,0.4411511123180389,0.4411511123180389,1.0,1.0,-3.779340744018554,1.275689959526062,2.503650665283203,0.427720844745636,0.0,0.0,1.0,347.8846130371094,356.0,0.6968386769294739,-0.0,5324.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100835770368576,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719167115283199e-06,0.0991869270801544,-0.099179208278656,0.0,0.0,0.0,0.0,3.698342800140381,0.0,0.0,0.0,0.2652982473373413,4.0,0.0,1.0
633060,293.1723937988281,297.1499938964844,293.1499938964844,0.9181149005889891,-12784.955078125,304.18035888671875,0.7683538198471069,0.4602868258953094,0.4225486516952514,293.109375,297.1499938964844,293.1499938964844,0.7618297934532166,-11780.3974609375,304.158203125,0.7362298369407654,0.4018033444881439,0.3896926343441009,292.6708984375,297.1499938964844,293.1499938964844,1.0,-14016.6611328125,300.0687255859375,0.91471666097641,0.790971577167511,0.5543726086616516,292.0799255371094,297.1499938964844,293.1499938964844,1.0,-21447.33203125,297.871826171875,0.9915353655815125,1.0,0.9477627277374268,293.09295654296875,297.1499938964844,293.1499938964844,0.2608013451099396,-25306.609375,304.1445007324219,0.5581108331680298,0.17600117623806,0.837596595287323,279.15484619140625,291.1499938964844,251.8441162109375,251.3017578125,279.1552734375,293.0936279296875,279.1548767089844,1.0,0.76913982629776,0.4417028725147247,0.4417028725147247,1.0,1.0,-3.7858617305755615,1.2796292304992676,2.506232500076294,0.4302026331424713,0.0,0.0,1.0,351.2819519042969,359.0,0.6933536529541016,-0.0,5366.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009865179657936,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719171662756708e-06,0.0992454662919044,-0.0992377400398254,0.0,0.0,0.0,0.0,3.700566053390503,0.0,0.0,0.0,0.2653045356273651,4.0,0.0,1.0
633120,293.1723937988281,297.1499938964844,293.1499938964844,0.9181149005889891,-12784.955078125,304.18035888671875,0.7683538198471069,0.4602868258953094,0.4225486516952514,293.109375,297.1499938964844,293.1499938964844,0.7618297934532166,-11780.3974609375,304.158203125,0.7362298369407654,0.4018033444881439,0.3896926343441009,292.6708984375,297.1499938964844,293.1499938964844,1.0,-14016.6611328125,300.0687255859375,0.91471666097641,0.790971577167511,0.5543726086616516,292.0799255371094,297.1499938964844,293.1499938964844,1.0,-21447.33203125,297.871826171875,0.9915353655815125,1.0,0.9477627277374268,293.09295654296875,297.1499938964844,293.1499938964844,0.2608013451099396,-25306.609375,304.1445007324219,0.5581108331680298,0.17600117623806,0.837596595287323,279.15484619140625,291.1499938964844,251.8441162109375,251.3017578125,279.1552734375,293.0936279296875,279.1548767089844,1.0,0.76913982629776,0.4417028725147247,0.4417028725147247,1.0,1.0,-3.7858617305755615,1.2796292304992676,2.506232500076294,0.4302026331424713,0.0,0.0,1.0,351.2819519042969,359.0,0.6933536529541016,-0.0,5366.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009865179657936,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719171662756708e-06,0.0992454662919044,-0.0992377400398254,0.0,0.0,0.0,0.0,3.700566053390503,0.0,0.0,0.0,0.2653045356273651,4.0,0.0,1.0
633180,293.1875,297.1499938964844,293.1499938964844,0.9094914197921752,-12693.9677734375,304.1846008300781,0.7649714350700378,0.4566551446914673,0.4194813370704651,293.1250915527344,297.1499938964844,293.1499938964844,0.7574273347854614,-11726.810546875,304.16278076171875,0.7338111400604248,0.3996440470218658,0.3878587484359741,292.6731262207031,297.1499938964844,293.1499938964844,1.0,-14129.41015625,299.9333190917969,0.917730748653412,0.8026512265205383,0.56248939037323,292.08648681640625,297.1499938964844,293.1499938964844,1.0,-21448.36328125,297.8709716796875,0.9900174140930176,1.0,0.9478814601898192,293.0995483398437,297.1499938964844,293.1499938964844,0.2612989246845245,-25341.31640625,304.1455078125,0.5570541620254517,0.176105722784996,0.8387331962585449,279.15533447265625,291.1499938964844,251.8902587890625,251.34585571289065,279.15576171875,293.1012268066406,279.1553649902344,1.0,0.7712720036506653,0.4423036277294159,0.4423036277294159,1.0,1.0,-3.791243314743042,1.2832914590835571,2.507951736450196,0.4326596558094024,0.0,0.0,1.0,354.6210632324219,362.0,0.6951575875282288,-0.0,5404.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011263728141784,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719176210230216e-06,0.0992998033761978,-0.0992920845746994,0.0,0.0,0.0,0.0,3.702629804611206,0.0,0.0,0.0,0.2653103768825531,4.0,0.0,1.0
633240,293.1875,297.1499938964844,293.1499938964844,0.9094914197921752,-12693.9677734375,304.1846008300781,0.7649714350700378,0.4566551446914673,0.4194813370704651,293.1250915527344,297.1499938964844,293.1499938964844,0.7574273347854614,-11726.810546875,304.16278076171875,0.7338111400604248,0.3996440470218658,0.3878587484359741,292.6731262207031,297.1499938964844,293.1499938964844,1.0,-14129.41015625,299.9333190917969,0.917730748653412,0.8026512265205383,0.56248939037323,292.08648681640625,297.1499938964844,293.1499938964844,1.0,-21448.36328125,297.8709716796875,0.9900174140930176,1.0,0.9478814601898192,293.0995483398437,297.1499938964844,293.1499938964844,0.2612989246845245,-25341.31640625,304.1455078125,0.5570541620254517,0.176105722784996,0.8387331962585449,279.15533447265625,291.1499938964844,251.8902587890625,251.34585571289065,279.15576171875,293.1012268066406,279.1553649902344,1.0,0.7712720036506653,0.4423036277294159,0.4423036277294159,1.0,1.0,-3.791243314743042,1.2832914590835571,2.507951736450196,0.4326596558094024,0.0,0.0,1.0,354.6210632324219,362.0,0.6951575875282288,-0.0,5404.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011263728141784,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719176210230216e-06,0.0992998033761978,-0.0992920845746994,0.0,0.0,0.0,0.0,3.702629804611206,0.0,0.0,0.0,0.2653103768825531,4.0,0.0,1.0
633300,293.1947326660156,297.1499938964844,293.1499938964844,0.9049319624900818,-12646.0302734375,304.18658447265625,0.7632499933242798,0.4547536373138428,0.4178694188594818,293.1327209472656,297.1499938964844,293.1499938964844,0.7549310326576233,-11696.7578125,304.1649780273437,0.732550323009491,0.3984549045562744,0.3868356943130493,292.67401123046875,297.1499938964844,293.1499938964844,1.0,-14185.4609375,299.8659973144531,0.9192466735839844,0.8085184693336487,0.5665645599365234,292.0896911621094,297.1499938964844,293.1499938964844,1.0,-21448.880859375,297.8705749511719,0.9892566800117492,1.0,0.9479408860206604,293.1026916503906,297.1499938964844,293.1499938964844,0.261489599943161,-25354.474609375,304.1459655761719,0.5564952492713928,0.1761281788349151,0.8391636610031128,279.1556091308594,291.1499938964844,251.9146270751953,251.3691253662109,279.156005859375,293.1050109863281,279.1556396484375,1.0,0.772283673286438,0.4426222145557403,0.4426222145557403,1.0,1.0,-3.793566465377808,1.2850397825241089,2.508526563644409,0.4338873326778412,0.0,0.0,1.0,356.2701110839844,362.0,0.6934850811958313,-0.0,5422.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011924222111702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71917802921962e-06,0.0993254706263542,-0.0993177518248558,0.0,0.0,0.0,0.0,3.703604698181152,0.0,0.0,0.0,0.2653131484985351,4.0,0.0,1.0
633360,293.2018127441406,297.1499938964844,293.1499938964844,0.9002208113670349,-12596.578125,304.1884765625,0.7615103125572205,0.4527981281280517,0.4162089824676513,293.1402282714844,297.1499938964844,293.1499938964844,0.7522554993629456,-11664.724609375,304.1671142578125,0.7312574982643127,0.3971982598304748,0.3857483863830566,292.6747436523437,297.1499938964844,293.1499938964844,1.0,-14241.3232421875,299.79888916015625,0.920766830444336,0.8144064545631409,0.5706527829170227,292.0928649902344,297.1499938964844,293.1499938964844,1.0,-21449.396484375,297.8701477050781,0.9884941577911376,1.0,0.948000431060791,293.105712890625,297.1499938964844,293.1499938964844,0.261645495891571,-25365.126953125,304.1464233398437,0.5559178590774536,0.1761326640844345,0.8395119309425354,279.1558532714844,291.1499938964844,251.9398651123047,251.39321899414065,279.15625,293.1087646484375,279.1558837890625,1.0,0.7732635736465454,0.4429528415203094,0.4429528415203094,1.0,1.0,-3.795670747756958,1.286741852760315,2.5089290142059326,0.4351179897785187,0.0,0.0,1.0,357.9084777832031,365.0,0.6933475732803345,-0.0,5439.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012560799717903,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719180757703725e-06,0.0993502214550972,-0.0993425026535987,0.0,0.0,0.0,0.0,3.70454478263855,0.0,0.0,0.0,0.2653158009052276,4.0,0.0,1.0
633420,293.21539306640625,297.1499938964844,293.1499938964844,0.8903532028198242,-12493.1796875,304.19207763671875,0.7579759359359741,0.4487273097038269,0.4127438962459564,293.15478515625,297.1499938964844,293.1499938964844,0.7463778853416443,-11594.8115234375,304.1711730957031,0.7285720705986023,0.394485205411911,0.3833838403224945,292.6756591796875,297.1499938964844,293.1499938964844,1.0,-14352.56640625,299.66522216796875,0.9238157868385316,0.8262537121772766,0.5788751244544983,292.0990905761719,297.1499938964844,293.1499938964844,1.0,-21450.43359375,297.8692932128906,0.9869614839553832,1.0,0.9481199979782104,293.1114501953125,297.1499938964844,293.1499938964844,0.2618581652641296,-25379.30078125,304.1472473144531,0.5547096729278564,0.1760906130075454,0.8399744629859924,279.1563720703125,291.1499938964844,251.9930725097656,251.4439392089844,279.15673828125,293.1161499023437,279.1564025878906,1.0,0.775134265422821,0.4436505734920501,0.4436505734920501,1.0,1.0,-3.799251556396485,1.2900183200836182,2.509233236312866,0.4375926852226257,0.0,0.0,1.0,361.1589965820313,368.0,0.6942653656005859,-0.0,5471.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013764813542366,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719184395682532e-06,0.0993970483541488,-0.0993893295526504,0.0,0.0,0.0,0.0,3.706323146820069,0.0,0.0,0.0,0.2653208374977112,4.0,0.0,1.0
633480,293.21539306640625,297.1499938964844,293.1499938964844,0.8903532028198242,-12493.1796875,304.19207763671875,0.7579759359359741,0.4487273097038269,0.4127438962459564,293.15478515625,297.1499938964844,293.1499938964844,0.7463778853416443,-11594.8115234375,304.1711730957031,0.7285720705986023,0.394485205411911,0.3833838403224945,292.6756591796875,297.1499938964844,293.1499938964844,1.0,-14352.56640625,299.66522216796875,0.9238157868385316,0.8262537121772766,0.5788751244544983,292.0990905761719,297.1499938964844,293.1499938964844,1.0,-21450.43359375,297.8692932128906,0.9869614839553832,1.0,0.9481199979782104,293.1114501953125,297.1499938964844,293.1499938964844,0.2618581652641296,-25379.30078125,304.1472473144531,0.5547096729278564,0.1760906130075454,0.8399744629859924,279.1563720703125,291.1499938964844,251.9930725097656,251.4439392089844,279.15673828125,293.1161499023437,279.1564025878906,1.0,0.775134265422821,0.4436505734920501,0.4436505734920501,1.0,1.0,-3.799251556396485,1.2900183200836182,2.509233236312866,0.4375926852226257,0.0,0.0,1.0,361.1589965820313,368.0,0.6942653656005859,-0.0,5471.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013764813542366,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719184395682532e-06,0.0993970483541488,-0.0993893295526504,0.0,0.0,0.0,0.0,3.706323146820069,0.0,0.0,0.0,0.2653208374977112,4.0,0.0,1.0
633540,293.22821044921875,297.1499938964844,293.1499938964844,0.8799436688423157,-12384.2626953125,304.19537353515625,0.7543792724609375,0.4444648921489715,0.4091021120548248,293.1687927246094,297.1499938964844,293.1499938964844,0.7398423552513123,-11517.5537109375,304.17498779296875,0.7257543206214905,0.3915237784385681,0.3807811141014099,292.67596435546875,297.1499938964844,293.1499938964844,1.0,-14463.28125,299.5321960449219,0.9268733859062196,0.8382087349891663,0.5871671438217163,292.1051330566406,297.1499938964844,293.1499938964844,1.0,-21451.474609375,297.8684387207031,0.9854186773300172,1.0,0.9482401609420776,293.11676025390625,297.1499938964844,293.1499938964844,0.2619498968124389,-25384.779296875,304.14801025390625,0.553437352180481,0.1759861558675766,0.8401519656181335,279.1568603515625,291.1499938964844,252.0500030517578,251.4981384277344,279.1572265625,293.1234130859375,279.1568908691406,1.0,0.776898205280304,0.4443982541561126,0.4443982541561126,1.0,1.0,-3.802074670791626,1.2931559085845947,2.5089187622070312,0.4400988221168518,0.0,0.0,1.0,364.3794555664063,371.0,0.7014544606208801,-0.0,5501.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014882251620292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918803366134e-06,0.0994405299425125,-0.0994328111410141,0.0,0.0,0.0,0.0,3.707974672317505,0.0,0.0,0.0,0.265325516462326,4.0,0.0,1.0
