time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633600,293.22821044921875,297.1499938964844,293.1499938964844,0.8799436688423157,-12384.2626953125,304.19537353515625,0.7543792724609375,0.4444648921489715,0.4091021120548248,293.1687927246094,297.1499938964844,293.1499938964844,0.7398423552513123,-11517.5537109375,304.17498779296875,0.7257543206214905,0.3915237784385681,0.3807811141014099,292.67596435546875,297.1499938964844,293.1499938964844,1.0,-14463.28125,299.5321960449219,0.9268733859062196,0.8382087349891663,0.5871671438217163,292.1051330566406,297.1499938964844,293.1499938964844,1.0,-21451.474609375,297.8684387207031,0.9854186773300172,1.0,0.9482401609420776,293.11676025390625,297.1499938964844,293.1499938964844,0.2619498968124389,-25384.779296875,304.14801025390625,0.553437352180481,0.1759861558675766,0.8401519656181335,279.1568603515625,291.1499938964844,252.0500030517578,251.4981384277344,279.1572265625,293.1234130859375,279.1568908691406,1.0,0.776898205280304,0.4443982541561126,0.4443982541561126,1.0,1.0,-3.802074670791626,1.2931559085845947,2.5089187622070312,0.4400988221168518,0.0,0.0,1.0,364.3794555664063,371.0,0.7014544606208801,-0.0,5501.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014882251620292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918803366134e-06,0.0994405299425125,-0.0994328111410141,0.0,0.0,0.0,0.0,3.707974672317505,0.0,0.0,0.0,0.265325516462326,4.0,0.0,1.0
633660,293.24102783203125,297.1499938964844,293.1499938964844,0.8688713908195496,-12268.2177734375,304.1986999511719,0.7506240010261536,0.4398868083953857,0.4052299857139587,293.1829528808594,297.1499938964844,293.1499938964844,0.7325069904327393,-11430.9755859375,304.17889404296875,0.7226893901824951,0.3881753087043762,0.377873957157135,292.6763916015625,297.1499938964844,293.1499938964844,1.0,-14572.68359375,299.4006652832031,0.9298007488250732,0.8501304388046265,0.5954782962799072,292.1117858886719,297.1499938964844,293.1499938964844,1.0,-21452.423828125,297.86767578125,0.9837904572486876,1.0,0.9483672380447388,293.1225280761719,297.1499938964844,293.1499938964844,0.2617636322975158,-25369.541015625,304.14898681640625,0.5519290566444397,0.1756594628095626,0.8396453261375427,279.1576843261719,291.1499938964844,252.1143493652344,251.55943298339844,279.1581420898437,293.131591796875,279.15771484375,1.0,0.7785211801528931,0.4452551007270813,0.4452551007270813,1.0,1.0,-3.803464651107788,1.2960597276687622,2.5074048042297363,0.4427219331264496,0.0,0.0,1.0,367.6881713867188,374.0,1.04423189163208,-0.0,5527.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015919223427772,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0994808971881866,-0.0994731783866882,0.0,0.0,0.0,0.0,3.709507942199707,0.0,0.0,0.0,0.2653298676013946,4.0,0.0,1.0
633720,293.24102783203125,297.1499938964844,293.1499938964844,0.8688713908195496,-12268.2177734375,304.1986999511719,0.7506240010261536,0.4398868083953857,0.4052299857139587,293.1829528808594,297.1499938964844,293.1499938964844,0.7325069904327393,-11430.9755859375,304.17889404296875,0.7226893901824951,0.3881753087043762,0.377873957157135,292.6763916015625,297.1499938964844,293.1499938964844,1.0,-14572.68359375,299.4006652832031,0.9298007488250732,0.8501304388046265,0.5954782962799072,292.1117858886719,297.1499938964844,293.1499938964844,1.0,-21452.423828125,297.86767578125,0.9837904572486876,1.0,0.9483672380447388,293.1225280761719,297.1499938964844,293.1499938964844,0.2617636322975158,-25369.541015625,304.14898681640625,0.5519290566444397,0.1756594628095626,0.8396453261375427,279.1576843261719,291.1499938964844,252.1143493652344,251.55943298339844,279.1581420898437,293.131591796875,279.15771484375,1.0,0.7785211801528931,0.4452551007270813,0.4452551007270813,1.0,1.0,-3.803464651107788,1.2960597276687622,2.5074048042297363,0.4427219331264496,0.0,0.0,1.0,367.6881713867188,374.0,1.04423189163208,-0.0,5527.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015919223427772,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0994808971881866,-0.0994731783866882,0.0,0.0,0.0,0.0,3.709507942199707,0.0,0.0,0.0,0.2653298676013946,4.0,0.0,1.0
633780,293.25,297.1499938964844,293.1499938964844,0.8606071472167969,-12181.32421875,304.20123291015625,0.7478423714637756,0.4364825189113617,0.4023342132568359,293.1930847167969,297.1499938964844,293.1499938964844,0.7267451882362366,-11362.88671875,304.181884765625,0.7203142046928406,0.385573148727417,0.3755920231342315,292.6769714355469,297.1499938964844,293.1499938964844,1.0,-14647.7763671875,299.31036376953125,0.9316877126693726,0.8584152460098267,0.6012548804283142,292.1169738769531,297.1499938964844,293.1499938964844,1.0,-21453.0234375,297.8671875,0.9825604557991028,1.0,0.9484636187553406,293.1269836425781,297.1499938964844,293.1499938964844,0.261321872472763,-25335.623046875,304.1500244140625,0.5506029725074768,0.1752617955207824,0.8385194540023804,279.1584777832031,291.1499938964844,252.165771484375,251.60841369628903,279.1590576171875,293.1378173828125,279.1585388183594,1.0,0.7795202136039734,0.4459469616413116,0.4459469616413116,1.0,1.0,-3.802948474884033,1.2978010177612305,2.5051474571228027,0.4446004629135132,0.0,0.0,1.0,370.1018676757813,374.0,1.368119239807129,-0.0,5541.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016599982976913,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71919349062955e-06,0.0995074063539505,-0.099499687552452,0.0,0.0,0.0,0.0,3.710514783859253,0.0,0.0,0.0,0.2653326988220215,4.0,0.0,1.0
633840,293.2537841796875,297.1499938964844,293.1499938964844,0.856957733631134,-12142.9228515625,304.2023010253906,0.7466292381286621,0.4349846541881561,0.4010555446147918,293.1974182128906,297.1499938964844,293.1499938964844,0.7241353392601013,-11332.0556640625,304.1831970214844,0.7192505598068237,0.3844035863876343,0.3745598793029785,292.67724609375,297.1499938964844,293.1499938964844,1.0,-14679.6650390625,299.27203369140625,0.9324755668640136,0.8619600534439087,0.6037247776985168,292.1192626953125,297.1499938964844,293.1499938964844,1.0,-21453.2734375,297.86700439453125,0.9820234775543212,1.0,0.9485057592391968,293.12890625,297.1499938964844,293.1499938964844,0.2610697746276855,-25316.455078125,304.1504821777344,0.5499891638755798,0.1750605851411819,0.8378835916519165,279.15887451171875,291.1499938964844,252.18934631347656,251.63088989257807,279.1594543457031,293.1405029296875,279.1589050292969,1.0,0.7799137234687805,0.4462648630142212,0.4462648630142212,1.0,1.0,-3.802426338195801,1.2984956502914429,2.5039308071136475,0.4454196393489837,0.0,0.0,1.0,371.1387939453125,377.0,1.4736813306808472,-0.0,5546.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016880720853805,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995183438062667,-0.0995106250047683,0.0,0.0,0.0,0.0,3.710930109024048,0.0,0.0,0.0,0.265333890914917,4.0,0.0,1.0
633900,293.260009765625,297.1499938964844,293.1499938964844,0.8507598042488098,-12077.6787109375,304.2040405273437,0.7445926070213318,0.4324453175067901,0.3988844454288482,293.2045593261719,297.1499938964844,293.1499938964844,0.7196282148361206,-11278.8330078125,304.1853332519531,0.7174264788627625,0.3823931217193603,0.3727795481681824,292.6776733398437,297.1499938964844,293.1499938964844,1.0,-14732.4755859375,299.2085266113281,0.9337736964225768,0.8678649663925171,0.6078370213508606,292.1231384277344,297.1499938964844,293.1499938964844,1.0,-21453.685546875,297.8666687011719,0.9811236262321472,1.0,0.9485764503479004,293.13214111328125,297.1499938964844,293.1499938964844,0.2605860829353332,-25279.857421875,304.1512756347656,0.5489262342453003,0.1746942996978759,0.8366703391075134,279.1595153808594,291.1499938964844,252.23062133789065,251.67022705078125,279.1600952148437,293.14501953125,279.1595458984375,1.0,0.7805290818214417,0.446821391582489,0.446821391582489,1.0,1.0,-3.801245927810669,1.2996108531951904,2.5016350746154785,0.4468108415603637,0.0,0.0,1.0,372.8585205078125,377.0,1.6084381341934204,-0.0,5553.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017335131764411,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719196219113655e-06,0.099536046385765,-0.0995283275842666,0.0,0.0,0.0,0.0,3.711602687835693,0.0,0.0,0.0,0.2653357982635498,4.0,0.0,1.0
633960,293.2660827636719,297.1499938964844,293.1499938964844,0.8444223403930664,-12010.931640625,304.20574951171875,0.7425408959388733,0.4298545718193054,0.396665096282959,293.2116394042969,297.1499938964844,293.1499938964844,0.7149296402931213,-11223.3779296875,304.1874389648437,0.7155371308326721,0.3803081810474396,0.3709264695644378,292.67803955078125,297.1499938964844,293.1499938964844,1.0,-14784.931640625,299.1454162597656,0.9350598454475404,0.873772382736206,0.6119484305381775,292.1270446777344,297.1499938964844,293.1499938964844,1.0,-21454.09765625,297.8663330078125,0.9802212715148926,1.0,0.9486473798751832,293.13531494140625,297.1499938964844,293.1499938964844,0.2600316405296325,-25238.10546875,304.15203857421875,0.5478225946426392,0.1742933392524719,0.8352874517440796,279.16015625,291.1499938964844,252.27430725097656,251.71188354492188,279.1607666015625,293.1495056152344,279.1601867675781,1.0,0.7810963988304138,0.4474102556705475,0.4474102556705475,1.0,1.0,-3.799715042114258,1.3006842136383057,2.499030828475952,0.4482376277446747,0.0,0.0,1.0,374.5630187988281,380.0,1.6933307647705078,-0.0,5560.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017772853374481,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719197128608357e-06,0.0995530933141708,-0.0995453745126724,0.0,0.0,0.0,0.0,3.712250232696533,0.0,0.0,0.0,0.2653376162052154,4.0,0.0,1.0
634020,293.27783203125,297.1499938964844,293.1499938964844,0.8313791155815125,-11873.4287109375,304.2088928222656,0.7384044528007507,0.4245339035987854,0.3920977413654327,293.2255249023437,297.1499938964844,293.1499938964844,0.7050120830535889,-11106.3740234375,304.19146728515625,0.7115502953529358,0.3759330809116363,0.3670219182968139,292.6786193847656,297.1499938964844,293.1499938964844,1.0,-14888.9853515625,299.020263671875,0.9376122951507568,0.8856130242347717,0.6201829314231873,292.1349792480469,297.1499938964844,293.1499938964844,1.0,-21454.923828125,297.8656921386719,0.9784160256385804,1.0,0.948789358139038,293.1415100097656,297.1499938964844,293.1499938964844,0.2587507963180542,-25142.142578125,304.15350341796875,0.5455263257026672,0.1734067350625991,0.8321121335029602,279.1614685058594,291.1499938964844,252.3685760498047,251.8017578125,279.1620483398437,293.1583251953125,279.1614990234375,1.0,0.7821064591407776,0.4486798346042633,0.4486798346042633,1.0,1.0,-3.795780658721924,1.3027523756027222,2.493028163909912,0.4512067139148712,0.0,0.0,1.0,377.9216003417969,383.0,1.7567884922027588,-0.0,5569.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018601134419441,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995853766798973,-0.0995776578783989,0.0,0.0,0.0,0.0,3.713476419448853,0.0,0.0,0.0,0.2653411030769348,4.0,0.0,1.0
634080,293.27783203125,297.1499938964844,293.1499938964844,0.8313791155815125,-11873.4287109375,304.2088928222656,0.7384044528007507,0.4245339035987854,0.3920977413654327,293.2255249023437,297.1499938964844,293.1499938964844,0.7050120830535889,-11106.3740234375,304.19146728515625,0.7115502953529358,0.3759330809116363,0.3670219182968139,292.6786193847656,297.1499938964844,293.1499938964844,1.0,-14888.9853515625,299.020263671875,0.9376122951507568,0.8856130242347717,0.6201829314231873,292.1349792480469,297.1499938964844,293.1499938964844,1.0,-21454.923828125,297.8656921386719,0.9784160256385804,1.0,0.948789358139038,293.1415100097656,297.1499938964844,293.1499938964844,0.2587507963180542,-25142.142578125,304.15350341796875,0.5455263257026672,0.1734067350625991,0.8321121335029602,279.1614685058594,291.1499938964844,252.3685760498047,251.8017578125,279.1620483398437,293.1583251953125,279.1614990234375,1.0,0.7821064591407776,0.4486798346042633,0.4486798346042633,1.0,1.0,-3.795780658721924,1.3027523756027222,2.493028163909912,0.4512067139148712,0.0,0.0,1.0,377.9216003417969,383.0,1.7567884922027588,-0.0,5569.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018601134419441,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995853766798973,-0.0995776578783989,0.0,0.0,0.0,0.0,3.713476419448853,0.0,0.0,0.0,0.2653411030769348,4.0,0.0,1.0
634140,293.2867431640625,297.1499938964844,293.1499938964844,0.8206223249435425,-11759.857421875,304.211181640625,0.7350637316703796,0.4201531410217285,0.3883293569087982,293.2362976074219,297.1499938964844,293.1499938964844,0.6966084837913513,-11007.220703125,304.19451904296875,0.7081267833709717,0.3722449243068695,0.3637176752090454,292.6788024902344,297.1499938964844,293.1499938964844,1.0,-14971.5654296875,298.9209289550781,0.939641535282135,0.895125150680542,0.6267929673194885,292.141357421875,297.1499938964844,293.1499938964844,1.0,-21455.6015625,297.8651428222656,0.9769730567932128,1.0,0.9489029049873352,293.1462707519531,297.1499938964844,293.1499938964844,0.2575863897800445,-25055.26171875,304.154541015625,0.5436218976974487,0.1726276725530624,0.8292399644851685,279.1624755859375,291.1499938964844,252.4502868652344,251.8796539306641,279.1630249023437,293.1651916503906,279.1625061035156,1.0,0.7828096151351929,0.4497795701026916,0.4497795701026916,1.0,1.0,-3.791905403137207,1.3043560981750488,2.487549304962158,0.4536938071250915,0.0,0.0,1.0,380.5633850097656,383.0,1.736178636550903,-0.0,5574.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019220575690269,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996095240116119,-0.0996018052101135,0.0,0.0,0.0,0.0,3.714393615722656,0.0,0.0,0.0,0.2653436958789825,4.0,0.0,1.0
634200,293.2889099121094,297.1499938964844,293.1499938964844,0.8178935647010803,-11731.017578125,304.21173095703125,0.7342239618301392,0.4190425276756286,0.3873729109764099,293.2389221191406,297.1499938964844,293.1499938964844,0.6944472193717957,-10981.7099609375,304.1952514648437,0.7072397470474243,0.3712984025478363,0.3628681302070617,292.6788330078125,297.1499938964844,293.1499938964844,1.0,-14992.1337890625,298.89617919921875,0.9401472806930542,0.897510290145874,0.6284497976303101,292.1429443359375,297.1499938964844,293.1499938964844,1.0,-21455.775390625,297.864990234375,0.9766123294830322,1.0,0.9489313364028932,293.1473999023437,297.1499938964844,293.1499938964844,0.2572787404060364,-25032.341796875,304.15478515625,0.5431382060050964,0.1724244654178619,0.8284825682640076,279.1627197265625,291.1499938964844,252.4715270996093,251.89990234375,279.1632385253906,293.1668701171875,279.1627502441406,1.0,0.7829729318618774,0.4500656127929687,0.4500656127929687,1.0,1.0,-3.790848970413208,1.3047529458999634,2.486095905303955,0.4543310105800628,0.0,0.0,1.0,381.2186584472656,386.0,1.726696491241455,-0.0,5575.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019369810819625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996153429150581,-0.0996076241135597,0.0,0.0,0.0,0.0,3.7146146297454834,0.0,0.0,0.0,0.2653443217277527,4.0,0.0,1.0
634260,293.2994079589844,297.1499938964844,293.1499938964844,0.8040193915367126,-11584.1630859375,304.2142639160156,0.7299889326095581,0.4133962988853454,0.3825054466724396,293.2518920898437,297.1499938964844,293.1499938964844,0.6832811236381531,-10849.806640625,304.1987609863281,0.7026980519294739,0.3664171099662781,0.3584786057472229,292.6786499023437,297.1499938964844,293.1499938964844,1.0,-15094.58203125,298.7728881835937,0.9426669478416444,0.909484088420868,0.6367642283439636,292.1509094238281,297.1499938964844,293.1499938964844,1.0,-21456.662109375,297.8642578125,0.9748082756996156,1.0,0.9490734338760376,293.1529846191406,297.1499938964844,293.1499938964844,0.255646139383316,-24910.8828125,304.1558837890625,0.5406766533851624,0.1713600754737854,0.8244701623916626,279.1639099121094,291.1499938964844,252.58248901367188,252.0056610107422,279.16436767578125,293.17510986328125,279.1639099121094,1.0,0.7837182283401489,0.4515608251094818,0.4515608251094818,1.0,1.0,-3.785058498382568,1.306710958480835,2.4783475399017334,0.4576050341129303,0.0,0.0,1.0,384.4668273925781,389.0,1.6531124114990234,-0.0,5578.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020082682371139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996431410312652,-0.0996354147791862,0.0,0.0,0.0,0.0,3.715670585632324,0.0,0.0,0.0,0.2653473019599914,4.0,0.0,1.0
634320,293.2994079589844,297.1499938964844,293.1499938964844,0.8040193915367126,-11584.1630859375,304.2142639160156,0.7299889326095581,0.4133962988853454,0.3825054466724396,293.2518920898437,297.1499938964844,293.1499938964844,0.6832811236381531,-10849.806640625,304.1987609863281,0.7026980519294739,0.3664171099662781,0.3584786057472229,292.6786499023437,297.1499938964844,293.1499938964844,1.0,-15094.58203125,298.7728881835937,0.9426669478416444,0.909484088420868,0.6367642283439636,292.1509094238281,297.1499938964844,293.1499938964844,1.0,-21456.662109375,297.8642578125,0.9748082756996156,1.0,0.9490734338760376,293.1529846191406,297.1499938964844,293.1499938964844,0.255646139383316,-24910.8828125,304.1558837890625,0.5406766533851624,0.1713600754737854,0.8244701623916626,279.1639099121094,291.1499938964844,252.58248901367188,252.0056610107422,279.16436767578125,293.17510986328125,279.1639099121094,1.0,0.7837182283401489,0.4515608251094818,0.4515608251094818,1.0,1.0,-3.785058498382568,1.306710958480835,2.4783475399017334,0.4576050341129303,0.0,0.0,1.0,384.4668273925781,389.0,1.6531124114990234,-0.0,5578.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020082682371139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996431410312652,-0.0996354147791862,0.0,0.0,0.0,0.0,3.715670585632324,0.0,0.0,0.0,0.2653473019599914,4.0,0.0,1.0
634380,293.3092346191406,297.1499938964844,293.1499938964844,0.7898158431053162,-11433.3876953125,304.21649169921875,0.7256806492805481,0.4076137840747833,0.3775122761726379,293.26434326171875,297.1499938964844,293.1499938964844,0.6715658903121948,-10711.1396484375,304.2020263671875,0.6979880928993225,0.3613053262233734,0.3538689613342285,292.6780090332031,297.1499938964844,293.1499938964844,1.0,-15196.46484375,298.6502380371094,0.945170283317566,0.9215494394302368,0.6451372504234314,292.15887451171875,297.1499938964844,293.1499938964844,1.0,-21457.58984375,297.8634948730469,0.97300124168396,1.0,0.949215829372406,293.158203125,297.1499938964844,293.1499938964844,0.2538757622241974,-24779.341796875,304.1568908691406,0.5381547212600708,0.1702236980199813,0.8201262354850769,279.1650085449219,291.1499938964844,252.7008209228516,252.118392944336,279.1654357910156,293.1830139160156,279.1650390625,1.0,0.7843616604804993,0.4531586468219757,0.4531586468219757,1.0,1.0,-3.7785239219665527,1.308642029762268,2.469882011413574,0.4610186517238617,0.0,0.0,1.0,387.6786193847656,392.0,1.5702117681503296,-0.0,5578.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020744442939758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.099668949842453,-0.0996612310409545,0.0,0.0,0.0,0.0,3.71665096282959,0.0,0.0,0.0,0.2653500735759735,4.0,0.0,1.0
634440,293.3092346191406,297.1499938964844,293.1499938964844,0.7898158431053162,-11433.3876953125,304.21649169921875,0.7256806492805481,0.4076137840747833,0.3775122761726379,293.26434326171875,297.1499938964844,293.1499938964844,0.6715658903121948,-10711.1396484375,304.2020263671875,0.6979880928993225,0.3613053262233734,0.3538689613342285,292.6780090332031,297.1499938964844,293.1499938964844,1.0,-15196.46484375,298.6502380371094,0.945170283317566,0.9215494394302368,0.6451372504234314,292.15887451171875,297.1499938964844,293.1499938964844,1.0,-21457.58984375,297.8634948730469,0.97300124168396,1.0,0.949215829372406,293.158203125,297.1499938964844,293.1499938964844,0.2538757622241974,-24779.341796875,304.1568908691406,0.5381547212600708,0.1702236980199813,0.8201262354850769,279.1650085449219,291.1499938964844,252.7008209228516,252.118392944336,279.1654357910156,293.1830139160156,279.1650390625,1.0,0.7843616604804993,0.4531586468219757,0.4531586468219757,1.0,1.0,-3.7785239219665527,1.308642029762268,2.469882011413574,0.4610186517238617,0.0,0.0,1.0,387.6786193847656,392.0,1.5702117681503296,-0.0,5578.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020744442939758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.099668949842453,-0.0996612310409545,0.0,0.0,0.0,0.0,3.71665096282959,0.0,0.0,0.0,0.2653500735759735,4.0,0.0,1.0
634500,293.3139343261719,297.1499938964844,293.1499938964844,0.7826034426689148,-11356.638671875,304.217529296875,0.7234893441200256,0.4046751856803894,0.3749720752239227,293.2704162597656,297.1499938964844,293.1499938964844,0.6655120253562927,-10639.3466796875,304.2035522460937,0.6955718994140625,0.3586654961109161,0.3514840304851532,292.67755126953125,297.1499938964844,293.1499938964844,1.0,-15247.232421875,298.5891418457031,0.946415901184082,0.9276209473609924,0.6493488550186157,292.1628112792969,297.1499938964844,293.1499938964844,1.0,-21458.06640625,297.86309814453125,0.97209632396698,1.0,0.9492872357368468,293.16070556640625,297.1499938964844,293.1499938964844,0.2529429197311401,-24710.0546875,304.1573181152344,0.536873459815979,0.1696303188800811,0.8178386092185974,279.1655578613281,291.1499938964844,252.7625427246093,252.1771697998047,279.1659545898437,293.1868591308594,279.1655578613281,1.0,0.7846488952636719,0.453994482755661,0.453994482755661,1.0,1.0,-3.774998903274536,1.3095990419387815,2.465399980545044,0.4627745151519775,0.0,0.0,1.0,389.2731323242188,392.0,1.5261859893798828,-0.0,5578.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021056994795799,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0996811389923095,-0.0996734201908111,0.0,0.0,0.0,0.0,3.717114210128784,0.0,0.0,0.0,0.2653513848781585,4.0,0.0,1.0
634560,293.3184509277344,297.1499938964844,293.1499938964844,0.7753248810768127,-11279.0458984375,304.2184753417969,0.721266508102417,0.4017079174518585,0.3724048435688019,293.2763671875,297.1499938964844,293.1499938964844,0.6593323349952698,-10565.94921875,304.2050476074219,0.6931160688400269,0.3559712469577789,0.3490468263626098,292.6769714355469,297.1499938964844,293.1499938964844,1.0,-15297.908203125,298.5281066894531,0.9476578831672668,0.9337213039398192,0.6535792946815491,292.1667785644531,297.1499938964844,293.1499938964844,1.0,-21458.556640625,297.8627014160156,0.9711902737617492,1.0,0.9493587017059326,293.1631164550781,297.1499938964844,293.1499938964844,0.2519802451133728,-24638.552734375,304.1577453613281,0.5355799794197083,0.1690208464860916,0.8154779076576233,279.16607666015625,291.1499938964844,252.8258514404297,252.23745727539065,279.1664428710937,293.1905822753906,279.16607666015625,1.0,0.7849149703979492,0.4548539221286773,0.4548539221286773,1.0,1.0,-3.771313190460205,1.3105502128601074,2.4607629776000977,0.4645604491233825,0.0,0.0,1.0,390.8610534667969,395.0,1.4789420366287231,-0.0,5576.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021357700228691,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0996928736567497,-0.0996851548552513,0.0,0.0,0.0,0.0,3.717559814453125,0.0,0.0,0.0,0.2653526663780212,4.0,0.0,1.0
634620,293.3270263671875,297.1499938964844,293.1499938964844,0.7606066465377808,-11121.685546875,304.2201538085937,0.7167030572891235,0.3956989049911499,0.3672010898590088,293.2878723144531,297.1499938964844,293.1499938964844,0.6466349363327026,-10414.7451171875,304.2078552246094,0.6880976557731628,0.3504330515861511,0.3440290093421936,292.6754455566406,297.1499938964844,293.1499938964844,1.0,-15399.0029296875,298.4063720703125,0.950130820274353,0.9460119605064392,0.66209876537323,292.1746520996094,297.1499938964844,293.1499938964844,1.0,-21459.560546875,297.8618469238281,0.9693756699562072,1.0,0.9495020508766174,293.1676940917969,297.1499938964844,293.1499938964844,0.2499744147062301,-24489.513671875,304.15850830078125,0.5329630374908447,0.16775843501091,0.8105573654174805,279.16705322265625,291.1499938964844,252.95692443847656,252.3622283935547,279.1673889160156,293.1977844238281,279.16705322265625,1.0,0.7853915691375732,0.4566401541233063,0.4566401541233063,1.0,1.0,-3.763517618179321,1.3124442100524902,2.451073408126831,0.468218058347702,0.0,0.0,1.0,394.0197448730469,398.0,1.3965163230895996,-0.0,5572.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102192685008049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997150838375091,-0.0997073650360107,0.0,0.0,0.0,0.0,3.718403577804565,0.0,0.0,0.0,0.2653550505638122,4.0,0.0,1.0
634680,293.3270263671875,297.1499938964844,293.1499938964844,0.7606066465377808,-11121.685546875,304.2201538085937,0.7167030572891235,0.3956989049911499,0.3672010898590088,293.2878723144531,297.1499938964844,293.1499938964844,0.6466349363327026,-10414.7451171875,304.2078552246094,0.6880976557731628,0.3504330515861511,0.3440290093421936,292.6754455566406,297.1499938964844,293.1499938964844,1.0,-15399.0029296875,298.4063720703125,0.950130820274353,0.9460119605064392,0.66209876537323,292.1746520996094,297.1499938964844,293.1499938964844,1.0,-21459.560546875,297.8618469238281,0.9693756699562072,1.0,0.9495020508766174,293.1676940917969,297.1499938964844,293.1499938964844,0.2499744147062301,-24489.513671875,304.15850830078125,0.5329630374908447,0.16775843501091,0.8105573654174805,279.16705322265625,291.1499938964844,252.95692443847656,252.3622283935547,279.1673889160156,293.1977844238281,279.16705322265625,1.0,0.7853915691375732,0.4566401541233063,0.4566401541233063,1.0,1.0,-3.763517618179321,1.3124442100524902,2.451073408126831,0.468218058347702,0.0,0.0,1.0,394.0197448730469,398.0,1.3965163230895996,-0.0,5572.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102192685008049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997150838375091,-0.0997073650360107,0.0,0.0,0.0,0.0,3.718403577804565,0.0,0.0,0.0,0.2653550505638122,4.0,0.0,1.0
634740,293.3349609375,297.1499938964844,293.1499938964844,0.7457107305526733,-10961.7607421875,304.2215881347656,0.7119263410568237,0.3896035850048065,0.3619158267974853,293.29888916015625,297.1499938964844,293.1499938964844,0.6335180997848511,-10257.931640625,304.2104187011719,0.6829494833946228,0.3447053432464599,0.338828831911087,292.6734619140625,297.1499938964844,293.1499938964844,1.0,-15499.8486328125,298.284912109375,0.952591836452484,0.9584354758262634,0.6707051992416382,292.1824951171875,297.1499938964844,293.1499938964844,1.0,-21460.6015625,297.8609619140625,0.9675588607788086,1.0,0.949645698070526,293.1719665527344,297.1499938964844,293.1499938964844,0.2478690594434738,-24332.939453125,304.1591796875,0.5303128361701965,0.1664416939020156,0.8053880333900452,279.1679992675781,291.1499938964844,253.09341430664065,252.49205017089844,279.16827392578125,293.2046203613281,279.1679992675781,1.0,0.7858015894889832,0.4585117101669311,0.4585117101669311,1.0,1.0,-3.7552099227905273,1.314328670501709,2.4408812522888184,0.4719795286655426,0.0,0.0,1.0,397.1570739746094,401.0,1.3140993118286133,-0.0,5567.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022454872727394,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997356921434402,-0.0997279733419418,0.0,0.0,0.0,0.0,3.719186544418335,0.0,0.0,0.0,0.2653572559356689,4.0,0.0,1.0
634800,293.3349609375,297.1499938964844,293.1499938964844,0.7457107305526733,-10961.7607421875,304.2215881347656,0.7119263410568237,0.3896035850048065,0.3619158267974853,293.29888916015625,297.1499938964844,293.1499938964844,0.6335180997848511,-10257.931640625,304.2104187011719,0.6829494833946228,0.3447053432464599,0.338828831911087,292.6734619140625,297.1499938964844,293.1499938964844,1.0,-15499.8486328125,298.284912109375,0.952591836452484,0.9584354758262634,0.6707051992416382,292.1824951171875,297.1499938964844,293.1499938964844,1.0,-21460.6015625,297.8609619140625,0.9675588607788086,1.0,0.949645698070526,293.1719665527344,297.1499938964844,293.1499938964844,0.2478690594434738,-24332.939453125,304.1591796875,0.5303128361701965,0.1664416939020156,0.8053880333900452,279.1679992675781,291.1499938964844,253.09341430664065,252.49205017089844,279.16827392578125,293.2046203613281,279.1679992675781,1.0,0.7858015894889832,0.4585117101669311,0.4585117101669311,1.0,1.0,-3.7552099227905273,1.314328670501709,2.4408812522888184,0.4719795286655426,0.0,0.0,1.0,397.1570739746094,401.0,1.3140993118286133,-0.0,5567.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022454872727394,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997356921434402,-0.0997279733419418,0.0,0.0,0.0,0.0,3.719186544418335,0.0,0.0,0.0,0.2653572559356689,4.0,0.0,1.0
634860,293.3422546386719,297.1499938964844,293.1499938964844,0.730689287185669,-10799.76171875,304.2227478027344,0.7068611979484558,0.3834401667118072,0.356564998626709,293.30938720703125,297.1499938964844,293.1499938964844,0.6200302839279175,-10095.96875,304.2127380371094,0.6776921153068542,0.3388046324253082,0.3334614038467407,292.6709899902344,297.1499938964844,293.1499938964844,1.0,-15600.5390625,298.1636047363281,0.9550439119338988,0.9710057973861694,0.6794078350067139,292.1903076171875,297.1499938964844,293.1499938964844,1.0,-21461.6796875,297.86004638671875,0.9657419919967652,1.0,0.949789583683014,293.17596435546875,297.1499938964844,293.1499938964844,0.2456747442483902,-24169.541015625,304.1597595214844,0.5276386141777039,0.165075808763504,0.7999928593635559,279.1688537597656,291.1499938964844,253.2346343994141,252.6262969970703,279.1690979003906,293.2110595703125,279.1688537597656,1.0,0.7861549258232117,0.4604625403881073,0.4604625403881073,1.0,1.0,-3.746466398239136,1.3162091970443726,2.4302570819854736,0.4758326411247253,0.0,0.0,1.0,400.2744140625,404.0,1.2308086156845093,-0.0,5559.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022944971919059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997548252344131,-0.0997471064329147,0.0,0.0,0.0,0.0,3.719913482666016,0.0,0.0,0.0,0.2653593420982361,4.0,0.0,1.0
634920,293.3422546386719,297.1499938964844,293.1499938964844,0.730689287185669,-10799.76171875,304.2227478027344,0.7068611979484558,0.3834401667118072,0.356564998626709,293.30938720703125,297.1499938964844,293.1499938964844,0.6200302839279175,-10095.96875,304.2127380371094,0.6776921153068542,0.3388046324253082,0.3334614038467407,292.6709899902344,297.1499938964844,293.1499938964844,1.0,-15600.5390625,298.1636047363281,0.9550439119338988,0.9710057973861694,0.6794078350067139,292.1903076171875,297.1499938964844,293.1499938964844,1.0,-21461.6796875,297.86004638671875,0.9657419919967652,1.0,0.949789583683014,293.17596435546875,297.1499938964844,293.1499938964844,0.2456747442483902,-24169.541015625,304.1597595214844,0.5276386141777039,0.165075808763504,0.7999928593635559,279.1688537597656,291.1499938964844,253.2346343994141,252.6262969970703,279.1690979003906,293.2110595703125,279.1688537597656,1.0,0.7861549258232117,0.4604625403881073,0.4604625403881073,1.0,1.0,-3.746466398239136,1.3162091970443726,2.4302570819854736,0.4758326411247253,0.0,0.0,1.0,400.2744140625,404.0,1.2308086156845093,-0.0,5559.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022944971919059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997548252344131,-0.0997471064329147,0.0,0.0,0.0,0.0,3.719913482666016,0.0,0.0,0.0,0.2653593420982361,4.0,0.0,1.0
634980,293.348876953125,297.1499938964844,293.1499938964844,0.7155886292457581,-10636.130859375,304.2236633300781,0.7016511559486389,0.3772252202033996,0.3511630296707153,293.3193359375,297.1499938964844,293.1499938964844,0.6062111854553223,-9929.220703125,304.21484375,0.6723460555076599,0.3327442705631256,0.3279386460781097,292.6680603027344,297.1499938964844,293.1499938964844,1.0,-15701.1953125,298.04229736328125,0.957491099834442,0.983740210533142,0.6882182955741882,292.1980895996094,297.1499938964844,293.1499938964844,1.0,-21462.794921875,297.85906982421875,0.963927447795868,1.0,0.9499335289001464,293.1796569824219,297.1499938964844,293.1499938964844,0.243399441242218,-23999.84375,304.1603088378906,0.524948239326477,0.1636646836996078,0.7943887710571289,279.1696472167969,291.1499938964844,253.3799591064453,252.76431274414065,279.1698608398437,293.2171325683594,279.1696472167969,1.0,0.7864595651626587,0.4624868631362915,0.4624868631362915,1.0,1.0,-3.7373528480529785,1.3180880546569824,2.419264793395996,0.4797647893428802,0.0,0.0,1.0,403.3719787597656,407.0,1.140118956565857,-0.0,5551.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102339893579483,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997725501656532,-0.0997648313641548,0.0,0.0,0.0,0.0,3.7205867767333984,0.0,0.0,0.0,0.2653612494468689,4.0,0.0,1.0
635040,293.348876953125,297.1499938964844,293.1499938964844,0.7155886292457581,-10636.130859375,304.2236633300781,0.7016511559486389,0.3772252202033996,0.3511630296707153,293.3193359375,297.1499938964844,293.1499938964844,0.6062111854553223,-9929.220703125,304.21484375,0.6723460555076599,0.3327442705631256,0.3279386460781097,292.6680603027344,297.1499938964844,293.1499938964844,1.0,-15701.1953125,298.04229736328125,0.957491099834442,0.983740210533142,0.6882182955741882,292.1980895996094,297.1499938964844,293.1499938964844,1.0,-21462.794921875,297.85906982421875,0.963927447795868,1.0,0.9499335289001464,293.1796569824219,297.1499938964844,293.1499938964844,0.243399441242218,-23999.84375,304.1603088378906,0.524948239326477,0.1636646836996078,0.7943887710571289,279.1696472167969,291.1499938964844,253.3799591064453,252.76431274414065,279.1698608398437,293.2171325683594,279.1696472167969,1.0,0.7864595651626587,0.4624868631362915,0.4624868631362915,1.0,1.0,-3.7373528480529785,1.3180880546569824,2.419264793395996,0.4797647893428802,0.0,0.0,1.0,403.3719787597656,407.0,1.140118956565857,-0.0,5551.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102339893579483,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997725501656532,-0.0997648313641548,0.0,0.0,0.0,0.0,3.7205867767333984,0.0,0.0,0.0,0.2653612494468689,4.0,0.0,1.0
635100,293.3518981933594,297.1499938964844,293.1499938964844,0.7080267667770386,-10553.8837890625,304.2239990234375,0.6990242004394531,0.3741050362586975,0.348448783159256,293.3240966796875,297.1499938964844,293.1499938964844,0.5991954803466797,-9844.2333984375,304.2157897949219,0.6696484684944153,0.3296607136726379,0.3251250386238098,292.6663818359375,297.1499938964844,293.1499938964844,1.0,-15751.541015625,297.98162841796875,0.9587140679359436,0.990174114704132,0.6926673650741577,292.20196533203125,297.1499938964844,293.1499938964844,1.0,-21463.3671875,297.85858154296875,0.9630219340324402,1.0,0.9500054717063904,293.1814270019531,297.1499938964844,293.1499938964844,0.2422345727682113,-23912.84765625,304.1605529785156,0.5235999822616577,0.1629437953233719,0.7915154099464417,279.1700439453125,291.1499938964844,253.4539489746093,252.8345489501953,279.1701965332031,293.22003173828125,279.1700134277344,1.0,0.7865968942642212,0.4635243415832519,0.4635243415832519,1.0,1.0,-3.732684135437012,1.3190293312072754,2.4136548042297363,0.4817567765712738,0.0,0.0,1.0,404.9133911132813,407.0,1.0938092470169067,-0.0,5546.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023613288998603,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0997809246182441,-0.0997732058167457,0.0,0.0,0.0,0.0,3.72090482711792,0.0,0.0,0.0,0.2653621435165405,4.0,0.0,1.0
635160,293.35479736328125,297.1499938964844,293.1499938964844,0.7004661560058594,-10471.4384765625,304.22430419921875,0.696386456489563,0.3709800243377685,0.3457286357879638,293.3287048339844,297.1499938964844,293.1499938964844,0.5921206474304199,-9758.29296875,304.2167053222656,0.6669397950172424,0.3265461921691894,0.3222806453704834,292.6645812988281,297.1499938964844,293.1499938964844,1.0,-15801.9013671875,297.9209289550781,0.9599366188049316,0.9966536164283752,0.6971463561058044,292.2058410644531,297.1499938964844,293.1499938964844,1.0,-21463.947265625,297.85809326171875,0.9621180891990662,1.0,0.9500773549079896,293.18310546875,297.1499938964844,293.1499938964844,0.241053819656372,-23824.580078125,304.1607666015625,0.5222516059875488,0.1622138172388076,0.7885997891426086,279.17041015625,291.1499938964844,253.5287170410156,252.90548706054688,279.1705322265625,293.2228088378906,279.1703796386719,1.0,0.7867261171340942,0.4645775556564331,0.4645775556564331,1.0,1.0,-3.727956295013428,1.3199734687805176,2.40798282623291,0.4837641417980194,0.0,0.0,1.0,406.4500732421875,410.0,1.049604415893555,-0.0,5542.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023819893598556,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0997889935970306,-0.0997812747955322,0.0,0.0,0.0,0.0,3.721211433410645,0.0,0.0,0.0,0.2653630077838897,4.0,0.0,1.0
635220,293.35992431640625,297.1499938964844,293.1499938964844,0.6854698061943054,-10307.4072265625,304.2245178222656,0.6907646059989929,0.3647476732730865,0.3403271734714508,293.3373718261719,297.1499938964844,293.1499938964844,0.5779182314872742,-9585.15625,304.2181091308594,0.6612075567245483,0.3202601969242096,0.3165605366230011,292.6620178222656,297.1499938964844,293.1499938964844,1.0,-15853.806640625,297.857421875,0.9598224759101868,1.0,0.7018221616744995,292.21337890625,297.1499938964844,293.1499938964844,1.0,-21465.322265625,297.8569030761719,0.959839940071106,1.0,0.9502597451210022,293.1861572265625,297.1499938964844,293.1499938964844,0.2387340664863586,-23651.1171875,304.1610412597656,0.5193225145339966,0.1607516258955001,0.782889187335968,279.1714782714844,291.1499938964844,253.6802520751953,253.0491638183593,279.1714782714844,293.2278137207031,279.1714172363281,1.0,0.7866875529289246,0.4667672216892242,0.4667672216892242,1.0,1.0,-3.71356201171875,1.3201245069503784,2.393437385559082,0.4872977435588836,0.0,0.0,1.0,410.2190551757813,410.0,1.3106549978256226,-0.0,5521.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024211049079895,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998042672872543,-0.0997965484857559,0.0,0.0,0.0,0.0,3.7217917442321777,0.0,0.0,0.0,0.2653646469116211,4.0,0.0,1.0
635280,293.35992431640625,297.1499938964844,293.1499938964844,0.6854698061943054,-10307.4072265625,304.2245178222656,0.6907646059989929,0.3647476732730865,0.3403271734714508,293.3373718261719,297.1499938964844,293.1499938964844,0.5779182314872742,-9585.15625,304.2181091308594,0.6612075567245483,0.3202601969242096,0.3165605366230011,292.6620178222656,297.1499938964844,293.1499938964844,1.0,-15853.806640625,297.857421875,0.9598224759101868,1.0,0.7018221616744995,292.21337890625,297.1499938964844,293.1499938964844,1.0,-21465.322265625,297.8569030761719,0.959839940071106,1.0,0.9502597451210022,293.1861572265625,297.1499938964844,293.1499938964844,0.2387340664863586,-23651.1171875,304.1610412597656,0.5193225145339966,0.1607516258955001,0.782889187335968,279.1714782714844,291.1499938964844,253.6802520751953,253.0491638183593,279.1714782714844,293.2278137207031,279.1714172363281,1.0,0.7866875529289246,0.4667672216892242,0.4667672216892242,1.0,1.0,-3.71356201171875,1.3201245069503784,2.393437385559082,0.4872977435588836,0.0,0.0,1.0,410.2190551757813,410.0,1.3106549978256226,-0.0,5521.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024211049079895,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998042672872543,-0.0997965484857559,0.0,0.0,0.0,0.0,3.7217917442321777,0.0,0.0,0.0,0.2653646469116211,4.0,0.0,1.0
635340,293.3644104003906,297.1499938964844,293.1499938964844,0.6704980134963989,-10142.6044921875,304.2246398925781,0.6855126023292542,0.3585197627544403,0.3349014520645141,293.34539794921875,297.1499938964844,293.1499938964844,0.5635204315185547,-9408.462890625,304.2193908691406,0.6558279395103455,0.3138833045959472,0.310725063085556,292.665283203125,297.1499938964844,293.1499938964844,1.0,-15854.8984375,297.8560791015625,0.95809006690979,1.0,0.7019656300544739,292.2207946777344,297.1499938964844,293.1499938964844,1.0,-21466.248046875,297.8560791015625,0.9580900073051452,1.0,0.9504045248031616,293.1892395019531,297.1499938964844,293.1499938964844,0.2362668216228485,-23465.798828125,304.1614685058594,0.5166659355163574,0.1592129468917846,0.7767806649208069,279.17254638671875,291.1499938964844,253.8339233398437,253.1947021484375,279.1724853515625,293.232666015625,279.1724853515625,1.0,0.7853227853775024,0.4690691530704498,0.4690691530704498,1.0,1.0,-3.693012237548828,1.3181307315826416,2.3748815059661865,0.4899376332759857,0.0,0.0,1.0,412.6583557128906,410.0,1.392192006111145,-0.0,5474.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024573966860771,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998184457421302,-0.0998107269406318,0.0,0.0,0.0,0.0,3.722330331802368,0.0,0.0,0.0,0.2653661668300628,4.0,0.0,1.0
635400,293.3644104003906,297.1499938964844,293.1499938964844,0.6704980134963989,-10142.6044921875,304.2246398925781,0.6855126023292542,0.3585197627544403,0.3349014520645141,293.34539794921875,297.1499938964844,293.1499938964844,0.5635204315185547,-9408.462890625,304.2193908691406,0.6558279395103455,0.3138833045959472,0.310725063085556,292.665283203125,297.1499938964844,293.1499938964844,1.0,-15854.8984375,297.8560791015625,0.95809006690979,1.0,0.7019656300544739,292.2207946777344,297.1499938964844,293.1499938964844,1.0,-21466.248046875,297.8560791015625,0.9580900073051452,1.0,0.9504045248031616,293.1892395019531,297.1499938964844,293.1499938964844,0.2362668216228485,-23465.798828125,304.1614685058594,0.5166659355163574,0.1592129468917846,0.7767806649208069,279.17254638671875,291.1499938964844,253.8339233398437,253.1947021484375,279.1724853515625,293.232666015625,279.1724853515625,1.0,0.7853227853775024,0.4690691530704498,0.4690691530704498,1.0,1.0,-3.693012237548828,1.3181307315826416,2.3748815059661865,0.4899376332759857,0.0,0.0,1.0,412.6583557128906,410.0,1.392192006111145,-0.0,5474.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024573966860771,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998184457421302,-0.0998107269406318,0.0,0.0,0.0,0.0,3.722330331802368,0.0,0.0,0.0,0.2653661668300628,4.0,0.0,1.0
