time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635460,293.3682556152344,297.1499938964844,293.1499938964844,0.6555268168449402,-9976.7275390625,304.2247009277344,0.6806443929672241,0.3523066937923431,0.3294385075569153,293.3528747558594,297.1499938964844,293.1499938964844,0.5488916039466858,-9227.65234375,304.2206420898437,0.6507899761199951,0.3074160516262054,0.3047524988651275,292.67108154296875,297.1499938964844,293.1499938964844,1.0,-15855.28515625,297.85565185546875,0.9569115042686462,1.0,0.7020402550697327,292.22833251953125,297.1499938964844,293.1499938964844,1.0,-21466.7734375,297.85565185546875,0.9569115042686462,1.0,0.9505057334899902,293.19244384765625,297.1499938964844,293.1499938964844,0.2335308939218521,-23259.3671875,304.1622009277344,0.5142062902450562,0.1575671434402465,0.7699596285820007,279.1734313964844,291.1499938964844,253.9890594482422,253.3414764404297,279.1733093261719,293.2374267578125,279.17340087890625,1.0,0.783371090888977,0.4714444875717163,0.4714444875717163,1.0,1.0,-3.67125940322876,1.3157509565353394,2.35550856590271,0.4924409985542297,0.0,0.0,1.0,413.9275817871094,410.0,1.2736543416976929,-0.0,5415.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024910286068916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0998315885663032,-0.0998238697648048,0.0,0.0,0.0,0.0,3.722829580307007,0.0,0.0,0.0,0.2653675973415375,4.0,0.0,1.0
635520,293.3682556152344,297.1499938964844,293.1499938964844,0.6555268168449402,-9976.7275390625,304.2247009277344,0.6806443929672241,0.3523066937923431,0.3294385075569153,293.3528747558594,297.1499938964844,293.1499938964844,0.5488916039466858,-9227.65234375,304.2206420898437,0.6507899761199951,0.3074160516262054,0.3047524988651275,292.67108154296875,297.1499938964844,293.1499938964844,1.0,-15855.28515625,297.85565185546875,0.9569115042686462,1.0,0.7020402550697327,292.22833251953125,297.1499938964844,293.1499938964844,1.0,-21466.7734375,297.85565185546875,0.9569115042686462,1.0,0.9505057334899902,293.19244384765625,297.1499938964844,293.1499938964844,0.2335308939218521,-23259.3671875,304.1622009277344,0.5142062902450562,0.1575671434402465,0.7699596285820007,279.1734313964844,291.1499938964844,253.9890594482422,253.3414764404297,279.1733093261719,293.2374267578125,279.17340087890625,1.0,0.783371090888977,0.4714444875717163,0.4714444875717163,1.0,1.0,-3.67125940322876,1.3157509565353394,2.35550856590271,0.4924409985542297,0.0,0.0,1.0,413.9275817871094,410.0,1.2736543416976929,-0.0,5415.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024910286068916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0998315885663032,-0.0998238697648048,0.0,0.0,0.0,0.0,3.722829580307007,0.0,0.0,0.0,0.2653675973415375,4.0,0.0,1.0
635580,293.3714599609375,297.1499938964844,293.1499938964844,0.6406632661819458,-9811.0517578125,304.2245788574219,0.6759763360023499,0.3461290001869201,0.3239822685718536,293.3597412109375,297.1499938964844,293.1499938964844,0.5341454148292542,-9044.126953125,304.2216491699219,0.6459180116653442,0.3008833229541778,0.2986910343170166,292.6775817871094,297.1499938964844,293.1499938964844,1.0,-15855.55859375,297.8553161621094,0.9560179114341736,1.0,0.7020989656448364,292.2359619140625,297.1499938964844,293.1499938964844,1.0,-21467.142578125,297.8553161621094,0.9560179114341736,1.0,0.9505851864814758,293.19561767578125,297.1499938964844,293.1499938964844,0.2306207865476608,-23039.12109375,304.1629943847656,0.511821985244751,0.155849203467369,0.7626751661300659,279.1741943359375,291.1499938964844,254.14503479003903,253.4888458251953,279.1739807128906,293.241943359375,279.17413330078125,1.0,0.781103253364563,0.473876953125,0.473876953125,1.0,1.0,-3.648805141448975,1.3131237030029297,2.335681438446045,0.4948461949825287,0.0,0.0,1.0,414.6117248535156,410.0,1.089844822883606,-0.0,5352.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025222316384315,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998437777161598,-0.0998360589146614,0.0,0.0,0.0,0.0,3.723292827606201,0.0,0.0,0.0,0.2653689086437225,4.0,0.0,1.0
635640,293.3714599609375,297.1499938964844,293.1499938964844,0.6406632661819458,-9811.0517578125,304.2245788574219,0.6759763360023499,0.3461290001869201,0.3239822685718536,293.3597412109375,297.1499938964844,293.1499938964844,0.5341454148292542,-9044.126953125,304.2216491699219,0.6459180116653442,0.3008833229541778,0.2986910343170166,292.6775817871094,297.1499938964844,293.1499938964844,1.0,-15855.55859375,297.8553161621094,0.9560179114341736,1.0,0.7020989656448364,292.2359619140625,297.1499938964844,293.1499938964844,1.0,-21467.142578125,297.8553161621094,0.9560179114341736,1.0,0.9505851864814758,293.19561767578125,297.1499938964844,293.1499938964844,0.2306207865476608,-23039.12109375,304.1629943847656,0.511821985244751,0.155849203467369,0.7626751661300659,279.1741943359375,291.1499938964844,254.14503479003903,253.4888458251953,279.1739807128906,293.241943359375,279.17413330078125,1.0,0.781103253364563,0.473876953125,0.473876953125,1.0,1.0,-3.648805141448975,1.3131237030029297,2.335681438446045,0.4948461949825287,0.0,0.0,1.0,414.6117248535156,410.0,1.089844822883606,-0.0,5352.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025222316384315,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998437777161598,-0.0998360589146614,0.0,0.0,0.0,0.0,3.723292827606201,0.0,0.0,0.0,0.2653689086437225,4.0,0.0,1.0
635700,293.372802734375,297.1499938964844,293.1499938964844,0.6332885026931763,-9728.4755859375,304.22442626953125,0.6736907958984375,0.3430559635162353,0.321262925863266,293.3629455566406,297.1499938964844,293.1499938964844,0.5267477035522461,-8951.56640625,304.2220764160156,0.6435176730155945,0.2975957691669464,0.2956343591213226,292.6809387207031,297.1499938964844,293.1499938964844,1.0,-15855.677734375,297.8551940917969,0.9556342959403992,1.0,0.7021247744560242,292.2397766113281,297.1499938964844,293.1499938964844,1.0,-21467.3046875,297.8551940917969,0.9556342959403992,1.0,0.9506201148033142,293.1971435546875,297.1499938964844,293.1499938964844,0.2291203886270523,-22925.337890625,304.1633605957031,0.5106436014175415,0.1549700498580932,0.7589107751846313,279.1745300292969,291.1499938964844,254.2231292724609,253.56256103515625,279.1742553710937,293.2440795898437,279.1744384765625,1.0,0.7798978090286255,0.4751108586788177,0.4751108586788177,1.0,1.0,-3.6374003887176514,1.311738133430481,2.325662136077881,0.4960145354270935,0.0,0.0,1.0,414.8240661621094,410.0,0.9928287863731384,-0.0,5319.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025369688868522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998495370149612,-0.0998418182134628,0.0,0.0,0.0,0.0,3.723511457443237,0.0,0.0,0.0,0.2653695344924927,4.0,0.0,1.0
635760,293.3740234375,297.1499938964844,293.1499938964844,0.6259572505950928,-9646.1318359375,304.2242126464844,0.6714287400245667,0.3399946987628937,0.3185513615608215,293.3659973144531,297.1499938964844,293.1499938964844,0.519340455532074,-8858.5458984375,304.2224426269531,0.6411312818527222,0.2942954897880554,0.2925627827644348,292.684326171875,297.1499938964844,293.1499938964844,1.0,-15855.7939453125,297.85504150390625,0.9552777409553528,1.0,0.7021490335464478,292.2435913085937,297.1499938964844,293.1499938964844,1.0,-21467.4609375,297.85504150390625,0.9552777409553528,1.0,0.9506530165672302,293.1986389160156,297.1499938964844,293.1499938964844,0.2275969684123993,-22809.65625,304.1636962890625,0.5094696283340454,0.154079720377922,0.7550832033157349,279.1748046875,291.1499938964844,254.3011779785156,253.6361846923828,279.17449951171875,293.2461242675781,279.1747436523437,1.0,0.7786611914634705,0.4763547778129577,0.4763547778129577,1.0,1.0,-3.6259067058563232,1.3103106021881104,2.315596103668213,0.4971597194671631,0.0,0.0,1.0,414.9810485839844,410.0,0.8988410830497742,-0.0,5286.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025511547923088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998550802469253,-0.0998473614454269,0.0,0.0,0.0,0.0,3.723722219467163,0.0,0.0,0.0,0.2653701305389404,4.0,0.0,1.0
635820,293.37603759765625,297.1499938964844,293.1499938964844,0.6114362478256226,-9482.2587890625,304.22369384765625,0.6669606566429138,0.3339078724384308,0.313155323266983,293.3717346191406,297.1499938964844,293.1499938964844,0.5045173168182373,-8671.328125,304.2229919433594,0.6363800764083862,0.2876605689525604,0.2863815724849701,292.6911315917969,297.1499938964844,293.1499938964844,1.0,-15856.0283203125,297.8547668457031,0.9546173810958862,1.0,0.7021946310997009,292.2511901855469,297.1499938964844,293.1499938964844,1.0,-21467.779296875,297.8547668457031,0.9546173810958862,1.0,0.9507147073745728,293.20147705078125,297.1499938964844,293.1499938964844,0.224495530128479,-22573.64453125,304.1642761230469,0.50712651014328,0.1522705107927322,0.7472737431526184,279.17529296875,291.1499938964844,254.45681762695312,253.7828521728516,279.1749267578125,293.2499694824219,279.1752319335937,1.0,0.7761251926422119,0.4788679778575897,0.4788679778575897,1.0,1.0,-3.602712869644165,1.3073383569717407,2.295374631881714,0.4993764758110046,0.0,0.0,1.0,415.1872863769531,410.0,0.7291962504386902,-0.0,5219.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025779917836189,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998655706644058,-0.0998578518629074,0.0,0.0,0.0,0.0,3.724120616912842,0.0,0.0,0.0,0.2653712630271911,4.0,0.0,1.0
635880,293.37603759765625,297.1499938964844,293.1499938964844,0.6114362478256226,-9482.2587890625,304.22369384765625,0.6669606566429138,0.3339078724384308,0.313155323266983,293.3717346191406,297.1499938964844,293.1499938964844,0.5045173168182373,-8671.328125,304.2229919433594,0.6363800764083862,0.2876605689525604,0.2863815724849701,292.6911315917969,297.1499938964844,293.1499938964844,1.0,-15856.0283203125,297.8547668457031,0.9546173810958862,1.0,0.7021946310997009,292.2511901855469,297.1499938964844,293.1499938964844,1.0,-21467.779296875,297.8547668457031,0.9546173810958862,1.0,0.9507147073745728,293.20147705078125,297.1499938964844,293.1499938964844,0.224495530128479,-22573.64453125,304.1642761230469,0.50712651014328,0.1522705107927322,0.7472737431526184,279.17529296875,291.1499938964844,254.45681762695312,253.7828521728516,279.1749267578125,293.2499694824219,279.1752319335937,1.0,0.7761251926422119,0.4788679778575897,0.4788679778575897,1.0,1.0,-3.602712869644165,1.3073383569717407,2.295374631881714,0.4993764758110046,0.0,0.0,1.0,415.1872863769531,410.0,0.7291962504386902,-0.0,5219.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025779917836189,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998655706644058,-0.0998578518629074,0.0,0.0,0.0,0.0,3.724120616912842,0.0,0.0,0.0,0.2653712630271911,4.0,0.0,1.0
635940,293.3775634765625,297.1499938964844,293.1499938964844,0.5971190333366394,-9319.6298828125,304.2229919433594,0.6625575423240662,0.3278725147247314,0.3078003823757171,293.376953125,297.1499938964844,293.1499938964844,0.4897027015686035,-8482.7265625,304.2233581542969,0.631626307964325,0.280984103679657,0.2801555097103119,292.6979064941406,297.1499938964844,293.1499938964844,1.0,-15856.279296875,297.8544616699219,0.9540008902549744,1.0,0.7022377848625183,292.2587890625,297.1499938964844,293.1499938964844,1.0,-21468.119140625,297.8544616699219,0.9540008902549744,1.0,0.9507731199264526,293.2041320800781,297.1499938964844,293.1499938964844,0.2213344275951385,-22332.365234375,304.164794921875,0.5047808885574341,0.1504271924495697,0.739289402961731,279.1756896972656,291.1499938964844,254.61134338378903,253.9282073974609,279.1752319335937,293.2535095214844,279.17559814453125,1.0,0.7735349535942078,0.4814077615737915,0.4814077615737915,1.0,1.0,-3.57929801940918,1.3042100667953491,2.27508807182312,0.5014838576316833,0.0,0.0,1.0,415.3048706054688,410.0,0.577905535697937,-0.0,5151.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102602906525135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.099875308573246,-0.0998675897717475,0.0,0.0,0.0,0.0,3.724490642547608,0.0,0.0,0.0,0.2653723061084747,4.0,0.0,1.0
636000,293.3775634765625,297.1499938964844,293.1499938964844,0.5971190333366394,-9319.6298828125,304.2229919433594,0.6625575423240662,0.3278725147247314,0.3078003823757171,293.376953125,297.1499938964844,293.1499938964844,0.4897027015686035,-8482.7265625,304.2233581542969,0.631626307964325,0.280984103679657,0.2801555097103119,292.6979064941406,297.1499938964844,293.1499938964844,1.0,-15856.279296875,297.8544616699219,0.9540008902549744,1.0,0.7022377848625183,292.2587890625,297.1499938964844,293.1499938964844,1.0,-21468.119140625,297.8544616699219,0.9540008902549744,1.0,0.9507731199264526,293.2041320800781,297.1499938964844,293.1499938964844,0.2213344275951385,-22332.365234375,304.164794921875,0.5047808885574341,0.1504271924495697,0.739289402961731,279.1756896972656,291.1499938964844,254.61134338378903,253.9282073974609,279.1752319335937,293.2535095214844,279.17559814453125,1.0,0.7735349535942078,0.4814077615737915,0.4814077615737915,1.0,1.0,-3.57929801940918,1.3042100667953491,2.27508807182312,0.5014838576316833,0.0,0.0,1.0,415.3048706054688,410.0,0.577905535697937,-0.0,5151.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102602906525135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.099875308573246,-0.0998675897717475,0.0,0.0,0.0,0.0,3.724490642547608,0.0,0.0,0.0,0.2653723061084747,4.0,0.0,1.0
636060,293.3786315917969,297.1499938964844,293.1499938964844,0.5830197930335999,-9158.3974609375,304.2221374511719,0.6582158803939819,0.3218923807144165,0.3024913966655731,293.3816833496094,297.1499938964844,293.1499938964844,0.4749189019203186,-8292.9462890625,304.2235412597656,0.6268259882926941,0.2742714881896972,0.2738911509513855,292.7046813964844,297.1499938964844,293.1499938964844,1.0,-15856.5546875,297.8540954589844,0.9534092545509338,1.0,0.7022795081138611,292.2663269042969,297.1499938964844,293.1499938964844,1.0,-21468.490234375,297.8540954589844,0.9534092545509338,1.0,0.9508296251296996,293.20660400390625,297.1499938964844,293.1499938964844,0.2181247025728225,-22086.56640625,304.16522216796875,0.5024262070655823,0.1485532820224762,0.7311548590660095,279.17596435546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1754455566406,293.2567443847656,279.1758728027344,1.0,0.7709124684333801,0.4839654564857483,0.4839654564857483,1.0,1.0,-3.555708408355713,1.3009198904037476,2.254788398742676,0.5034661889076233,0.0,0.0,1.0,415.3735961914063,410.0,0.4392562806606293,-0.0,5083.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026260182261467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.09988434612751,-0.0998766273260116,0.0,0.0,0.0,0.0,3.7248339653015137,0.0,0.0,0.0,0.2653732597827911,4.0,0.0,1.0
636120,293.3786315917969,297.1499938964844,293.1499938964844,0.5830197930335999,-9158.3974609375,304.2221374511719,0.6582158803939819,0.3218923807144165,0.3024913966655731,293.3816833496094,297.1499938964844,293.1499938964844,0.4749189019203186,-8292.9462890625,304.2235412597656,0.6268259882926941,0.2742714881896972,0.2738911509513855,292.7046813964844,297.1499938964844,293.1499938964844,1.0,-15856.5546875,297.8540954589844,0.9534092545509338,1.0,0.7022795081138611,292.2663269042969,297.1499938964844,293.1499938964844,1.0,-21468.490234375,297.8540954589844,0.9534092545509338,1.0,0.9508296251296996,293.20660400390625,297.1499938964844,293.1499938964844,0.2181247025728225,-22086.56640625,304.16522216796875,0.5024262070655823,0.1485532820224762,0.7311548590660095,279.17596435546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1754455566406,293.2567443847656,279.1758728027344,1.0,0.7709124684333801,0.4839654564857483,0.4839654564857483,1.0,1.0,-3.555708408355713,1.3009198904037476,2.254788398742676,0.5034661889076233,0.0,0.0,1.0,415.3735961914063,410.0,0.4392562806606293,-0.0,5083.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026260182261467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.09988434612751,-0.0998766273260116,0.0,0.0,0.0,0.0,3.7248339653015137,0.0,0.0,0.0,0.2653732597827911,4.0,0.0,1.0
636180,293.3792419433594,297.1499938964844,293.1499938964844,0.5691519379615784,-8998.7177734375,304.2212219238281,0.6539379954338074,0.3159721791744232,0.2972331345081329,293.385986328125,297.1499938964844,293.1499938964844,0.4601845145225525,-8102.15771484375,304.2235717773437,0.6219156980514526,0.2675276398658752,0.2675937414169311,292.7114562988281,297.1499938964844,293.1499938964844,1.0,-15856.8603515625,297.8537292480469,0.9528326988220216,1.0,0.702320396900177,292.2738037109375,297.1499938964844,293.1499938964844,1.0,-21468.904296875,297.8537292480469,0.9528326988220216,1.0,0.950884997844696,293.2089233398437,297.1499938964844,293.1499938964844,0.2148732841014862,-21836.697265625,304.1655578613281,0.5000578165054321,0.146651029586792,0.7228845953941345,279.1761474609375,291.1499938964844,254.91433715820312,254.2124938964844,279.17559814453125,293.2596740722656,279.17608642578125,1.0,0.7682702541351318,0.4865321218967438,0.4865321218967438,1.0,1.0,-3.531975030899048,1.2974570989608765,2.234517812728882,0.5053060054779053,0.0,0.0,1.0,415.414306640625,410.0,0.3063681125640869,-0.0,5015.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026474311947822,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998927131295204,-0.099884994328022,0.0,0.0,0.0,0.0,3.725152015686035,0.0,0.0,0.0,0.2653741836547851,4.0,0.0,1.0
636240,293.3792419433594,297.1499938964844,293.1499938964844,0.5691519379615784,-8998.7177734375,304.2212219238281,0.6539379954338074,0.3159721791744232,0.2972331345081329,293.385986328125,297.1499938964844,293.1499938964844,0.4601845145225525,-8102.15771484375,304.2235717773437,0.6219156980514526,0.2675276398658752,0.2675937414169311,292.7114562988281,297.1499938964844,293.1499938964844,1.0,-15856.8603515625,297.8537292480469,0.9528326988220216,1.0,0.702320396900177,292.2738037109375,297.1499938964844,293.1499938964844,1.0,-21468.904296875,297.8537292480469,0.9528326988220216,1.0,0.950884997844696,293.2089233398437,297.1499938964844,293.1499938964844,0.2148732841014862,-21836.697265625,304.1655578613281,0.5000578165054321,0.146651029586792,0.7228845953941345,279.1761474609375,291.1499938964844,254.91433715820312,254.2124938964844,279.17559814453125,293.2596740722656,279.17608642578125,1.0,0.7682702541351318,0.4865321218967438,0.4865321218967438,1.0,1.0,-3.531975030899048,1.2974570989608765,2.234517812728882,0.5053060054779053,0.0,0.0,1.0,415.414306640625,410.0,0.3063681125640869,-0.0,5015.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026474311947822,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998927131295204,-0.099884994328022,0.0,0.0,0.0,0.0,3.725152015686035,0.0,0.0,0.0,0.2653741836547851,4.0,0.0,1.0
636300,293.3794250488281,297.1499938964844,293.1499938964844,0.5623080134391785,-8919.5009765625,304.220703125,0.6518241167068481,0.3130356967449188,0.2946243286132812,293.3879699707031,297.1499938964844,293.1499938964844,0.4528424441814422,-8006.451171875,304.2235412597656,0.6193913817405701,0.264146089553833,0.2644347846508026,292.7148132324219,297.1499938964844,293.1499938964844,1.0,-15857.025390625,297.853515625,0.9525483846664428,1.0,0.7023406624794006,292.27752685546875,297.1499938964844,293.1499938964844,1.0,-21469.12890625,297.853515625,0.9525483846664428,1.0,0.9509124159812928,293.2099914550781,297.1499938964844,293.1499938964844,0.213234081864357,-21710.373046875,304.16571044921875,0.4988673329353332,0.1456901580095291,0.7187030911445618,279.1762084960937,291.1499938964844,254.98834228515625,254.28176879882807,279.1756286621094,293.26104736328125,279.1761169433594,1.0,0.7669444680213928,0.487815797328949,0.487815797328949,1.0,1.0,-3.520064353942871,1.2956576347351074,2.224406719207764,0.5061669945716858,0.0,0.0,1.0,415.427978515625,410.0,0.2409698963165283,-0.0,4981.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026575490832328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0998966693878173,-0.0998889505863189,0.0,0.0,0.0,0.0,3.725302219390869,0.0,0.0,0.0,0.2653746008872986,4.0,0.0,1.0
636360,293.3794860839844,297.1499938964844,293.1499938964844,0.5555259585380554,-8840.7236328125,304.2201843261719,0.6497277021408081,0.3101161420345306,0.2920298278331756,293.3898620605469,297.1499938964844,293.1499938964844,0.4455199837684631,-7910.56298828125,304.2234802246094,0.6168003678321838,0.2607592344284057,0.2612698376178741,292.7181701660156,297.1499938964844,293.1499938964844,1.0,-15857.19921875,297.8533020019531,0.952266275882721,1.0,0.7023607492446899,292.28125,297.1499938964844,293.1499938964844,1.0,-21469.36328125,297.8533020019531,0.952266275882721,1.0,0.9509395956993104,293.2110595703125,297.1499938964844,293.1499938964844,0.2115866988897323,-21583.177734375,304.16583251953125,0.4976719319820404,0.1447230279445648,0.7144922614097595,279.1762390136719,291.1499938964844,255.0615081787109,254.35015869140625,279.1756286621094,293.2623596191406,279.1761779785156,1.0,0.7656165361404419,0.4890980124473572,0.4890980124473572,1.0,1.0,-3.5081284046173096,1.293810486793518,2.214317798614502,0.5069855451583862,0.0,0.0,1.0,415.43841552734375,410.0,0.1755226254463195,-0.0,4947.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102667286992073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999004766345024,-0.099892757833004,0.0,0.0,0.0,0.0,3.725446939468384,0.0,0.0,0.0,0.265375018119812,4.0,0.0,1.0
636420,293.3793640136719,297.1499938964844,293.1499938964844,0.542149007320404,-8684.5146484375,304.2190856933594,0.645587682723999,0.3043276071548462,0.2868846654891968,293.39337158203125,297.1499938964844,293.1499938964844,0.4309442937374115,-7718.35888671875,304.2232971191406,0.6113357543945312,0.2539727687835693,0.254925787448883,292.7248840332031,297.1499938964844,293.1499938964844,1.0,-15857.5732421875,297.8528137207031,0.9517077207565308,1.0,0.7024006843566895,292.28863525390625,297.1499938964844,293.1499938964844,1.0,-21469.87109375,297.8528137207031,0.9517077207565308,1.0,0.9509936571121216,293.2130432128906,297.1499938964844,293.1499938964844,0.2082708030939102,-21326.3984375,304.16607666015625,0.4952643811702728,0.1427718549966812,0.7059903144836426,279.17626953125,291.1499938964844,255.2049255371093,254.4840087890625,279.1755676269531,293.2647399902344,279.1761779785156,1.0,0.7629567980766296,0.4916529953479767,0.4916529953479767,1.0,1.0,-3.484194755554199,1.2899680137634275,2.1942267417907715,0.5084870457649231,0.0,0.0,1.0,415.4514770507813,410.0,0.0417661257088184,-0.0,4880.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026857122778892,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999076813459396,-0.0998999625444412,0.0,0.0,0.0,0.0,3.725720643997192,0.0,0.0,0.0,0.2653757929801941,4.0,0.0,1.0
636480,293.3793640136719,297.1499938964844,293.1499938964844,0.542149007320404,-8684.5146484375,304.2190856933594,0.645587682723999,0.3043276071548462,0.2868846654891968,293.39337158203125,297.1499938964844,293.1499938964844,0.4309442937374115,-7718.35888671875,304.2232971191406,0.6113357543945312,0.2539727687835693,0.254925787448883,292.7248840332031,297.1499938964844,293.1499938964844,1.0,-15857.5732421875,297.8528137207031,0.9517077207565308,1.0,0.7024006843566895,292.28863525390625,297.1499938964844,293.1499938964844,1.0,-21469.87109375,297.8528137207031,0.9517077207565308,1.0,0.9509936571121216,293.2130432128906,297.1499938964844,293.1499938964844,0.2082708030939102,-21326.3984375,304.16607666015625,0.4952643811702728,0.1427718549966812,0.7059903144836426,279.17626953125,291.1499938964844,255.2049255371093,254.4840087890625,279.1755676269531,293.2647399902344,279.1761779785156,1.0,0.7629567980766296,0.4916529953479767,0.4916529953479767,1.0,1.0,-3.484194755554199,1.2899680137634275,2.1942267417907715,0.5084870457649231,0.0,0.0,1.0,415.4514770507813,410.0,0.0417661257088184,-0.0,4880.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026857122778892,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999076813459396,-0.0998999625444412,0.0,0.0,0.0,0.0,3.725720643997192,0.0,0.0,0.0,0.2653757929801941,4.0,0.0,1.0
636540,293.37890625,297.1499938964844,293.1499938964844,0.5290293097496033,-8530.2109375,304.2179260253906,0.6415189504623413,0.2986107468605041,0.2818013727664947,293.396484375,297.1499938964844,293.1499938964844,0.4164747893810272,-7525.7265625,304.22296142578125,0.6054929494857788,0.2471745163202285,0.2485673725605011,292.7315368652344,297.1499938964844,293.1499938964844,1.0,-15857.986328125,297.852294921875,0.9511563777923584,1.0,0.7024402022361755,292.29595947265625,297.1499938964844,293.1499938964844,1.0,-21470.4296875,297.852294921875,0.9511563777923584,1.0,0.9510471224784852,293.2148742675781,297.1499938964844,293.1499938964844,0.2049303352832794,-21066.66015625,304.1662902832031,0.492828369140625,0.1407996267080307,0.6973885893821716,279.1761474609375,291.1499938964844,255.34393310546875,254.61338806152344,279.1754150390625,293.26690673828125,279.1760559082031,1.0,0.7602949142456055,0.4941863119602203,0.4941863119602203,1.0,1.0,-3.460198163986206,1.2859169244766235,2.174281358718872,0.509792685508728,0.0,0.0,1.0,415.4562377929688,410.0,-0.098987840116024,-0.0,4814.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027028039097786,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.099914364516735,-0.0999066457152366,0.0,0.0,0.0,0.0,3.725974559783936,0.0,0.0,0.0,0.2653765082359314,4.0,0.0,1.0
636600,293.37890625,297.1499938964844,293.1499938964844,0.5290293097496033,-8530.2109375,304.2179260253906,0.6415189504623413,0.2986107468605041,0.2818013727664947,293.396484375,297.1499938964844,293.1499938964844,0.4164747893810272,-7525.7265625,304.22296142578125,0.6054929494857788,0.2471745163202285,0.2485673725605011,292.7315368652344,297.1499938964844,293.1499938964844,1.0,-15857.986328125,297.852294921875,0.9511563777923584,1.0,0.7024402022361755,292.29595947265625,297.1499938964844,293.1499938964844,1.0,-21470.4296875,297.852294921875,0.9511563777923584,1.0,0.9510471224784852,293.2148742675781,297.1499938964844,293.1499938964844,0.2049303352832794,-21066.66015625,304.1662902832031,0.492828369140625,0.1407996267080307,0.6973885893821716,279.1761474609375,291.1499938964844,255.34393310546875,254.61338806152344,279.1754150390625,293.26690673828125,279.1760559082031,1.0,0.7602949142456055,0.4941863119602203,0.4941863119602203,1.0,1.0,-3.460198163986206,1.2859169244766235,2.174281358718872,0.509792685508728,0.0,0.0,1.0,415.4562377929688,410.0,-0.098987840116024,-0.0,4814.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027028039097786,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.099914364516735,-0.0999066457152366,0.0,0.0,0.0,0.0,3.725974559783936,0.0,0.0,0.0,0.2653765082359314,4.0,0.0,1.0
636660,293.37811279296875,297.1499938964844,293.1499938964844,0.5161744952201843,-8377.9296875,304.2167053222656,0.6375187635421753,0.2929697632789612,0.2767837643623352,293.39923095703125,297.1499938964844,293.1499938964844,0.4021287858486175,-7332.85546875,304.2225646972656,0.599396288394928,0.240370973944664,0.2422007471323013,292.7381286621094,297.1499938964844,293.1499938964844,1.0,-15858.4404296875,297.8517150878906,0.9506120085716248,1.0,0.7024793028831482,292.30322265625,297.1499938964844,293.1499938964844,1.0,-21471.044921875,297.8517150878906,0.9506120085716248,1.0,0.9511001110076904,293.2165832519531,297.1499938964844,293.1499938964844,0.2015698105096817,-20804.263671875,304.1664733886719,0.4903543591499328,0.1388084590435028,0.6886966824531555,279.1759338378906,291.1499938964844,255.47789001464844,254.7377166748047,279.1751403808594,293.2688293457031,279.17584228515625,1.0,0.7576341032981873,0.4966863393783569,0.4966863393783569,1.0,1.0,-3.436161756515503,1.2816442251205444,2.154517412185669,0.5108844041824341,0.0,0.0,1.0,415.4541931152344,410.0,-0.2485402673482895,-0.0,4747.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027186661958694,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999205708503723,-0.0999128520488739,0.0,0.0,0.0,0.0,3.726210117340088,0.0,0.0,0.0,0.2653771638870239,4.0,0.0,1.0
636720,293.37811279296875,297.1499938964844,293.1499938964844,0.5161744952201843,-8377.9296875,304.2167053222656,0.6375187635421753,0.2929697632789612,0.2767837643623352,293.39923095703125,297.1499938964844,293.1499938964844,0.4021287858486175,-7332.85546875,304.2225646972656,0.599396288394928,0.240370973944664,0.2422007471323013,292.7381286621094,297.1499938964844,293.1499938964844,1.0,-15858.4404296875,297.8517150878906,0.9506120085716248,1.0,0.7024793028831482,292.30322265625,297.1499938964844,293.1499938964844,1.0,-21471.044921875,297.8517150878906,0.9506120085716248,1.0,0.9511001110076904,293.2165832519531,297.1499938964844,293.1499938964844,0.2015698105096817,-20804.263671875,304.1664733886719,0.4903543591499328,0.1388084590435028,0.6886966824531555,279.1759338378906,291.1499938964844,255.47789001464844,254.7377166748047,279.1751403808594,293.2688293457031,279.17584228515625,1.0,0.7576341032981873,0.4966863393783569,0.4966863393783569,1.0,1.0,-3.436161756515503,1.2816442251205444,2.154517412185669,0.5108844041824341,0.0,0.0,1.0,415.4541931152344,410.0,-0.2485402673482895,-0.0,4747.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027186661958694,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999205708503723,-0.0999128520488739,0.0,0.0,0.0,0.0,3.726210117340088,0.0,0.0,0.0,0.2653771638870239,4.0,0.0,1.0
636780,293.3770446777344,297.1499938964844,293.1499938964844,0.5035922527313232,-8227.7958984375,304.2154541015625,0.6335799098014832,0.2874090671539306,0.2718358039855957,293.4016418457031,297.1499938964844,293.1499938964844,0.3879228830337524,-7139.93408203125,304.2220458984375,0.5930497646331787,0.2335686534643173,0.235832005739212,292.74468994140625,297.1499938964844,293.1499938964844,1.0,-15858.9375,297.85107421875,0.9500746726989746,1.0,0.7025179862976074,292.3104248046875,297.1499938964844,293.1499938964844,1.0,-21471.716796875,297.85107421875,0.9500746726989746,1.0,0.9511524438858032,293.2181701660156,297.1499938964844,293.1499938964844,0.1981933265924453,-20539.482421875,304.1665954589844,0.4878288805484772,0.1368003040552139,0.679923415184021,279.1756286621094,291.1499938964844,255.6061248779297,254.8563232421875,279.1747436523437,293.2705078125,279.1755065917969,1.0,0.754977285861969,0.4991406798362732,0.4991406798362732,1.0,1.0,-3.4121081829071045,1.277137041091919,2.1349713802337646,0.5117442011833191,0.0,0.0,1.0,415.4461059570313,410.0,-0.4071961641311645,-0.0,4682.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027333810925483,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999263226985931,-0.0999186038970947,0.0,0.0,0.0,0.0,3.726428985595703,0.0,0.0,0.0,0.265377789735794,4.0,0.0,1.0
636840,293.3770446777344,297.1499938964844,293.1499938964844,0.5035922527313232,-8227.7958984375,304.2154541015625,0.6335799098014832,0.2874090671539306,0.2718358039855957,293.4016418457031,297.1499938964844,293.1499938964844,0.3879228830337524,-7139.93408203125,304.2220458984375,0.5930497646331787,0.2335686534643173,0.235832005739212,292.74468994140625,297.1499938964844,293.1499938964844,1.0,-15858.9375,297.85107421875,0.9500746726989746,1.0,0.7025179862976074,292.3104248046875,297.1499938964844,293.1499938964844,1.0,-21471.716796875,297.85107421875,0.9500746726989746,1.0,0.9511524438858032,293.2181701660156,297.1499938964844,293.1499938964844,0.1981933265924453,-20539.482421875,304.1665954589844,0.4878288805484772,0.1368003040552139,0.679923415184021,279.1756286621094,291.1499938964844,255.6061248779297,254.8563232421875,279.1747436523437,293.2705078125,279.1755065917969,1.0,0.754977285861969,0.4991406798362732,0.4991406798362732,1.0,1.0,-3.4121081829071045,1.277137041091919,2.1349713802337646,0.5117442011833191,0.0,0.0,1.0,415.4461059570313,410.0,-0.4071961641311645,-0.0,4682.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027333810925483,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999263226985931,-0.0999186038970947,0.0,0.0,0.0,0.0,3.726428985595703,0.0,0.0,0.0,0.265377789735794,4.0,0.0,1.0
636900,293.3764038085937,297.1499938964844,293.1499938964844,0.4974055588245392,-8153.5703125,304.2148132324219,0.6316295266151428,0.2846600711345672,0.2693891525268554,293.4027099609375,297.1499938964844,293.1499938964844,0.3808774650096893,-7043.51318359375,304.2217712402344,0.589785099029541,0.2301698923110962,0.2326487451791763,292.7479553222656,297.1499938964844,293.1499938964844,1.0,-15859.203125,297.8507080078125,0.9498087763786316,1.0,0.7025371193885803,292.3139953613281,297.1499938964844,293.1499938964844,1.0,-21472.078125,297.8507080078125,0.9498087763786316,1.0,0.9511784315109252,293.21893310546875,297.1499938964844,293.1499938964844,0.1965003162622451,-20406.27734375,304.1666564941406,0.4865413308143616,0.1357904821634292,0.6755089163780212,279.1754150390625,291.1499938964844,255.6678924560547,254.91329956054688,279.17449951171875,293.2712707519531,279.1753234863281,1.0,0.7536512613296509,0.5003466606140137,0.5003466606140137,1.0,1.0,-3.4000821113586426,1.2747913599014282,2.125290632247925,0.5120816826820374,0.0,0.0,1.0,415.4400024414063,410.0,-0.4901299476623535,-0.0,4649.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027403324842453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.099929042160511,-0.0999213233590126,0.0,0.0,0.0,0.0,3.726532220840454,0.0,0.0,0.0,0.2653780877590179,4.0,0.0,1.0
636960,293.37567138671875,297.1499938964844,293.1499938964844,0.4912914931774139,-8079.94921875,304.2141418457031,0.6296893954277039,0.2819338142871856,0.2669621109962463,293.4036865234375,297.1499938964844,293.1499938964844,0.3738733232021332,-6947.15234375,304.221435546875,0.5864612460136414,0.226774126291275,0.2294673323631286,292.751220703125,297.1499938964844,293.1499938964844,1.0,-15859.48046875,297.8503723144531,0.9495446681976318,1.0,0.7025561928749084,292.31756591796875,297.1499938964844,293.1499938964844,1.0,-21472.453125,297.8503723144531,0.9495446681976318,1.0,0.951204240322113,293.2196350097656,297.1499938964844,293.1499938964844,0.1948045790195465,-20272.55859375,304.1667175292969,0.4852335155010223,0.1347769796848297,0.6710768342018127,279.1751708984375,291.1499938964844,255.7279815673828,254.9686279296875,279.1742248535156,293.27197265625,279.1750793457031,1.0,0.7523272037506104,0.5015360713005066,0.5015360713005066,1.0,1.0,-3.3880603313446045,1.2723820209503174,2.115678310394287,0.5123540163040161,0.0,0.0,1.0,415.4326171875,410.0,-0.5717977285385132,-0.0,4617.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027470156550407,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999316573143005,-0.0999239385128021,0.0,0.0,0.0,0.0,3.72663140296936,0.0,0.0,0.0,0.2653783559799194,4.0,0.0,1.0
637020,293.3740539550781,297.1499938964844,293.1499938964844,0.4792755544185638,-7934.47314453125,304.2127990722656,0.6258254051208496,0.2765468955039978,0.2621653378009796,293.4054260253906,297.1499938964844,293.1499938964844,0.3599952757358551,-6754.69677734375,304.22076416015625,0.5796432495117188,0.2199938744306564,0.2231128811836242,292.7576599121094,297.1499938964844,293.1499938964844,1.0,-15860.072265625,297.849609375,0.9490223526954652,1.0,0.702593982219696,292.3246154785156,297.1499938964844,293.1499938964844,1.0,-21473.25390625,297.849609375,0.9490223526954652,1.0,0.9512553811073304,293.2209777832031,297.1499938964844,293.1499938964844,0.1914077550172805,-20003.783203125,304.16680908203125,0.4825445413589477,0.1327405571937561,0.6621662378311157,279.1745910644531,291.1499938964844,255.84283447265625,255.073974609375,279.1735534667969,293.2732238769531,279.17449951171875,1.0,0.7496863603591919,0.503858745098114,0.503858745098114,1.0,1.0,-3.364039659500122,1.2673671245574951,2.096672534942627,0.5126967430114746,0.0,0.0,1.0,415.4138488769531,410.0,-0.7499672770500183,-0.0,4553.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027596667408943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999366044998169,-0.0999288856983184,0.0,0.0,0.0,0.0,3.726819515228272,0.0,0.0,0.0,0.2653788924217224,4.0,0.0,1.0
637080,293.3740539550781,297.1499938964844,293.1499938964844,0.4792755544185638,-7934.47314453125,304.2127990722656,0.6258254051208496,0.2765468955039978,0.2621653378009796,293.4054260253906,297.1499938964844,293.1499938964844,0.3599952757358551,-6754.69677734375,304.22076416015625,0.5796432495117188,0.2199938744306564,0.2231128811836242,292.7576599121094,297.1499938964844,293.1499938964844,1.0,-15860.072265625,297.849609375,0.9490223526954652,1.0,0.702593982219696,292.3246154785156,297.1499938964844,293.1499938964844,1.0,-21473.25390625,297.849609375,0.9490223526954652,1.0,0.9512553811073304,293.2209777832031,297.1499938964844,293.1499938964844,0.1914077550172805,-20003.783203125,304.16680908203125,0.4825445413589477,0.1327405571937561,0.6621662378311157,279.1745910644531,291.1499938964844,255.84283447265625,255.073974609375,279.1735534667969,293.2732238769531,279.17449951171875,1.0,0.7496863603591919,0.503858745098114,0.503858745098114,1.0,1.0,-3.364039659500122,1.2673671245574951,2.096672534942627,0.5126967430114746,0.0,0.0,1.0,415.4138488769531,410.0,-0.7499672770500183,-0.0,4553.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027596667408943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999366044998169,-0.0999288856983184,0.0,0.0,0.0,0.0,3.726819515228272,0.0,0.0,0.0,0.2653788924217224,4.0,0.0,1.0
637140,293.3721618652344,297.1499938964844,293.1499938964844,0.4675505459308624,-7791.4853515625,304.21142578125,0.62195885181427,0.2712543904781341,0.2574493288993835,293.4068298339844,297.1499938964844,293.1499938964844,0.3463047444820404,-6562.77197265625,304.2200012207031,0.5726147294044495,0.2132367938756942,0.2167752832174301,292.7640075683594,297.1499938964844,293.1499938964844,1.0,-15860.7158203125,297.8487548828125,0.9485085606575012,1.0,0.7026312947273254,292.3315734863281,297.1499938964844,293.1499938964844,1.0,-21474.125,297.8487548828125,0.9485085606575012,1.0,0.9513058662414552,293.2221984863281,297.1499938964844,293.1499938964844,0.1880077868700027,-19733.513671875,304.1668701171875,0.4797322452068329,0.13069549202919,0.6532034277915955,279.17388916015625,291.1499938964844,255.9499969482422,255.17176818847656,279.1727600097656,293.2742614746094,279.1737670898437,1.0,0.747057318687439,0.5060940384864807,0.5060940384864807,1.0,1.0,-3.340072631835937,1.2620816230773926,2.077991008758545,0.5127553343772888,0.0,0.0,1.0,415.3893127441406,410.0,-0.941627562046051,-0.0,4489.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102771408855915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999412015080452,-0.0999334827065467,0.0,0.0,0.0,0.0,3.726994037628174,0.0,0.0,0.0,0.265379399061203,4.0,0.0,1.0
637200,293.3721618652344,297.1499938964844,293.1499938964844,0.4675505459308624,-7791.4853515625,304.21142578125,0.62195885181427,0.2712543904781341,0.2574493288993835,293.4068298339844,297.1499938964844,293.1499938964844,0.3463047444820404,-6562.77197265625,304.2200012207031,0.5726147294044495,0.2132367938756942,0.2167752832174301,292.7640075683594,297.1499938964844,293.1499938964844,1.0,-15860.7158203125,297.8487548828125,0.9485085606575012,1.0,0.7026312947273254,292.3315734863281,297.1499938964844,293.1499938964844,1.0,-21474.125,297.8487548828125,0.9485085606575012,1.0,0.9513058662414552,293.2221984863281,297.1499938964844,293.1499938964844,0.1880077868700027,-19733.513671875,304.1668701171875,0.4797322452068329,0.13069549202919,0.6532034277915955,279.17388916015625,291.1499938964844,255.9499969482422,255.17176818847656,279.1727600097656,293.2742614746094,279.1737670898437,1.0,0.747057318687439,0.5060940384864807,0.5060940384864807,1.0,1.0,-3.340072631835937,1.2620816230773926,2.077991008758545,0.5127553343772888,0.0,0.0,1.0,415.3893127441406,410.0,-0.941627562046051,-0.0,4489.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102771408855915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999412015080452,-0.0999334827065467,0.0,0.0,0.0,0.0,3.726994037628174,0.0,0.0,0.0,0.265379399061203,4.0,0.0,1.0
637260,293.3692626953125,297.1499938964844,293.1499938964844,0.4562954902648926,-7653.42724609375,304.2096862792969,0.6181509494781494,0.266209214925766,0.2528986930847168,293.4071044921875,297.1499938964844,293.1499938964844,0.3329917788505554,-6374.22265625,304.2188415527344,0.5655432343482971,0.2066695243120193,0.2105518877506256,292.76953125,297.1499938964844,293.1499938964844,1.0,-15861.3427734375,297.84796142578125,0.9480659365653992,1.0,0.7026641368865967,292.3376770019531,297.1499938964844,293.1499938964844,1.0,-21474.974609375,297.84796142578125,0.9480659365653992,1.0,0.9513503909111024,293.22247314453125,297.1499938964844,293.1499938964844,0.1847657263278961,-19474.990234375,304.1666259765625,0.4769287407398224,0.1288061738014221,0.6446364521980286,279.173095703125,291.1499938964844,256.0531311035156,255.26528930664065,279.1720275878906,293.2742919921875,279.1730041503906,1.0,0.7444824576377869,0.508255660533905,0.508255660533905,1.0,1.0,-3.316904306411743,1.256867289543152,2.060037136077881,0.5126798152923584,0.0,0.0,1.0,415.2640380859375,410.0,-1.0123261213302612,-0.0,4428.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027822941541671,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.099945455789566,-0.0999377369880676,0.0,0.0,0.0,0.0,3.7271556854248047,0.0,0.0,0.0,0.2653798460960388,4.0,0.0,1.0
